time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
614100,290.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.51690673828125,0.0,0.0,9.342480916529894e-05,291.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.43731689453125,0.0,0.0,9.838070400292054e-05,290.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5186767578125,0.0,0.0,7.266373722814023e-05,290.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4769592285156,0.0,0.0,9.83808422461152e-05,291.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5932922363281,0.0,0.0,0.0004666757013183,289.1649475097656,294.1499938964844,252.0500030517578,251.4981384277344,252.84181213378903,252.0500030517578,287.16650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.330220265165053e-09,0.0009954291163012,-0.0130167258903384,0.0,0.0,0.0,14.992545127868652,60.0,-23.888181686401367,-0.0,-6.755923465107116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.50933837890625,0.0,0.0,9.341405529994518e-05,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.43023681640625,0.0,0.0,9.836937533691524e-05,290.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5110778808594,0.0,0.0,7.265537715284154e-05,290.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4696350097656,0.0,0.0,9.836952085606754e-05,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5852355957031,0.0,0.0,0.0004666219756472,289.1572570800781,294.1499938964844,252.0500030517578,251.4981384277344,252.83482360839844,252.0500030517578,287.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.3168198732578276e-09,0.0009953144472092,-0.0129816187545657,0.0,0.0,0.0,14.992551803588867,60.0,-23.87946319580078,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4941711425781,0.0,0.0,9.339358075521886e-05,291.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4160461425781,0.0,0.0,9.834781667450444e-05,290.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4958801269531,0.0,0.0,7.263945008162409e-05,290.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4549560546875,0.0,0.0,9.83479549176991e-05,291.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.56915283203125,0.0,0.0,0.000466519704787,289.141845703125,294.1499938964844,252.0500030517578,251.4981384277344,252.821029663086,252.0500030517578,287.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147758707404,0.0,0.0,0.0,14.99256420135498,60.0,-23.862266540527344,-0.0,-6.75140654493589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4941711425781,0.0,0.0,9.339358075521886e-05,291.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4160461425781,0.0,0.0,9.834781667450444e-05,290.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4958801269531,0.0,0.0,7.263945008162409e-05,290.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4549560546875,0.0,0.0,9.83479549176991e-05,291.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.56915283203125,0.0,0.0,0.000466519704787,289.141845703125,294.1499938964844,252.0500030517578,251.4981384277344,252.821029663086,252.0500030517578,287.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147758707404,0.0,0.0,0.0,14.99256420135498,60.0,-23.862266540527344,-0.0,-6.75140654493589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4789733886719,0.0,0.0,9.337422670796514e-05,291.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4018249511719,0.0,0.0,9.832744399318472e-05,290.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4806823730469,0.0,0.0,7.262440340127796e-05,290.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44024658203125,0.0,0.0,9.832758223637938e-05,291.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55303955078125,0.0,0.0,0.0004664230509661,289.1264343261719,294.1499938964844,252.0500030517578,251.4981384277344,252.8074951171875,252.0500030517578,287.1231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516061231493,0.0,0.0,0.0,14.992575645446776,60.0,-23.845394134521484,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4789733886719,0.0,0.0,9.337422670796514e-05,291.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4018249511719,0.0,0.0,9.832744399318472e-05,290.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4806823730469,0.0,0.0,7.262440340127796e-05,290.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44024658203125,0.0,0.0,9.832758223637938e-05,291.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55303955078125,0.0,0.0,0.0004664230509661,289.1264343261719,294.1499938964844,252.0500030517578,251.4981384277344,252.8074951171875,252.0500030517578,287.1231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516061231493,0.0,0.0,0.0,14.992575645446776,60.0,-23.845394134521484,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4637756347656,0.0,0.0,9.335632785223424e-05,291.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3875732421875,0.0,0.0,9.830859198700637e-05,290.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654541015625,0.0,0.0,7.261047721840441e-05,290.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.425537109375,0.0,0.0,9.830873023020104e-05,291.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.53692626953125,0.0,0.0,0.0004663336439989,289.1109619140625,294.1499938964844,252.0500030517578,251.4981384277344,252.79421997070312,252.0500030517578,287.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244886747135524e-09,0.0009946993086487,-0.0127931674942374,0.0,0.0,0.0,14.992587089538574,60.0,-23.82888412475586,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4637756347656,0.0,0.0,9.335632785223424e-05,291.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3875732421875,0.0,0.0,9.830859198700637e-05,290.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654541015625,0.0,0.0,7.261047721840441e-05,290.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.425537109375,0.0,0.0,9.830873023020104e-05,291.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.53692626953125,0.0,0.0,0.0004663336439989,289.1109619140625,294.1499938964844,252.0500030517578,251.4981384277344,252.79421997070312,252.0500030517578,287.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244886747135524e-09,0.0009946993086487,-0.0127931674942374,0.0,0.0,0.0,14.992587089538574,60.0,-23.82888412475586,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4485778808594,0.0,0.0,9.333979687653482e-05,291.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.373291015625,0.0,0.0,9.829118789639324e-05,290.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4502258300781,0.0,0.0,7.259762060130015e-05,290.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4107971191406,0.0,0.0,9.829132613958792e-05,291.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52081298828125,0.0,0.0,0.0004662510764319,289.09552001953125,294.1499938964844,252.0500030517578,251.4981384277344,252.7811584472656,252.0500030517578,287.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224287225047419e-09,0.0009945231722667,-0.0127391992136836,0.0,0.0,0.0,14.992597579956056,60.0,-23.81270980834961,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4485778808594,0.0,0.0,9.333979687653482e-05,291.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.373291015625,0.0,0.0,9.829118789639324e-05,290.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4502258300781,0.0,0.0,7.259762060130015e-05,290.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4107971191406,0.0,0.0,9.829132613958792e-05,291.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52081298828125,0.0,0.0,0.0004662510764319,289.09552001953125,294.1499938964844,252.0500030517578,251.4981384277344,252.7811584472656,252.0500030517578,287.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.224287225047419e-09,0.0009945231722667,-0.0127391992136836,0.0,0.0,0.0,14.992597579956056,60.0,-23.81270980834961,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4409484863281,0.0,0.0,9.333212801720948e-05,291.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3661499023437,0.0,0.0,9.82831115834415e-05,290.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425964355469,0.0,0.0,7.259165431605652e-05,290.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4034118652344,0.0,0.0,9.828324255067856e-05,291.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5127258300781,0.0,0.0,0.000466212775791,289.0877685546875,294.1499938964844,252.0500030517578,251.4981384277344,252.77471923828125,252.0500030517578,287.0799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214725984359347e-09,0.0009944414487108,-0.0127141512930393,0.0,0.0,0.0,14.992602348327637,60.0,-23.804780960083008,-0.0,-6.742523339653418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4333190917969,0.0,0.0,9.332486661151052e-05,291.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3589782714844,0.0,0.0,9.82754718279466e-05,290.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4349670410156,0.0,0.0,7.258600817294791e-05,290.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39599609375,0.0,0.0,9.827560279518366e-05,291.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5046691894531,0.0,0.0,0.0004661765124183,289.0800170898437,294.1499938964844,252.0500030517578,251.4981384277344,252.76834106445312,252.0500030517578,287.0713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205682551689961e-09,0.0009943641489371,-0.0126904584467411,0.0,0.0,0.0,14.992606163024902,60.0,-23.796951293945312,-0.0,-6.741474578575436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4180603027344,0.0,0.0,9.331171168014409e-05,291.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446350097656,0.0,0.0,9.82616184046492e-05,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.419677734375,0.0,0.0,7.257577817654237e-05,290.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3812255859375,0.0,0.0,9.826174937188624e-05,291.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.488525390625,0.0,0.0,0.0004661107959691,289.06451416015625,294.1499938964844,252.0500030517578,251.4981384277344,252.75575256347656,252.0500030517578,287.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189287222151506e-09,0.0009942238684743,-0.0126475058495998,0.0,0.0,0.0,14.99261474609375,60.0,-23.78163146972656,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4180603027344,0.0,0.0,9.331171168014409e-05,291.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446350097656,0.0,0.0,9.82616184046492e-05,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.419677734375,0.0,0.0,7.257577817654237e-05,290.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3812255859375,0.0,0.0,9.826174937188624e-05,291.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.488525390625,0.0,0.0,0.0004661107959691,289.06451416015625,294.1499938964844,252.0500030517578,251.4981384277344,252.75575256347656,252.0500030517578,287.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189287222151506e-09,0.0009942238684743,-0.0126475058495998,0.0,0.0,0.0,14.99261474609375,60.0,-23.78163146972656,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4028015136719,0.0,0.0,9.330015018349512e-05,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3302917480469,0.0,0.0,9.824944572756068e-05,290.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4043884277344,0.0,0.0,7.256678509293124e-05,290.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.36639404296875,0.0,0.0,9.824957669479772e-05,291.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4723815917969,0.0,0.0,0.0004660530539695,289.0489807128906,294.1499938964844,252.0500030517578,251.4981384277344,252.74337768554688,252.0500030517578,287.0367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174878747737921e-09,0.0009941007010638,-0.0126097574830055,0.0,0.0,0.0,14.992621421813965,60.0,-23.766721725463867,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4028015136719,0.0,0.0,9.330015018349512e-05,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3302917480469,0.0,0.0,9.824944572756068e-05,290.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4043884277344,0.0,0.0,7.256678509293124e-05,290.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.36639404296875,0.0,0.0,9.824957669479772e-05,291.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4723815917969,0.0,0.0,0.0004660530539695,289.0489807128906,294.1499938964844,252.0500030517578,251.4981384277344,252.74337768554688,252.0500030517578,287.0367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174878747737921e-09,0.0009941007010638,-0.0126097574830055,0.0,0.0,0.0,14.992621421813965,60.0,-23.766721725463867,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38751220703125,0.0,0.0,9.329066233476624e-05,291.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3158874511719,0.0,0.0,9.823944856179878e-05,290.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890686035156,0.0,0.0,7.255939999595284e-05,290.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515625,0.0,0.0,9.823957952903584e-05,291.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.45623779296875,0.0,0.0,0.0004660056438297,289.0334167480469,294.1499938964844,252.0500030517578,251.4981384277344,252.73123168945312,252.0500030517578,287.01953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163046434830676e-09,0.0009939995361492,-0.0125787584111094,0.0,0.0,0.0,14.99262809753418,60.0,-23.7523250579834,-0.0,-6.736531332762753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38751220703125,0.0,0.0,9.329066233476624e-05,291.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3158874511719,0.0,0.0,9.823944856179878e-05,290.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890686035156,0.0,0.0,7.255939999595284e-05,290.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515625,0.0,0.0,9.823957952903584e-05,291.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.45623779296875,0.0,0.0,0.0004660056438297,289.0334167480469,294.1499938964844,252.0500030517578,251.4981384277344,252.73123168945312,252.0500030517578,287.01953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163046434830676e-09,0.0009939995361492,-0.0125787584111094,0.0,0.0,0.0,14.99262809753418,60.0,-23.7523250579834,-0.0,-6.736531332762753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3721923828125,0.0,0.0,9.32829498196952e-05,291.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.30145263671875,0.0,0.0,9.823133586905897e-05,290.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3737487792969,0.0,0.0,7.255340460687876e-05,290.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3367004394531,0.0,0.0,9.82314595603384e-05,291.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400939941406,0.0,0.0,0.0004659671685658,289.0178527832031,294.1499938964844,252.0500030517578,251.4981384277344,252.7192840576172,252.0500030517578,287.0023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.153439897043199e-09,0.0009939173469319,-0.012553590349853,0.0,0.0,0.0,14.992632865905762,60.0,-23.73838806152344,-0.0,-6.735417912295817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3721923828125,0.0,0.0,9.32829498196952e-05,291.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.30145263671875,0.0,0.0,9.823133586905897e-05,290.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3737487792969,0.0,0.0,7.255340460687876e-05,290.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3367004394531,0.0,0.0,9.82314595603384e-05,291.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400939941406,0.0,0.0,0.0004659671685658,289.0178527832031,294.1499938964844,252.0500030517578,251.4981384277344,252.7192840576172,252.0500030517578,287.0023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.153439897043199e-09,0.0009939173469319,-0.012553590349853,0.0,0.0,0.0,14.992632865905762,60.0,-23.73838806152344,-0.0,-6.735417912295817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3645324707031,0.0,0.0,9.327987936558202e-05,291.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2942199707031,0.0,0.0,9.822809806792066e-05,290.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3660888671875,0.0,0.0,7.25510180927813e-05,290.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3292541503906,0.0,0.0,9.82282217592001e-05,291.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320068359375,0.0,0.0,0.0004659518017433,289.0100402832031,294.1499938964844,252.0500030517578,251.4981384277344,252.71339416503903,252.0500030517578,286.9936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.1496069630729835e-09,0.0009938845178112,-0.0125435488298535,0.0,0.0,0.0,14.992634773254396,60.0,-23.731618881225582,-0.0,-6.73497311254323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3568725585937,0.0,0.0,9.327738371212035e-05,291.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2869873046875,0.0,0.0,9.822547144722192e-05,290.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583984375,0.0,0.0,7.254907541209832e-05,290.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3218078613281,0.0,0.0,9.822559513850138e-05,291.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4239196777344,0.0,0.0,0.0004659393453039,289.00225830078125,294.1499938964844,252.0500030517578,251.4981384277344,252.7075653076172,252.0500030517578,286.9850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993863097392,5.146496118157984e-09,0.0009938579751178,-0.0125353997573256,0.0,0.0,0.0,14.992635726928713,60.0,-23.724994659423828,-0.0,-6.7346128673762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3415222167969,0.0,0.0,9.327400039182976e-05,291.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.27252197265625,0.0,0.0,9.822190622799098e-05,290.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3430480957031,0.0,0.0,7.254644151544198e-05,290.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.306884765625,0.0,0.0,9.822202991927044e-05,291.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4077453613281,0.0,0.0,0.0004659224359784,288.98663330078125,294.1499938964844,252.0500030517578,251.4981384277344,252.696029663086,252.0500030517578,286.9678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.142274606129149e-09,0.000993821886368,-0.0125243393704295,0.0,0.0,0.0,14.992637634277344,60.0,-23.712121963500977,-0.0,-6.734123303431262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3415222167969,0.0,0.0,9.327400039182976e-05,291.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.27252197265625,0.0,0.0,9.822190622799098e-05,290.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3430480957031,0.0,0.0,7.254644151544198e-05,290.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.306884765625,0.0,0.0,9.822202991927044e-05,291.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4077453613281,0.0,0.0,0.0004659224359784,288.98663330078125,294.1499938964844,252.0500030517578,251.4981384277344,252.696029663086,252.0500030517578,286.9678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.142274606129149e-09,0.000993821886368,-0.0125243393704295,0.0,0.0,0.0,14.992637634277344,60.0,-23.712121963500977,-0.0,-6.734123303431262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.326171875,0.0,0.0,9.327280713478105e-05,291.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25799560546875,0.0,0.0,9.822065476328136e-05,290.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3276672363281,0.0,0.0,7.254551746882498e-05,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2919616699219,0.0,0.0,9.82207784545608e-05,291.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3915710449219,0.0,0.0,0.000465916498797,288.9709777832031,294.1499938964844,252.0500030517578,251.4981384277344,252.68467712402344,252.0500030517578,286.95068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140786019097732e-09,0.0009938090806826,-0.0125204399228096,0.0,0.0,0.0,14.99263858795166,60.0,-23.699817657470703,-0.0,-6.733950641546471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.326171875,0.0,0.0,9.327280713478105e-05,291.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25799560546875,0.0,0.0,9.822065476328136e-05,290.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3276672363281,0.0,0.0,7.254551746882498e-05,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2919616699219,0.0,0.0,9.82207784545608e-05,291.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3915710449219,0.0,0.0,0.000465916498797,288.9709777832031,294.1499938964844,252.0500030517578,251.4981384277344,252.68467712402344,252.0500030517578,286.95068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140786019097732e-09,0.0009938090806826,-0.0125204399228096,0.0,0.0,0.0,14.99263858795166,60.0,-23.699817657470703,-0.0,-6.733950641546471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.310791015625,0.0,0.0,9.327373845735563e-05,291.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.24346923828125,0.0,0.0,9.822163701755926e-05,290.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.312255859375,0.0,0.0,7.254623778862879e-05,290.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2770080566406,0.0,0.0,9.822175343288107e-05,291.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753967285156,0.0,0.0,0.0004659211554098,288.955322265625,294.1499938964844,252.0500030517578,251.4979705810547,252.67355346679688,252.0500030517578,286.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141941539221761e-09,0.000993818975985,-0.0125234657898545,0.0,0.0,0.0,14.992637634277344,60.0,-23.688098907470703,-0.0,-6.73408493412353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.310791015625,0.0,0.0,9.327373845735563e-05,291.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.24346923828125,0.0,0.0,9.822163701755926e-05,290.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.312255859375,0.0,0.0,7.254623778862879e-05,290.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2770080566406,0.0,0.0,9.822175343288107e-05,291.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753967285156,0.0,0.0,0.0004659211554098,288.955322265625,294.1499938964844,252.0500030517578,251.4979705810547,252.67355346679688,252.0500030517578,286.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141941539221761e-09,0.000993818975985,-0.0125234657898545,0.0,0.0,0.0,14.992637634277344,60.0,-23.688098907470703,-0.0,-6.73408493412353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2953796386719,0.0,0.0,9.327625593869016e-05,291.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2288818359375,0.0,0.0,9.822428546613082e-05,290.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2968444824219,0.0,0.0,7.2548195021227e-05,290.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26202392578125,0.0,0.0,9.822440915741026e-05,291.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.35919189453125,0.0,0.0,0.0004659337282646,288.93963623046875,294.1499938964844,252.0500030517578,251.4974670410156,252.66259765625,252.0500030517578,286.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450723681512045e-09,0.000993845751509,-0.0125316688790917,0.0,0.0,0.0,14.992636680603027,60.0,-23.676815032958984,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2953796386719,0.0,0.0,9.327625593869016e-05,291.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2288818359375,0.0,0.0,9.822428546613082e-05,290.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2968444824219,0.0,0.0,7.2548195021227e-05,290.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26202392578125,0.0,0.0,9.822440915741026e-05,291.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.35919189453125,0.0,0.0,0.0004659337282646,288.93963623046875,294.1499938964844,252.0500030517578,251.4974670410156,252.66259765625,252.0500030517578,286.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450723681512045e-09,0.000993845751509,-0.0125316688790917,0.0,0.0,0.0,14.992636680603027,60.0,-23.676815032958984,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2876892089844,0.0,0.0,9.327824955107644e-05,291.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2215881347656,0.0,0.0,9.822638821788132e-05,290.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.28912353515625,0.0,0.0,7.254974480019882e-05,290.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2545166015625,0.0,0.0,9.822650463320316e-05,291.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3511047363281,0.0,0.0,0.0004659436817746,288.9317932128906,294.1499938964844,252.0500030517578,251.49708557128903,252.6572113037109,252.0500030517578,286.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938721777871,5.147553050477427e-09,0.0009938669390976,-0.0125381676480174,0.0,0.0,0.0,14.992635726928713,60.0,-23.671371459960938,-0.0,-6.73473508072675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.27996826171875,0.0,0.0,9.328054875368252e-05,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2142944335937,0.0,0.0,9.822881111176684e-05,290.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2814025878906,0.0,0.0,7.255154196172953e-05,290.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2470092773437,0.0,0.0,9.822892752708869e-05,291.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3429870605469,0.0,0.0,0.0004659552068915,288.9239501953125,294.1499938964844,252.0500030517578,251.49664306640625,252.65185546875,252.0500030517578,286.8991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150422310862268e-09,0.0009938915027305,-0.0125456843525171,0.0,0.0,0.0,14.992633819580078,60.0,-23.666015625,-0.0,-6.735067614727086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2707214355469,0.0,0.0,9.32839757297188e-05,291.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2055358886719,0.0,0.0,9.823241998674348e-05,290.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2721252441406,0.0,0.0,7.255420496221632e-05,290.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.23797607421875,0.0,0.0,9.823253640206532e-05,291.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.333251953125,0.0,0.0,0.0004659722908399,288.9145202636719,294.1499938964844,252.0500030517578,251.4960174560547,252.6455078125,252.0500030517578,286.8888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939330630004,5.154685123187619e-09,0.0009939279407262,-0.0125568527728319,0.0,0.0,0.0,14.992631912231444,60.0,-23.65974807739257,-0.0,-6.735562152471175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2645263671875,0.0,0.0,9.328658052254468e-05,291.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1996765136719,0.0,0.0,9.823516302276404e-05,290.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2659606933594,0.0,0.0,7.255622767843306e-05,290.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2319641113281,0.0,0.0,9.823527943808584e-05,291.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3267822265625,0.0,0.0,0.000465985329356,288.9082336425781,294.1499938964844,252.0500030517578,251.4955444335937,252.64129638671875,252.0500030517578,286.8819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.1579323034900434e-09,0.0009939557639881,-0.012565360404551,0.0,0.0,0.0,14.992630004882812,60.0,-23.65565299987793,-0.0,-6.735938029578392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.24908447265625,0.0,0.0,9.32941329665482e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1850280761719,0.0,0.0,9.824311564443632e-05,290.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.25048828125,0.0,0.0,7.25620993762277e-05,290.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2169189453125,0.0,0.0,9.824323205975816e-05,291.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.310546875,0.0,0.0,0.0004660230479203,288.8924865722656,294.1499938964844,252.0500030517578,251.4941864013672,252.6309051513672,252.0500030517578,286.8648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167333672062568e-09,0.0009940360905602,-0.0125899901613593,0.0,0.0,0.0,14.99262523651123,60.0,-23.645654678344727,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.24908447265625,0.0,0.0,9.32941329665482e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1850280761719,0.0,0.0,9.824311564443632e-05,290.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.25048828125,0.0,0.0,7.25620993762277e-05,290.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2169189453125,0.0,0.0,9.824323205975816e-05,291.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.310546875,0.0,0.0,0.0004660230479203,288.8924865722656,294.1499938964844,252.0500030517578,251.4941864013672,252.6309051513672,252.0500030517578,286.8648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167333672062568e-09,0.0009940360905602,-0.0125899901613593,0.0,0.0,0.0,14.99262523651123,60.0,-23.645654678344727,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2336120605469,0.0,0.0,9.330322791356592e-05,291.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1703186035156,0.0,0.0,9.82526980806142e-05,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,7.256917888298631e-05,290.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20184326171875,0.0,0.0,9.825280721997842e-05,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2943115234375,0.0,0.0,0.0004660685081034,288.876708984375,294.1499938964844,252.0500030517578,251.4925994873047,252.62071228027344,252.0500030517578,286.8476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178662831895053e-09,0.000994132948108,-0.0126196704804897,0.0,0.0,0.0,14.992619514465332,60.0,-23.6361083984375,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2336120605469,0.0,0.0,9.330322791356592e-05,291.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1703186035156,0.0,0.0,9.82526980806142e-05,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349853515625,0.0,0.0,7.256917888298631e-05,290.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20184326171875,0.0,0.0,9.825280721997842e-05,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2943115234375,0.0,0.0,0.0004660685081034,288.876708984375,294.1499938964844,252.0500030517578,251.4925994873047,252.62071228027344,252.0500030517578,286.8476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178662831895053e-09,0.000994132948108,-0.0126196704804897,0.0,0.0,0.0,14.992619514465332,60.0,-23.6361083984375,-0.0,-6.73834179565347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2181091308594,0.0,0.0,9.331404726253822e-05,291.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1556091308594,0.0,0.0,9.826409223023802e-05,290.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.219482421875,0.0,0.0,7.25775898899883e-05,290.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1867370605469,0.0,0.0,9.826420136960225e-05,291.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.278076171875,0.0,0.0,0.0004661225539166,288.8609313964844,294.1499938964844,252.0500030517578,251.4908142089844,252.61070251464844,252.0500030517578,286.83056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192137830789534e-09,0.0009942481992766,-0.0126549731940031,0.0,0.0,0.0,14.992612838745115,60.0,-23.626996994018555,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
