time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616440,290.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2181091308594,0.0,0.0,9.331404726253822e-05,291.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1556091308594,0.0,0.0,9.826409223023802e-05,290.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.219482421875,0.0,0.0,7.25775898899883e-05,290.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1867370605469,0.0,0.0,9.826420136960225e-05,291.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.278076171875,0.0,0.0,0.0004661225539166,288.8609313964844,294.1499938964844,252.0500030517578,251.4908142089844,252.61070251464844,252.0500030517578,286.83056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192137830789534e-09,0.0009942481992766,-0.0126549731940031,0.0,0.0,0.0,14.992612838745115,60.0,-23.626996994018555,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2103576660156,0.0,0.0,9.33198753045872e-05,291.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.14825439453125,0.0,0.0,9.827022586250678e-05,290.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2117004394531,0.0,0.0,7.258212281158194e-05,290.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1791687011719,0.0,0.0,9.8270335001871e-05,291.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2699584960937,0.0,0.0,0.0004661516577471,288.85302734375,294.1499938964844,252.0500030517578,251.48985290527344,252.6057586669922,252.0500030517578,286.822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943154873326,5.199393360300064e-09,0.0009943102486431,-0.0126739824190735,0.0,0.0,0.0,14.992609977722168,60.0,-23.62255859375,-0.0,-6.740744851185809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2025756835937,0.0,0.0,9.33261908357963e-05,291.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.140869140625,0.0,0.0,9.827688336372375e-05,290.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2039489746094,0.0,0.0,7.258704135892913e-05,290.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1716003417969,0.0,0.0,9.827699250308795e-05,291.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2618103027344,0.0,0.0,0.0004661832062993,288.8450927734375,294.1499938964844,252.0500030517578,251.4888458251953,252.60086059570312,252.0500030517578,286.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.2072643974554475e-09,0.0009943775366991,-0.0126946028321981,0.0,0.0,0.0,14.992606163024902,60.0,-23.61822891235352,-0.0,-6.741657898601261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1870422363281,0.0,0.0,9.333995694760232e-05,291.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1260986328125,0.0,0.0,9.82913770712912e-05,290.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1883850097656,0.0,0.0,7.259774429257959e-05,290.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1564636230469,0.0,0.0,9.829148621065542e-05,291.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2455749511719,0.0,0.0,0.0004662519495468,288.82928466796875,294.1499938964844,252.0500030517578,251.4867248535156,252.59120178222656,252.0500030517578,286.7963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224405796866449e-09,0.0009945241035893,-0.0127395102754235,0.0,0.0,0.0,14.992597579956056,60.0,-23.609867095947266,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1870422363281,0.0,0.0,9.333995694760232e-05,291.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1260986328125,0.0,0.0,9.82913770712912e-05,290.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1883850097656,0.0,0.0,7.259774429257959e-05,290.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1564636230469,0.0,0.0,9.829148621065542e-05,291.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2455749511719,0.0,0.0,0.0004662519495468,288.82928466796875,294.1499938964844,252.0500030517578,251.4867248535156,252.59120178222656,252.0500030517578,286.7963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224405796866449e-09,0.0009945241035893,-0.0127395102754235,0.0,0.0,0.0,14.992597579956056,60.0,-23.609867095947266,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1715087890625,0.0,0.0,9.335506183560938e-05,291.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1112976074219,0.0,0.0,9.830728959059344e-05,290.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728210449219,0.0,0.0,7.26094949641265e-05,290.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.14129638671875,0.0,0.0,9.830739872995764e-05,291.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2292785644531,0.0,0.0,0.000466327444883,288.8134155273437,294.1499938964844,252.0500030517578,251.4844665527344,252.58169555664065,252.0500030517578,286.7792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243228073936734e-09,0.0009946851059794,-0.0127888219431042,0.0,0.0,0.0,14.99258804321289,60.0,-23.60184669494629,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1715087890625,0.0,0.0,9.335506183560938e-05,291.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1112976074219,0.0,0.0,9.830728959059344e-05,290.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1728210449219,0.0,0.0,7.26094949641265e-05,290.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.14129638671875,0.0,0.0,9.830739872995764e-05,291.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2292785644531,0.0,0.0,0.000466327444883,288.8134155273437,294.1499938964844,252.0500030517578,251.4844665527344,252.58169555664065,252.0500030517578,286.7792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243228073936734e-09,0.0009946851059794,-0.0127888219431042,0.0,0.0,0.0,14.99258804321289,60.0,-23.60184669494629,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15594482421875,0.0,0.0,9.337162919109689e-05,291.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0964660644531,0.0,0.0,9.832473006099464e-05,290.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1572265625,0.0,0.0,7.262238068506122e-05,290.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1260681152344,0.0,0.0,9.832483920035884e-05,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2130126953125,0.0,0.0,0.000466410187073,288.79754638671875,294.1499938964844,252.0500030517578,251.48211669921875,252.57237243652344,252.0500030517578,286.7621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.263861790893998e-09,0.000994861475192,-0.0128428786993026,0.0,0.0,0.0,14.99257755279541,60.0,-23.594207763671875,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15594482421875,0.0,0.0,9.337162919109689e-05,291.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0964660644531,0.0,0.0,9.832473006099464e-05,290.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1572265625,0.0,0.0,7.262238068506122e-05,290.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1260681152344,0.0,0.0,9.832483920035884e-05,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2130126953125,0.0,0.0,0.000466410187073,288.79754638671875,294.1499938964844,252.0500030517578,251.48211669921875,252.57237243652344,252.0500030517578,286.7621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.263861790893998e-09,0.000994861475192,-0.0128428786993026,0.0,0.0,0.0,14.99257755279541,60.0,-23.594207763671875,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1403503417969,0.0,0.0,9.338942618342116e-05,291.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.08160400390625,0.0,0.0,9.834348020376638e-05,290.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1416320800781,0.0,0.0,7.26362195564434e-05,290.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1108703613281,0.0,0.0,9.834358206717296e-05,291.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1967163085937,0.0,0.0,0.0004664991283789,288.7816467285156,294.1499938964844,252.0500030517578,251.4796905517578,252.56320190429688,252.0500030517578,286.7450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286035165141811e-09,0.0009950511157512,-0.0129009690135717,0.0,0.0,0.0,14.99256706237793,60.0,-23.58690452575684,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1403503417969,0.0,0.0,9.338942618342116e-05,291.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.08160400390625,0.0,0.0,9.834348020376638e-05,290.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1416320800781,0.0,0.0,7.26362195564434e-05,290.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1108703613281,0.0,0.0,9.834358206717296e-05,291.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1967163085937,0.0,0.0,0.0004664991283789,288.7816467285156,294.1499938964844,252.0500030517578,251.4796905517578,252.56320190429688,252.0500030517578,286.7450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286035165141811e-09,0.0009950511157512,-0.0129009690135717,0.0,0.0,0.0,14.99256706237793,60.0,-23.58690452575684,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1325378417969,0.0,0.0,9.339886310044676e-05,291.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0741577148437,0.0,0.0,9.835341188590974e-05,290.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1338195800781,0.0,0.0,7.26435609976761e-05,290.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1032409667969,0.0,0.0,9.835352102527396e-05,291.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18853759765625,0.0,0.0,0.0004665462474804,288.773681640625,294.1499938964844,252.0500030517578,251.4784545898437,252.5586853027344,252.0500030517578,286.7365417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297787541991283e-09,0.000995151582174,-0.0129317585378885,0.0,0.0,0.0,14.992560386657717,60.0,-23.583391189575195,-0.0,-6.75215900969306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1247253417969,0.0,0.0,9.340859833173454e-05,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06671142578125,0.0,0.0,9.836366371018812e-05,290.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1260070800781,0.0,0.0,7.265113526955247e-05,290.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0956115722656,0.0,0.0,9.836377284955232e-05,291.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1803894042969,0.0,0.0,0.0004665948799811,288.7657165527344,294.1499938964844,252.0500030517578,251.47720336914065,252.55419921875,252.0500030517578,286.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.3099156183122895e-09,0.0009952553082257,-0.0129635315388441,0.0,0.0,0.0,14.992554664611816,60.0,-23.5799560546875,-0.0,-6.7535665948526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1091003417969,0.0,0.0,9.342902194475756e-05,291.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0517883300781,0.0,0.0,9.838517144089563e-05,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1103515625,0.0,0.0,7.266701868502423e-05,290.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.080322265625,0.0,0.0,9.838527330430225e-05,291.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640625,0.0,0.0,0.0004666969180107,288.7497863769531,294.1499938964844,252.0500030517578,251.4747009277344,252.5453491210937,252.0500030517578,286.7109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335356600966179e-09,0.0009954728884622,-0.013030182570219,0.0,0.0,0.0,14.992542266845703,60.0,-23.57331275939941,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1091003417969,0.0,0.0,9.342902194475756e-05,291.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0517883300781,0.0,0.0,9.838517144089563e-05,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1103515625,0.0,0.0,7.266701868502423e-05,290.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.080322265625,0.0,0.0,9.838527330430225e-05,291.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640625,0.0,0.0,0.0004666969180107,288.7497863769531,294.1499938964844,252.0500030517578,251.4747009277344,252.5453491210937,252.0500030517578,286.7109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335356600966179e-09,0.0009954728884622,-0.013030182570219,0.0,0.0,0.0,14.992542266845703,60.0,-23.57331275939941,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09344482421875,0.0,0.0,9.345055150333792e-05,291.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.036865234375,0.0,0.0,9.840784332482144e-05,290.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0946960449219,0.0,0.0,7.268376066349447e-05,290.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0650329589844,0.0,0.0,9.840794518822804e-05,291.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1477355957031,0.0,0.0,0.0004668044566642,288.7338256835937,294.1499938964844,252.0500030517578,251.47218322753903,252.53663635253903,252.0500030517578,286.69390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,14.992528915405272,60.0,-23.56694984436035,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09344482421875,0.0,0.0,9.345055150333792e-05,291.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.036865234375,0.0,0.0,9.840784332482144e-05,290.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0946960449219,0.0,0.0,7.268376066349447e-05,290.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0650329589844,0.0,0.0,9.840794518822804e-05,291.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1477355957031,0.0,0.0,0.0004668044566642,288.7338256835937,294.1499938964844,252.0500030517578,251.47218322753903,252.53663635253903,252.0500030517578,286.69390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,14.992528915405272,60.0,-23.56694984436035,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0777587890625,0.0,0.0,9.347323793917894e-05,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0218811035156,0.0,0.0,9.843173756962642e-05,290.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0790100097656,0.0,0.0,7.270140486070886e-05,290.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0497131347656,0.0,0.0,9.843183943303302e-05,291.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.13140869140625,0.0,0.0,0.00046691778698,288.71783447265625,294.1499938964844,252.0500030517578,251.46969604492188,252.5280914306641,252.0500030517578,286.6768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,14.992514610290527,60.0,-23.560911178588867,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0777587890625,0.0,0.0,9.347323793917894e-05,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0218811035156,0.0,0.0,9.843173756962642e-05,290.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0790100097656,0.0,0.0,7.270140486070886e-05,290.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0497131347656,0.0,0.0,9.843183943303302e-05,291.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.13140869140625,0.0,0.0,0.00046691778698,288.71783447265625,294.1499938964844,252.0500030517578,251.46969604492188,252.5280914306641,252.0500030517578,286.6768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,14.992514610290527,60.0,-23.560911178588867,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.06207275390625,0.0,0.0,9.34969648369588e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0068664550781,0.0,0.0,9.845672320807353e-05,290.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06329345703125,0.0,0.0,7.271986396517605e-05,290.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.03436279296875,0.0,0.0,9.845682507148013e-05,291.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.11505126953125,0.0,0.0,0.0004670363268814,288.70184326171875,294.1499938964844,252.0500030517578,251.4672698974609,252.5196990966797,252.0500030517578,286.6598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996451649922e-09,0.000996196642518,-0.0132519220933318,0.0,0.0,0.0,14.99250030517578,60.0,-23.55514335632324,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.06207275390625,0.0,0.0,9.34969648369588e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0068664550781,0.0,0.0,9.845672320807353e-05,290.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06329345703125,0.0,0.0,7.271986396517605e-05,290.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.03436279296875,0.0,0.0,9.845682507148013e-05,291.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.11505126953125,0.0,0.0,0.0004670363268814,288.70184326171875,294.1499938964844,252.0500030517578,251.4672698974609,252.5196990966797,252.0500030517578,286.6598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996451649922e-09,0.000996196642518,-0.0132519220933318,0.0,0.0,0.0,14.99250030517578,60.0,-23.55514335632324,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0542297363281,0.0,0.0,9.350919572170824e-05,291.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9993591308594,0.0,0.0,9.846960165305064e-05,290.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.055419921875,0.0,0.0,7.272937364177778e-05,290.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0267028808594,0.0,0.0,9.846970351645724e-05,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1068725585937,0.0,0.0,0.0004670973867177,288.6938171386719,294.1499938964844,252.0500030517578,251.4660797119141,252.5155639648437,252.0500030517578,286.6513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352278233693604e-09,0.0009963267948478,-0.0132918236777186,0.0,0.0,0.0,14.99249267578125,60.0,-23.552358627319336,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0463562011719,0.0,0.0,9.352166671305896e-05,291.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9918518066406,0.0,0.0,9.848273475654425e-05,290.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0475769042969,0.0,0.0,7.273907249327749e-05,290.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0190124511719,0.0,0.0,9.848283661995084e-05,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.09869384765625,0.0,0.0,0.0004671596980188,288.6858215332031,294.1499938964844,252.0500030517578,251.4649200439453,252.511459350586,252.0500030517578,286.6427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.4507660607328035e-09,0.0009964597411453,-0.0133325308561325,0.0,0.0,0.0,14.99248504638672,60.0,-23.549633026123047,-0.0,-6.769924709715269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0306396484375,0.0,0.0,9.354730718769132e-05,291.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9767761230469,0.0,0.0,9.850973583525048e-05,290.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0318298339844,0.0,0.0,7.275901589309797e-05,290.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.00360107421875,0.0,0.0,9.850983769865708e-05,291.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823059082031,0.0,0.0,0.0004672877839766,288.6697692871094,294.1499938964844,252.0500030517578,251.4626617431641,252.5033569335937,252.0500030517578,286.62579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162073954939,0.0,0.0,0.0,14.99246883392334,60.0,-23.544357299804688,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0306396484375,0.0,0.0,9.354730718769132e-05,291.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9767761230469,0.0,0.0,9.850973583525048e-05,290.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0318298339844,0.0,0.0,7.275901589309797e-05,290.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.00360107421875,0.0,0.0,9.850983769865708e-05,291.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823059082031,0.0,0.0,0.0004672877839766,288.6697692871094,294.1499938964844,252.0500030517578,251.4626617431641,252.5033569335937,252.0500030517578,286.62579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162073954939,0.0,0.0,0.0,14.99246883392334,60.0,-23.544357299804688,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.014892578125,0.0,0.0,9.35737625695765e-05,291.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9617004394531,0.0,0.0,9.853759547695518e-05,290.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0160522460937,0.0,0.0,7.277959230123088e-05,290.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9881896972656,0.0,0.0,9.853769734036176e-05,291.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06591796875,0.0,0.0,0.0004674199444707,288.6536865234375,294.1499938964844,252.0500030517578,251.4605407714844,252.49539184570312,252.0500030517578,286.6087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663481503452e-09,0.0009970146929845,-0.0135025475174188,0.0,0.0,0.0,14.99245262145996,60.0,-23.53929710388184,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.014892578125,0.0,0.0,9.35737625695765e-05,291.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9617004394531,0.0,0.0,9.853759547695518e-05,290.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0160522460937,0.0,0.0,7.277959230123088e-05,290.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9881896972656,0.0,0.0,9.853769734036176e-05,291.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06591796875,0.0,0.0,0.0004674199444707,288.6536865234375,294.1499938964844,252.0500030517578,251.4605407714844,252.49539184570312,252.0500030517578,286.6087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663481503452e-09,0.0009970146929845,-0.0135025475174188,0.0,0.0,0.0,14.99245262145996,60.0,-23.53929710388184,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9991149902344,0.0,0.0,9.360101103084162e-05,291.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94659423828125,0.0,0.0,9.856629185378551e-05,290.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0002746582031,0.0,0.0,7.2800787165761e-05,290.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9727478027344,0.0,0.0,9.85663864412345e-05,291.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.04949951171875,0.0,0.0,0.0004675560630857,288.6376037597656,294.1499938964844,252.0500030517578,251.4585723876953,252.4875640869141,252.0500030517578,286.5917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549606996169132e-09,0.0009973049163818,-0.0135914711281657,0.0,0.0,0.0,14.992436408996582,60.0,-23.5344467163086,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9991149902344,0.0,0.0,9.360101103084162e-05,291.09783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94659423828125,0.0,0.0,9.856629185378551e-05,290.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0002746582031,0.0,0.0,7.2800787165761e-05,290.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9727478027344,0.0,0.0,9.85663864412345e-05,291.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.04949951171875,0.0,0.0,0.0004675560630857,288.6376037597656,294.1499938964844,252.0500030517578,251.4585723876953,252.4875640869141,252.0500030517578,286.5917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549606996169132e-09,0.0009973049163818,-0.0135914711281657,0.0,0.0,0.0,14.992436408996582,60.0,-23.5344467163086,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9833068847656,0.0,0.0,9.36289070523344e-05,291.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.93145751953125,0.0,0.0,9.85956721706316e-05,290.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9844665527344,0.0,0.0,7.282248407136649e-05,290.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.957275390625,0.0,0.0,9.859576675808056e-05,291.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0331115722656,0.0,0.0,0.000467695412226,288.6214904785156,294.1499938964844,252.0500030517578,251.456771850586,252.47987365722656,252.0500030517578,286.57476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843623059104175e-09,0.0009976021246984,-0.0136825209483504,0.0,0.0,0.0,14.992419242858888,60.0,-23.52977180480957,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9833068847656,0.0,0.0,9.36289070523344e-05,291.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.93145751953125,0.0,0.0,9.85956721706316e-05,290.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9844665527344,0.0,0.0,7.282248407136649e-05,290.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.957275390625,0.0,0.0,9.859576675808056e-05,291.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0331115722656,0.0,0.0,0.000467695412226,288.6214904785156,294.1499938964844,252.0500030517578,251.456771850586,252.47987365722656,252.0500030517578,286.57476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843623059104175e-09,0.0009976021246984,-0.0136825209483504,0.0,0.0,0.0,14.992419242858888,60.0,-23.52977180480957,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.97540283203125,0.0,0.0,9.364310244563968e-05,291.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9238586425781,0.0,0.0,9.861061698757112e-05,290.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9765625,0.0,0.0,7.28335216990672e-05,290.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9495544433594,0.0,0.0,9.86107115750201e-05,291.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.02490234375,0.0,0.0,0.000467766309157,288.6134338378906,294.1499938964844,252.0500030517578,251.4559631347656,252.47608947753903,252.0500030517578,286.5662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.602040165086919e-09,0.0009977532317861,-0.0137288328260183,0.0,0.0,0.0,14.992409706115724,60.0,-23.52749824523925,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9674987792969,0.0,0.0,9.3657428806182e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9162902832031,0.0,0.0,9.862570732366294e-05,290.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9686279296875,0.0,0.0,7.284466846613213e-05,290.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9418029785156,0.0,0.0,9.862579463515432e-05,291.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.01666259765625,0.0,0.0,0.0004678378754761,288.6053771972656,294.1499938964844,252.0500030517578,251.4552001953125,252.47232055664065,252.0500030517578,286.5577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619891663144472e-09,0.0009979059686884,-0.01377559825778,0.0,0.0,0.0,14.992401123046877,60.0,-23.5252628326416,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9516906738281,0.0,0.0,9.368647442897782e-05,291.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9010925292969,0.0,0.0,9.865628817351536e-05,290.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9527893066406,0.0,0.0,7.286725303856656e-05,290.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92626953125,0.0,0.0,9.865638276096432e-05,291.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.000244140625,0.0,0.0,0.0004679829580709,288.5892028808594,294.1499938964844,252.0500030517578,251.453842163086,252.46490478515625,252.0500030517578,286.5408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,14.992383003234863,60.0,-23.52089500427246,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9516906738281,0.0,0.0,9.368647442897782e-05,291.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9010925292969,0.0,0.0,9.865628817351536e-05,290.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9527893066406,0.0,0.0,7.286725303856656e-05,290.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92626953125,0.0,0.0,9.865638276096432e-05,291.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.000244140625,0.0,0.0,0.0004679829580709,288.5892028808594,294.1499938964844,252.0500030517578,251.453842163086,252.46490478515625,252.0500030517578,286.5408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,14.992383003234863,60.0,-23.52089500427246,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9358215332031,0.0,0.0,9.371592750540005e-05,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8858642578125,0.0,0.0,9.86873055808246e-05,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9369201660156,0.0,0.0,7.289016502909362e-05,290.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9107360839844,0.0,0.0,9.86874001682736e-05,291.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9837951660156,0.0,0.0,0.0004681301070377,288.57305908203125,294.1499938964844,252.0500030517578,251.45274353027344,252.4576110839844,252.0500030517578,286.5238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,14.992364883422852,60.0,-23.51664352416992,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9358215332031,0.0,0.0,9.371592750540005e-05,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8858642578125,0.0,0.0,9.86873055808246e-05,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9369201660156,0.0,0.0,7.289016502909362e-05,290.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9107360839844,0.0,0.0,9.86874001682736e-05,291.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9837951660156,0.0,0.0,0.0004681301070377,288.57305908203125,294.1499938964844,252.0500030517578,251.45274353027344,252.4576110839844,252.0500030517578,286.5238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,14.992364883422852,60.0,-23.51664352416992,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9199523925781,0.0,0.0,9.374572982778771e-05,291.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.87060546875,0.0,0.0,9.87186940619722e-05,290.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9210510253906,0.0,0.0,7.291334623005241e-05,290.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8951721191406,0.0,0.0,9.87187886494212e-05,291.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9673156738281,0.0,0.0,0.0004682790022343,288.5568542480469,294.1499938964844,252.0500030517578,251.4519195556641,252.4504547119141,252.0500030517578,286.5068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,14.99234676361084,60.0,-23.512489318847656,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9199523925781,0.0,0.0,9.374572982778771e-05,291.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.87060546875,0.0,0.0,9.87186940619722e-05,290.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9210510253906,0.0,0.0,7.291334623005241e-05,290.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8951721191406,0.0,0.0,9.87187886494212e-05,291.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9673156738281,0.0,0.0,0.0004682790022343,288.5568542480469,294.1499938964844,252.0500030517578,251.4519195556641,252.4504547119141,252.0500030517578,286.5068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,14.99234676361084,60.0,-23.512489318847656,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
