time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618780,290.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9040832519531,0.0,0.0,9.37757795327343e-05,291.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8553161621094,0.0,0.0,9.875033720163628e-05,290.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9051513671875,0.0,0.0,7.293671660590917e-05,290.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8796081542969,0.0,0.0,9.875042451312764e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9508361816406,0.0,0.0,0.000468429090688,288.5406494140625,294.1499938964844,252.0500030517578,251.451416015625,252.4434051513672,252.0500030517578,286.4898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,14.992327690124512,60.0,-23.50840759277344,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9040832519531,0.0,0.0,9.37757795327343e-05,291.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8553161621094,0.0,0.0,9.875033720163628e-05,290.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9051513671875,0.0,0.0,7.293671660590917e-05,290.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8796081542969,0.0,0.0,9.875042451312764e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9508361816406,0.0,0.0,0.000468429090688,288.5406494140625,294.1499938964844,252.0500030517578,251.451416015625,252.4434051513672,252.0500030517578,286.4898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,14.992327690124512,60.0,-23.50840759277344,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8961181640625,0.0,0.0,9.379087714478374e-05,291.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8476867675781,0.0,0.0,9.876623516902328e-05,290.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8971862792969,0.0,0.0,7.294846000149846e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8717956542969,0.0,0.0,9.876632248051465e-05,291.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9425964355469,0.0,0.0,0.0004685045278165,288.53253173828125,294.1499938964844,252.0500030517578,251.45127868652344,252.4399261474609,252.0500030517578,286.4814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138235208682e-09,0.0009993275161832,-0.0142111163586378,0.0,0.0,0.0,14.992319107055664,60.0,-23.50638961791992,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8881530761719,0.0,0.0,9.380600386066362e-05,291.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.84002685546875,0.0,0.0,9.878216224024072e-05,290.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88922119140625,0.0,0.0,7.29602252249606e-05,290.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8639831542969,0.0,0.0,9.878224955173208e-05,291.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9343566894531,0.0,0.0,0.0004685800522565,288.5244140625,294.1499938964844,252.0500030517578,251.45123291015625,252.4364776611328,252.0500030517578,286.4729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978719936571e-09,0.0009994886349886,-0.0142604727298021,0.0,0.0,0.0,14.9923095703125,60.0,-23.50438117980957,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8722229003906,0.0,0.0,9.383628639625384e-05,291.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8246765136719,0.0,0.0,9.881405276246368e-05,290.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.873291015625,0.0,0.0,7.298377749975771e-05,290.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8483581542969,0.0,0.0,9.881414007395506e-05,291.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9178771972656,0.0,0.0,0.0004687313339672,288.5081787109375,294.1499938964844,252.0500030517578,251.451416015625,252.4296722412109,252.0500030517578,286.4559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,14.992290496826172,60.0,-23.50038146972656,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8722229003906,0.0,0.0,9.383628639625384e-05,291.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8246765136719,0.0,0.0,9.881405276246368e-05,290.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.873291015625,0.0,0.0,7.298377749975771e-05,290.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8483581542969,0.0,0.0,9.881414007395506e-05,291.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9178771972656,0.0,0.0,0.0004687313339672,288.5081787109375,294.1499938964844,252.0500030517578,251.451416015625,252.4296722412109,252.0500030517578,286.4559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,14.992290496826172,60.0,-23.50038146972656,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8562927246094,0.0,0.0,9.386694728164002e-05,291.03125,303.1499938964844,285.1499938964844,0.0,-0.0,288.809326171875,0.0,0.0,9.884634346235543e-05,290.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8573303222656,0.0,0.0,7.3007628088817e-05,290.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8327331542969,0.0,0.0,9.88464307738468e-05,291.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9013671875,0.0,0.0,0.0004688845074269,288.4919128417969,294.1499938964844,252.0500030517578,251.4519958496093,252.4229888916016,252.0499267578125,286.43902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.880904208055426e-09,0.0010001378832384,-0.0144593715667724,0.0,0.0,0.0,14.992271423339844,60.0,-23.496618270874023,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8562927246094,0.0,0.0,9.386694728164002e-05,291.03125,303.1499938964844,285.1499938964844,0.0,-0.0,288.809326171875,0.0,0.0,9.884634346235543e-05,290.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8573303222656,0.0,0.0,7.3007628088817e-05,290.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8327331542969,0.0,0.0,9.88464307738468e-05,291.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9013671875,0.0,0.0,0.0004688845074269,288.4919128417969,294.1499938964844,252.0500030517578,251.4519958496093,252.4229888916016,252.0499267578125,286.43902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.880904208055426e-09,0.0010001378832384,-0.0144593715667724,0.0,0.0,0.0,14.992271423339844,60.0,-23.496618270874023,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84033203125,0.0,0.0,9.389877232024446e-05,291.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7939453125,0.0,0.0,9.887985652312636e-05,290.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8413391113281,0.0,0.0,7.303238089662045e-05,290.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8170471191406,0.0,0.0,9.887994383461772e-05,291.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.88482666015625,0.0,0.0,0.0004690434725489,288.4756164550781,294.1499938964844,252.0480499267578,251.4509429931641,252.4163818359375,252.0496368408203,286.4220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920549828175581e-09,0.0010004768846556,-0.0145632289350032,0.0,0.0,0.0,14.992252349853516,60.0,-23.493486404418945,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84033203125,0.0,0.0,9.389877232024446e-05,291.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7939453125,0.0,0.0,9.887985652312636e-05,290.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8413391113281,0.0,0.0,7.303238089662045e-05,290.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8170471191406,0.0,0.0,9.887994383461772e-05,291.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.88482666015625,0.0,0.0,0.0004690434725489,288.4756164550781,294.1499938964844,252.0480499267578,251.4509429931641,252.4163818359375,252.0496368408203,286.4220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920549828175581e-09,0.0010004768846556,-0.0145632289350032,0.0,0.0,0.0,14.992252349853516,60.0,-23.493486404418945,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8243408203125,0.0,0.0,9.393438085680827e-05,291.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7785339355469,0.0,0.0,9.891736408462748e-05,290.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8253479003906,0.0,0.0,7.306007319130003e-05,290.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8013610839844,0.0,0.0,9.891744412016124e-05,291.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8683166503906,0.0,0.0,0.0004692213842645,288.4593200683594,294.1499938964844,252.0423583984375,251.4464111328125,252.4098052978516,252.04837036132807,286.4051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964914784328812e-09,0.0010008561657741,-0.0146794496104121,0.0,0.0,0.0,14.992230415344238,60.0,-23.49310874938965,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8243408203125,0.0,0.0,9.393438085680827e-05,291.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7785339355469,0.0,0.0,9.891736408462748e-05,290.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8253479003906,0.0,0.0,7.306007319130003e-05,290.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8013610839844,0.0,0.0,9.891744412016124e-05,291.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8683166503906,0.0,0.0,0.0004692213842645,288.4593200683594,294.1499938964844,252.0423583984375,251.4464111328125,252.4098052978516,252.04837036132807,286.4051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964914784328812e-09,0.0010008561657741,-0.0146794496104121,0.0,0.0,0.0,14.992230415344238,60.0,-23.49310874938965,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8163452148437,0.0,0.0,9.395313827553764e-05,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7708435058594,0.0,0.0,9.893711103359236e-05,290.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8173522949219,0.0,0.0,7.307466148631647e-05,290.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7934875488281,0.0,0.0,9.893719106912612e-05,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8600158691406,0.0,0.0,0.0004693150403909,288.451171875,294.1499938964844,252.03819274902344,251.4429168701172,252.4065093994141,252.0471954345703,286.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010619880631,5.988276541302184e-09,0.0010010560508817,-0.0147406486794352,0.0,0.0,0.0,14.99221897125244,60.0,-23.49403190612793,-0.0,-6.832529919620356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.808349609375,0.0,0.0,9.397247049491853e-05,291.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7631225585937,0.0,0.0,9.895746916299686e-05,290.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.809326171875,0.0,0.0,7.308970089070499e-05,290.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78564453125,0.0,0.0,9.89575491985306e-05,291.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.85174560546875,0.0,0.0,0.0004694116069003,288.4429931640625,294.1499938964844,252.033203125,251.4386444091797,252.4031982421875,252.04559326171875,286.3882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.0123612755091935e-09,0.0010012618731707,-0.0148037411272525,0.0,0.0,0.0,14.992206573486328,60.0,-23.495681762695312,-0.0,-6.83534153722576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7923278808594,0.0,0.0,9.401240822626278e-05,291.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7476501464844,0.0,0.0,9.899952419800684e-05,290.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7933044433594,0.0,0.0,7.312076195375994e-05,290.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7698974609375,0.0,0.0,9.89996042335406e-05,291.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.835205078125,0.0,0.0,0.0004696111136581,288.4266662597656,294.1499938964844,252.0208435058593,251.4279022216797,252.39649963378903,252.04112243652344,286.37127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340843781828,0.0,0.0,0.0,14.992181777954102,60.0,-23.50089836120605,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7923278808594,0.0,0.0,9.401240822626278e-05,291.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7476501464844,0.0,0.0,9.899952419800684e-05,290.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7933044433594,0.0,0.0,7.312076195375994e-05,290.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7698974609375,0.0,0.0,9.89996042335406e-05,291.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.835205078125,0.0,0.0,0.0004696111136581,288.4266662597656,294.1499938964844,252.0208435058593,251.4279022216797,252.39649963378903,252.04112243652344,286.37127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340843781828,0.0,0.0,0.0,14.992181777954102,60.0,-23.50089836120605,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7762756347656,0.0,0.0,9.405332093592732e-05,290.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.732177734375,0.0,0.0,9.904261241899805e-05,290.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7772521972656,0.0,0.0,7.315257971640676e-05,290.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.754150390625,0.0,0.0,9.90426924545318e-05,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8186340332031,0.0,0.0,0.0004698155098594,288.4103088378906,294.1499938964844,252.00555419921875,251.41444396972656,252.38966369628903,252.03439331054688,286.3543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,14.992156982421877,60.0,-23.50872230529785,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7762756347656,0.0,0.0,9.405332093592732e-05,290.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.732177734375,0.0,0.0,9.904261241899805e-05,290.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7772521972656,0.0,0.0,7.315257971640676e-05,290.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.754150390625,0.0,0.0,9.90426924545318e-05,291.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8186340332031,0.0,0.0,0.0004698155098594,288.4103088378906,294.1499938964844,252.00555419921875,251.41444396972656,252.38966369628903,252.03439331054688,286.3543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,14.992156982421877,60.0,-23.50872230529785,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7602233886719,0.0,0.0,9.40964964684099e-05,290.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7166442871094,0.0,0.0,9.908807987812908e-05,290.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7611694335937,0.0,0.0,7.318616553675383e-05,290.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7383728027344,0.0,0.0,9.908815991366282e-05,291.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8020324707031,0.0,0.0,0.0004700311983469,288.3939208984375,294.1499938964844,251.9875946044922,251.39849853515625,252.38262939453125,252.0253143310547,286.3374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166879007452053e-09,0.0010025831870734,-0.0152085153385996,0.0,0.0,0.0,14.992130279541016,60.0,-23.518922805786133,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7602233886719,0.0,0.0,9.40964964684099e-05,290.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7166442871094,0.0,0.0,9.908807987812908e-05,290.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7611694335937,0.0,0.0,7.318616553675383e-05,290.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7383728027344,0.0,0.0,9.908815991366282e-05,291.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8020324707031,0.0,0.0,0.0004700311983469,288.3939208984375,294.1499938964844,251.9875946044922,251.39849853515625,252.38262939453125,252.0253143310547,286.3374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166879007452053e-09,0.0010025831870734,-0.0152085153385996,0.0,0.0,0.0,14.992130279541016,60.0,-23.518922805786133,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.744140625,0.0,0.0,9.414833766641097e-05,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7011108398437,0.0,0.0,9.914266411215068e-05,290.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7450866699219,0.0,0.0,7.322648161789402e-05,290.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7225646972656,0.0,0.0,9.914274414768444e-05,291.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7854309082031,0.0,0.0,0.0004702901060227,288.3775329589844,294.1499938964844,251.9672393798828,251.3803100585937,252.3753662109375,252.01388549804688,286.3205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,14.992097854614258,60.0,-23.53217887878418,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.744140625,0.0,0.0,9.414833766641097e-05,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7011108398437,0.0,0.0,9.914266411215068e-05,290.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7450866699219,0.0,0.0,7.322648161789402e-05,290.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7225646972656,0.0,0.0,9.914274414768444e-05,291.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7854309082031,0.0,0.0,0.0004702901060227,288.3775329589844,294.1499938964844,251.9672393798828,251.3803100585937,252.3753662109375,252.01388549804688,286.3205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,14.992097854614258,60.0,-23.53217887878418,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.736083984375,0.0,0.0,9.417875844519584e-05,290.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6933288574219,0.0,0.0,9.917470015352592e-05,290.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7370300292969,0.0,0.0,7.325014303205535e-05,290.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7146301269531,0.0,0.0,9.917478018905967e-05,291.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7771301269531,0.0,0.0,0.0004704420862253,288.36932373046875,294.1499938964844,251.9562530517578,251.37046813964844,252.37164306640625,252.0073089599609,286.3120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,14.99207878112793,60.0,-23.54034423828125,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7280578613281,0.0,0.0,9.420888090971856e-05,290.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.685546875,0.0,0.0,9.920642332872376e-05,290.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7289733886719,0.0,0.0,7.327357161557302e-05,290.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.70672607421875,0.0,0.0,9.920650336425751e-05,291.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7688293457031,0.0,0.0,0.0004705925530288,288.361083984375,294.1499938964844,251.9447631835937,251.3601531982422,252.3678436279297,252.00010681152344,286.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.3068892330875315e-09,0.0010037804022431,-0.0155752785503864,0.0,0.0,0.0,14.992060661315918,60.0,-23.54922103881836,-0.0,-6.86977514874343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7119140625,0.0,0.0,9.425539610674603e-05,290.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6699523925781,0.0,0.0,9.925541235134006e-05,290.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7128601074219,0.0,0.0,7.330975495278835e-05,290.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6908569335937,0.0,0.0,9.92554851109162e-05,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.752197265625,0.0,0.0,0.0004708249180112,288.3446655273437,294.1499938964844,251.9203948974609,251.33827209472656,252.36004638671875,251.9840240478516,286.28668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364840210437705e-09,0.0010042759822681,-0.0157270822674036,0.0,0.0,0.0,14.992032051086426,60.0,-23.5666618347168,-0.0,-6.876560831869939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7119140625,0.0,0.0,9.425539610674603e-05,290.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6699523925781,0.0,0.0,9.925541235134006e-05,290.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7128601074219,0.0,0.0,7.330975495278835e-05,290.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6908569335937,0.0,0.0,9.92554851109162e-05,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.752197265625,0.0,0.0,0.0004708249180112,288.3446655273437,294.1499938964844,251.9203948974609,251.33827209472656,252.36004638671875,251.9840240478516,286.28668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364840210437705e-09,0.0010042759822681,-0.0157270822674036,0.0,0.0,0.0,14.992032051086426,60.0,-23.5666618347168,-0.0,-6.876560831869939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6957702636719,0.0,0.0,9.427549230167642e-05,290.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65435791015625,0.0,0.0,9.927656356012449e-05,290.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6966857910156,0.0,0.0,7.332538370974362e-05,289.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.67498779296875,0.0,0.0,9.927664359565824e-05,291.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7355651855469,0.0,0.0,0.0004709252971224,288.32818603515625,294.1499938964844,251.8944396972656,251.3148956298828,252.35191345214844,251.96563720703125,286.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389868190126435e-09,0.0010044900700449,-0.0157926436513662,0.0,0.0,0.0,14.992019653320312,60.0,-23.58035659790039,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6957702636719,0.0,0.0,9.427549230167642e-05,290.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65435791015625,0.0,0.0,9.927656356012449e-05,290.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6966857910156,0.0,0.0,7.332538370974362e-05,289.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.67498779296875,0.0,0.0,9.927664359565824e-05,291.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7355651855469,0.0,0.0,0.0004709252971224,288.32818603515625,294.1499938964844,251.8944396972656,251.3148956298828,252.35191345214844,251.96563720703125,286.269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389868190126435e-09,0.0010044900700449,-0.0157926436513662,0.0,0.0,0.0,14.992019653320312,60.0,-23.58035659790039,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6796264648437,0.0,0.0,9.42686601774767e-05,290.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6387023925781,0.0,0.0,9.926937491400167e-05,290.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6805419921875,0.0,0.0,7.332006498472765e-05,289.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6590881347656,0.0,0.0,9.926944767357782e-05,291.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7189025878906,0.0,0.0,0.0004708911874331,288.3117370605469,294.1499938964844,251.86715698242188,251.2902984619141,252.3434295654297,251.94537353515625,286.2528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,14.992023468017578,60.0,-23.58875274658203,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6796264648437,0.0,0.0,9.42686601774767e-05,290.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6387023925781,0.0,0.0,9.926937491400167e-05,290.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6805419921875,0.0,0.0,7.332006498472765e-05,289.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6590881347656,0.0,0.0,9.926944767357782e-05,291.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7189025878906,0.0,0.0,0.0004708911874331,288.3117370605469,294.1499938964844,251.86715698242188,251.2902984619141,252.3434295654297,251.94537353515625,286.2528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,14.992023468017578,60.0,-23.58875274658203,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6634826660156,0.0,0.0,9.42308543017134e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.623046875,0.0,0.0,9.922956814989448e-05,290.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.66436767578125,0.0,0.0,7.329066284000874e-05,289.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6431884765625,0.0,0.0,9.922964090947062e-05,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7022705078125,0.0,0.0,0.0004707023326773,288.2952575683594,294.1499938964844,251.8388061523437,251.26470947265625,252.3346099853516,251.9235076904297,286.2359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,14.992047309875488,60.0,-23.590829849243164,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6634826660156,0.0,0.0,9.42308543017134e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.623046875,0.0,0.0,9.922956814989448e-05,290.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.66436767578125,0.0,0.0,7.329066284000874e-05,289.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6431884765625,0.0,0.0,9.922964090947062e-05,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7022705078125,0.0,0.0,0.0004707023326773,288.2952575683594,294.1499938964844,251.8388061523437,251.26470947265625,252.3346099853516,251.9235076904297,286.2359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,14.992047309875488,60.0,-23.590829849243164,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6553955078125,0.0,0.0,9.420132118975744e-05,290.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.615234375,0.0,0.0,9.919846343109384e-05,290.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6562805175781,0.0,0.0,7.326769264182076e-05,289.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6352233886719,0.0,0.0,9.919853619066998e-05,291.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6939392089844,0.0,0.0,0.0004705548053607,288.2870178222656,294.1499938964844,251.8243103027344,251.2516326904297,252.330078125,251.9120941162109,286.2275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297456334181106e-09,0.001003700075671,-0.0155505686998367,0.0,0.0,0.0,14.9920654296875,60.0,-23.58945083618164,-0.0,-6.868670965332059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6473083496094,0.0,0.0,9.416771354153752e-05,290.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6073913574219,0.0,0.0,9.916307317325844e-05,290.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.648193359375,0.0,0.0,7.324155740207061e-05,289.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6272888183594,0.0,0.0,9.91631459328346e-05,291.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.68560791015625,0.0,0.0,0.0004703869344666,288.2787780761719,294.1499938964844,251.8096466064453,251.2384033203125,252.3254547119141,251.90040588378903,286.21905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,14.99208641052246,60.0,-23.5867919921875,-0.0,-6.86377035208352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63116455078125,0.0,0.0,9.410348866367713e-05,290.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5917358398437,0.0,0.0,9.909545042319225e-05,290.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63201904296875,0.0,0.0,7.319160067709163e-05,289.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61138916015625,0.0,0.0,9.909551590681076e-05,291.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6689758300781,0.0,0.0,0.0004700661520473,288.2622985839844,294.1499938964844,251.7799530029297,251.21160888671875,252.31593322753903,251.87619018554688,286.2021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.175566280575141e-09,0.0010026578092947,-0.0152312722057104,0.0,0.0,0.0,14.992125511169434,60.0,-23.58009147644043,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63116455078125,0.0,0.0,9.410348866367713e-05,290.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5917358398437,0.0,0.0,9.909545042319225e-05,290.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63201904296875,0.0,0.0,7.319160067709163e-05,289.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61138916015625,0.0,0.0,9.909551590681076e-05,291.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6689758300781,0.0,0.0,0.0004700661520473,288.2622985839844,294.1499938964844,251.7799530029297,251.21160888671875,252.31593322753903,251.87619018554688,286.2021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.175566280575141e-09,0.0010026578092947,-0.0152312722057104,0.0,0.0,0.0,14.992125511169434,60.0,-23.58009147644043,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.614990234375,0.0,0.0,9.405046876054256e-05,290.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5760803222656,0.0,0.0,9.9039614724461e-05,290.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6158447265625,0.0,0.0,7.315036782529205e-05,289.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.595458984375,0.0,0.0,9.903968748403712e-05,291.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.65234375,0.0,0.0,0.0004698013071902,288.2458190917969,294.1499938964844,251.75,251.18458557128903,252.3060760498047,251.85104370117188,286.1852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109506678342313e-09,0.0010020928457379,-0.0150582231581211,0.0,0.0,0.0,14.992158889770508,60.0,-23.57455825805664,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.614990234375,0.0,0.0,9.405046876054256e-05,290.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5760803222656,0.0,0.0,9.9039614724461e-05,290.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6158447265625,0.0,0.0,7.315036782529205e-05,289.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.595458984375,0.0,0.0,9.903968748403712e-05,291.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.65234375,0.0,0.0,0.0004698013071902,288.2458190917969,294.1499938964844,251.75,251.18458557128903,252.3060760498047,251.85104370117188,286.1852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109506678342313e-09,0.0010020928457379,-0.0150582231581211,0.0,0.0,0.0,14.992158889770508,60.0,-23.57455825805664,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5988464355469,0.0,0.0,9.399644477525726e-05,290.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5603942871094,0.0,0.0,9.898272401187568e-05,290.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.59967041015625,0.0,0.0,7.310834917007014e-05,289.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5795288085937,0.0,0.0,9.898279677145184e-05,291.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6357421875,0.0,0.0,0.0004695314273703,288.2293701171875,294.1499938964844,251.7200469970703,251.1575927734375,252.29586791992188,251.82516479492188,286.1683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421956327161305e-09,0.0010015172883868,-0.0148818949237465,0.0,0.0,0.0,14.992192268371582,60.0,-23.569839477539062,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
