time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
621120,290.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5988464355469,0.0,0.0,9.399644477525726e-05,290.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5603942871094,0.0,0.0,9.898272401187568e-05,290.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.59967041015625,0.0,0.0,7.310834917007014e-05,289.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5795288085937,0.0,0.0,9.898279677145184e-05,291.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6357421875,0.0,0.0,0.0004695314273703,288.2293701171875,294.1499938964844,251.7200469970703,251.1575927734375,252.29586791992188,251.82516479492188,286.1683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421956327161305e-09,0.0010015172883868,-0.0148818949237465,0.0,0.0,0.0,14.992192268371582,60.0,-23.569839477539062,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5826721191406,0.0,0.0,9.393960499437526e-05,290.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5447082519531,0.0,0.0,9.892287198454142e-05,290.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58349609375,0.0,0.0,7.306414045160636e-05,289.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5636291503906,0.0,0.0,9.892293746815994e-05,291.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6191101074219,0.0,0.0,0.0004692475195042,288.212890625,294.1499938964844,251.6903533935547,251.130859375,252.2853240966797,251.7987518310547,286.1513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971374950064501e-09,0.0010009118122979,-0.0146963726729154,0.0,0.0,0.0,14.992226600646973,60.0,-23.564697265625,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5826721191406,0.0,0.0,9.393960499437526e-05,290.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5447082519531,0.0,0.0,9.892287198454142e-05,290.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58349609375,0.0,0.0,7.306414045160636e-05,289.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5636291503906,0.0,0.0,9.892293746815994e-05,291.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6191101074219,0.0,0.0,0.0004692475195042,288.212890625,294.1499938964844,251.6903533935547,251.130859375,252.2853240966797,251.7987518310547,286.1513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.971374950064501e-09,0.0010009118122979,-0.0146963726729154,0.0,0.0,0.0,14.992226600646973,60.0,-23.564697265625,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5745849609375,0.0,0.0,9.391030471306294e-05,290.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.536865234375,0.0,0.0,9.889201464829966e-05,290.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5754089355469,0.0,0.0,7.304134487640113e-05,289.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5556640625,0.0,0.0,9.88920801319182e-05,291.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6108093261719,0.0,0.0,0.000469101127237,288.20465087890625,294.1499938964844,251.6756896972656,251.11769104003903,252.2799224853516,251.78543090820312,286.1429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934864599765888e-09,0.0010005995864048,-0.0146007286384701,0.0,0.0,0.0,14.992244720458984,60.0,-23.56182098388672,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5664978027344,0.0,0.0,9.388045145897196e-05,290.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5290222167969,0.0,0.0,9.886057523544878e-05,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5673217773437,0.0,0.0,7.301812729565427e-05,289.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5476989746094,0.0,0.0,9.886064799502492e-05,291.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6025085449219,0.0,0.0,0.0004689520283136,288.1964111328125,294.1499938964844,251.66119384765625,251.1046600341797,252.27444458007807,251.7720489501953,286.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002873605117,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,14.992263793945312,60.0,-23.558712005615234,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.55035400390625,0.0,0.0,9.38195880735293e-05,290.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5133056640625,0.0,0.0,9.879648132482544e-05,290.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5511779785156,0.0,0.0,7.297078991541639e-05,289.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5317687988281,0.0,0.0,9.879655408440158e-05,291.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5858764648437,0.0,0.0,0.0004686479805968,288.179931640625,294.1499938964844,251.63284301757807,251.0792388916016,252.2632598876953,251.7453155517578,286.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,14.992300987243652,60.0,-23.551755905151367,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.55035400390625,0.0,0.0,9.38195880735293e-05,290.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5133056640625,0.0,0.0,9.879648132482544e-05,290.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5511779785156,0.0,0.0,7.297078991541639e-05,289.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5317687988281,0.0,0.0,9.879655408440158e-05,291.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5858764648437,0.0,0.0,0.0004686479805968,288.179931640625,294.1499938964844,251.63284301757807,251.0792388916016,252.2632598876953,251.7453155517578,286.1175842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,14.992300987243652,60.0,-23.551755905151367,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5341796875,0.0,0.0,9.375782974530011e-05,290.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.49761962890625,0.0,0.0,9.873145609162748e-05,290.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5350036621094,0.0,0.0,7.292275404324755e-05,289.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5158386230469,0.0,0.0,9.8731521575246e-05,291.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5692749023437,0.0,0.0,0.0004683395090978,288.1634521484375,294.1499938964844,251.6055603027344,251.0548553466797,252.2517852783203,251.71876525878903,286.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,14.992339134216309,60.0,-23.54384994506836,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5341796875,0.0,0.0,9.375782974530011e-05,290.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.49761962890625,0.0,0.0,9.873145609162748e-05,290.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5350036621094,0.0,0.0,7.292275404324755e-05,289.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5158386230469,0.0,0.0,9.8731521575246e-05,291.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5692749023437,0.0,0.0,0.0004683395090978,288.1634521484375,294.1499938964844,251.6055603027344,251.0548553466797,252.2517852783203,251.71876525878903,286.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,14.992339134216309,60.0,-23.54384994506836,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5180358886719,0.0,0.0,9.369591862196104e-05,290.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4819030761719,0.0,0.0,9.866625623544678e-05,290.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5188293457031,0.0,0.0,7.287460175575688e-05,289.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4999084472656,0.0,0.0,9.866632171906532e-05,291.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5527038574219,0.0,0.0,0.0004680302517954,288.1470031738281,294.1499938964844,251.57960510253903,251.03173828125,252.2400817871093,251.69256591796875,286.0837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983212221413,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,14.992377281188965,60.0,-23.5350399017334,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5180358886719,0.0,0.0,9.369591862196104e-05,290.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4819030761719,0.0,0.0,9.866625623544678e-05,290.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5188293457031,0.0,0.0,7.287460175575688e-05,289.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4999084472656,0.0,0.0,9.866632171906532e-05,291.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5527038574219,0.0,0.0,0.0004680302517954,288.1470031738281,294.1499938964844,251.57960510253903,251.03173828125,252.2400817871093,251.69256591796875,286.0837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983212221413,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,14.992377281188965,60.0,-23.5350399017334,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5018615722656,0.0,0.0,9.363477875012904e-05,290.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4661865234375,0.0,0.0,9.860187856247649e-05,290.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5026550292969,0.0,0.0,7.282704609679058e-05,289.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.48394775390625,0.0,0.0,9.86019367701374e-05,291.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5361022949219,0.0,0.0,0.0004677248361986,288.1305236816406,294.1499938964844,251.55523681640625,251.0101623535156,252.22813415527344,251.66700744628903,286.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.591581864194951e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,14.99241542816162,60.0,-23.52525520324707,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5018615722656,0.0,0.0,9.363477875012904e-05,290.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4661865234375,0.0,0.0,9.860187856247649e-05,290.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5026550292969,0.0,0.0,7.282704609679058e-05,289.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.48394775390625,0.0,0.0,9.86019367701374e-05,291.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5361022949219,0.0,0.0,0.0004677248361986,288.1305236816406,294.1499938964844,251.55523681640625,251.0101623535156,252.22813415527344,251.66700744628903,286.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.591581864194951e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,14.99241542816162,60.0,-23.52525520324707,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4937744140625,0.0,0.0,9.360461990581824e-05,290.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4583435058594,0.0,0.0,9.857011900749058e-05,290.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4945678710937,0.0,0.0,7.280359568540007e-05,289.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4759826660156,0.0,0.0,9.85701844911091e-05,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5278015136719,0.0,0.0,0.0004675742238759,288.122314453125,294.1499938964844,251.5437469482422,251.00003051757807,252.2220916748047,251.654525756836,286.05841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,14.992433547973633,60.0,-23.52002716064453,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4857177734375,0.0,0.0,9.357510862173513e-05,290.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4504699707031,0.0,0.0,9.85390433925204e-05,290.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4864807128906,0.0,0.0,7.278064003912732e-05,289.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.468017578125,0.0,0.0,9.853910887613893e-05,291.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.51953125,0.0,0.0,0.0004674268129747,288.11407470703125,294.1499938964844,251.5327606201172,250.9903717041016,252.21600341796875,251.64230346679688,286.0499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.5172439950013086e-09,0.0009970284299924,-0.013506687246263,0.0,0.0,0.0,14.992451667785645,60.0,-23.514568328857425,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.46954345703125,0.0,0.0,9.351816697744653e-05,290.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.43475341796875,0.0,0.0,9.847908222582193e-05,290.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4703063964844,0.0,0.0,7.273635128512979e-05,289.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4520874023437,0.0,0.0,9.847914770944044e-05,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5029296875,0.0,0.0,0.0004671423812396,288.0975952148437,294.1499938964844,251.5124053955078,250.9726104736328,252.20372009277344,251.61868286132807,286.0330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297191014082e-09,0.0009964217897504,-0.0133208241313695,0.0,0.0,0.0,14.992486953735352,60.0,-23.50302124023437,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.46954345703125,0.0,0.0,9.351816697744653e-05,290.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.43475341796875,0.0,0.0,9.847908222582193e-05,290.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4703063964844,0.0,0.0,7.273635128512979e-05,289.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4520874023437,0.0,0.0,9.847914770944044e-05,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5029296875,0.0,0.0,0.0004671423812396,288.0975952148437,294.1499938964844,251.5124053955078,250.9726104736328,252.20372009277344,251.61868286132807,286.0330505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297191014082e-09,0.0009964217897504,-0.0133208241313695,0.0,0.0,0.0,14.992486953735352,60.0,-23.50302124023437,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4533996582031,0.0,0.0,9.346430306322873e-05,290.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.41900634765625,0.0,0.0,9.842236613621937e-05,290.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4541320800781,0.0,0.0,7.269445632118732e-05,289.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4361267089844,0.0,0.0,9.842242434388028e-05,291.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4863586425781,0.0,0.0,0.0004668733163271,288.0811462402344,294.1499938964844,251.49444580078125,250.9571533203125,252.1913452148437,251.5962371826172,286.0161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918776188917e-09,0.0009958478622138,-0.0131450109183788,0.0,0.0,0.0,14.992520332336426,60.0,-23.49070930480957,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4533996582031,0.0,0.0,9.346430306322873e-05,290.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.41900634765625,0.0,0.0,9.842236613621937e-05,290.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4541320800781,0.0,0.0,7.269445632118732e-05,289.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4361267089844,0.0,0.0,9.842242434388028e-05,291.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4863586425781,0.0,0.0,0.0004668733163271,288.0811462402344,294.1499938964844,251.49444580078125,250.9571533203125,252.1913452148437,251.5962371826172,286.0161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918776188917e-09,0.0009958478622138,-0.0131450109183788,0.0,0.0,0.0,14.992520332336426,60.0,-23.49070930480957,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4372253417969,0.0,0.0,9.341481927549466e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4032897949219,0.0,0.0,9.837025572778656e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4379577636719,0.0,0.0,7.26559737813659e-05,289.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4201965332031,0.0,0.0,9.837031393544748e-05,291.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.46978759765625,0.0,0.0,0.000466626137495,288.064697265625,294.1499938964844,251.47915649414065,250.9442443847656,252.17889404296875,251.57530212402344,285.999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317531748261217e-09,0.0009953206172212,-0.0129834841936826,0.0,0.0,0.0,14.99255084991455,60.0,-23.47759056091309,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4372253417969,0.0,0.0,9.341481927549466e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4032897949219,0.0,0.0,9.837025572778656e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4379577636719,0.0,0.0,7.26559737813659e-05,289.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4201965332031,0.0,0.0,9.837031393544748e-05,291.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.46978759765625,0.0,0.0,0.000466626137495,288.064697265625,294.1499938964844,251.47915649414065,250.9442443847656,252.17889404296875,251.57530212402344,285.999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317531748261217e-09,0.0009953206172212,-0.0129834841936826,0.0,0.0,0.0,14.99255084991455,60.0,-23.47759056091309,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4210510253906,0.0,0.0,9.337023948319256e-05,290.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3875427246094,0.0,0.0,9.832330397330225e-05,290.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4218139648437,0.0,0.0,7.26212965673767e-05,289.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4042358398437,0.0,0.0,9.832336945692076e-05,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4532470703125,0.0,0.0,0.0004664034349843,288.0482177734375,294.1499938964844,251.466796875,250.93414306640625,252.1664581298828,251.5557098388672,285.9823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850997813,5.26198817851764e-09,0.0009948456427082,-0.0128379696980118,0.0,0.0,0.0,14.992578506469728,60.0,-23.46380424499512,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4210510253906,0.0,0.0,9.337023948319256e-05,290.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3875427246094,0.0,0.0,9.832330397330225e-05,290.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4218139648437,0.0,0.0,7.26212965673767e-05,289.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4042358398437,0.0,0.0,9.832336945692076e-05,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4532470703125,0.0,0.0,0.0004664034349843,288.0482177734375,294.1499938964844,251.466796875,250.93414306640625,252.1664581298828,251.5557098388672,285.9823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850997813,5.26198817851764e-09,0.0009948456427082,-0.0128379696980118,0.0,0.0,0.0,14.992578506469728,60.0,-23.46380424499512,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4129943847656,0.0,0.0,9.334992500953376e-05,290.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3796691894531,0.0,0.0,9.830191265791656e-05,290.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4137268066406,0.0,0.0,7.26054931874387e-05,289.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3962707519531,0.0,0.0,9.830197086557746e-05,291.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4449462890625,0.0,0.0,0.0004663019499275,288.0400085449219,294.1499938964844,251.46180725097656,250.93020629882807,252.1602478027344,251.5467071533203,285.9739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.2366759817346065e-09,0.0009946292266249,-0.0127716558054089,0.0,0.0,0.0,14.99259090423584,60.0,-23.456573486328125,-0.0,-6.74506850373291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4049072265625,0.0,0.0,9.333126217825338e-05,290.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3717956542969,0.0,0.0,9.828226757235824e-05,290.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4056396484375,0.0,0.0,7.259098492795601e-05,289.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3882751464844,0.0,0.0,9.828232578001916e-05,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4366760253906,0.0,0.0,0.0004662087594624,288.0317687988281,294.1499938964844,251.4576416015625,250.9270782470703,252.154052734375,251.5382232666016,285.9654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.213426135242116e-09,0.0009944303892552,-0.0127107454463839,0.0,0.0,0.0,14.992602348327637,60.0,-23.44915580749512,-0.0,-6.7423719940507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.38873291015625,0.0,0.0,9.32989569264464e-05,290.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3560485839844,0.0,0.0,9.824825247051194e-05,290.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38946533203125,0.0,0.0,7.256586104631424e-05,289.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.372314453125,0.0,0.0,9.824831067817286e-05,291.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.42010498046875,0.0,0.0,0.0004660473787225,288.01531982421875,294.1499938964844,251.4519500732422,250.9233245849609,252.14175415039065,251.5227203369141,285.9485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.173179218331825e-09,0.0009940862655639,-0.0126053048297762,0.0,0.0,0.0,14.99262237548828,60.0,-23.43381118774414,-0.0,-6.737705859904963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.38873291015625,0.0,0.0,9.32989569264464e-05,290.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3560485839844,0.0,0.0,9.824825247051194e-05,290.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38946533203125,0.0,0.0,7.256586104631424e-05,289.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.372314453125,0.0,0.0,9.824831067817286e-05,291.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.42010498046875,0.0,0.0,0.0004660473787225,288.01531982421875,294.1499938964844,251.4519500732422,250.9233245849609,252.14175415039065,251.5227203369141,285.9485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.173179218331825e-09,0.0009940862655639,-0.0126053048297762,0.0,0.0,0.0,14.99262237548828,60.0,-23.43381118774414,-0.0,-6.737705859904963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.37255859375,0.0,0.0,9.327302541350946e-05,290.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3402709960937,0.0,0.0,9.82209385256283e-05,290.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3732604980469,0.0,0.0,7.254568481585011e-05,289.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3563537597656,0.0,0.0,9.82209967332892e-05,291.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.403564453125,0.0,0.0,0.000465917866677,287.99884033203125,294.1499938964844,251.4499969482422,250.9231414794922,252.12960815429688,251.50962829589844,285.9316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140867731512344e-09,0.0009938098955899,-0.0125206531956791,0.0,0.0,0.0,14.99263858795166,60.0,-23.417680740356445,-0.0,-6.733960589144773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.37255859375,0.0,0.0,9.327302541350946e-05,290.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3402709960937,0.0,0.0,9.82209385256283e-05,290.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3732604980469,0.0,0.0,7.254568481585011e-05,289.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3563537597656,0.0,0.0,9.82209967332892e-05,291.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.403564453125,0.0,0.0,0.000465917866677,287.99884033203125,294.1499938964844,251.4499969482422,250.9231414794922,252.12960815429688,251.50962829589844,285.9316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140867731512344e-09,0.0009938098955899,-0.0125206531956791,0.0,0.0,0.0,14.99263858795166,60.0,-23.417680740356445,-0.0,-6.733960589144773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3563842773437,0.0,0.0,9.325311839347704e-05,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3244934082031,0.0,0.0,9.819997649174184e-05,290.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3570861816406,0.0,0.0,7.253020157804713e-05,289.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.34039306640625,0.0,0.0,9.820003469940276e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3869934082031,0.0,0.0,0.0004658184188883,287.9823913574219,294.1499938964844,251.4499969482422,250.92486572265625,252.11769104003903,251.49899291992188,285.914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936029091477,5.1160640168745886e-09,0.0009935977868735,-0.0124556710943579,0.0,0.0,0.0,14.992650985717772,60.0,-23.401243209838867,-0.0,-6.731086443778622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3563842773437,0.0,0.0,9.325311839347704e-05,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3244934082031,0.0,0.0,9.819997649174184e-05,290.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3570861816406,0.0,0.0,7.253020157804713e-05,289.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.34039306640625,0.0,0.0,9.820003469940276e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3869934082031,0.0,0.0,0.0004658184188883,287.9823913574219,294.1499938964844,251.4499969482422,250.92486572265625,252.11769104003903,251.49899291992188,285.914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936029091477,5.1160640168745886e-09,0.0009935977868735,-0.0124556710943579,0.0,0.0,0.0,14.992650985717772,60.0,-23.401243209838867,-0.0,-6.731086443778622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3402099609375,0.0,0.0,9.323679842054844e-05,290.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3087158203125,0.0,0.0,9.818279067985712e-05,290.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409118652344,0.0,0.0,7.251750503201038e-05,289.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.32440185546875,0.0,0.0,9.818284161156043e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3704528808594,0.0,0.0,0.0004657368699554,287.9659118652344,294.1499938964844,251.4499969482422,250.9266662597656,252.10598754882807,251.49024963378903,285.8979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934288682416,5.095723398795826e-09,0.0009934238623827,-0.012402381747961,0.0,0.0,0.0,14.992661476135254,60.0,-23.38528633117676,-0.0,-6.728729573524106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3402099609375,0.0,0.0,9.323679842054844e-05,290.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3087158203125,0.0,0.0,9.818279067985712e-05,290.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409118652344,0.0,0.0,7.251750503201038e-05,289.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.32440185546875,0.0,0.0,9.818284161156043e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3704528808594,0.0,0.0,0.0004657368699554,287.9659118652344,294.1499938964844,251.4499969482422,250.9266662597656,252.10598754882807,251.49024963378903,285.8979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934288682416,5.095723398795826e-09,0.0009934238623827,-0.012402381747961,0.0,0.0,0.0,14.992661476135254,60.0,-23.38528633117676,-0.0,-6.728729573524106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3321228027344,0.0,0.0,9.32300026761368e-05,290.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3008117675781,0.0,0.0,9.81756384135224e-05,290.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3327941894531,0.0,0.0,7.251222268678248e-05,289.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.31640625,0.0,0.0,9.81756966211833e-05,291.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3621520996094,0.0,0.0,0.0004657029639929,287.9576721191406,294.1499938964844,251.4499969482422,250.92759704589844,252.1002197265625,251.486572265625,285.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933565743267,5.0872630552589734e-09,0.0009933514520525,-0.0123802162706851,0.0,0.0,0.0,14.99266529083252,60.0,-23.377647399902344,-0.0,-6.727749024548757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3240051269531,0.0,0.0,9.32240509428084e-05,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2929077148437,0.0,0.0,9.816937381401658e-05,290.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32470703125,0.0,0.0,7.250759517773986e-05,289.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.30841064453125,0.0,0.0,9.816942474571988e-05,291.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3538818359375,0.0,0.0,0.0004656732198782,287.9494323730469,294.1499938964844,251.4499969482422,250.9285430908203,252.0944976806641,251.4832305908203,285.8810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.079847209543686e-09,0.0009932881221175,-0.0123607879504561,0.0,0.0,0.0,14.992669105529783,60.0,-23.37021446228028,-0.0,-6.726889978381223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3078308105469,0.0,0.0,9.321465040557086e-05,290.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.277099609375,0.0,0.0,9.815947123570368e-05,290.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3085021972656,0.0,0.0,7.25002828403376e-05,289.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2923889160156,0.0,0.0,9.815952216740698e-05,291.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3373107910156,0.0,0.0,0.0004656262462958,287.9329528808594,294.1499938964844,251.4499969482422,250.9304962158203,252.0832061767578,251.4773864746093,285.8641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.068129027563373e-09,0.0009931878885254,-0.0123300878331065,0.0,0.0,0.0,14.992674827575684,60.0,-23.355945587158203,-0.0,-6.725532841755921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3078308105469,0.0,0.0,9.321465040557086e-05,290.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.277099609375,0.0,0.0,9.815947123570368e-05,290.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3085021972656,0.0,0.0,7.25002828403376e-05,289.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2923889160156,0.0,0.0,9.815952216740698e-05,291.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3373107910156,0.0,0.0,0.0004656262462958,287.9329528808594,294.1499938964844,251.4499969482422,250.9304962158203,252.0832061767578,251.4773864746093,285.8641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.068129027563373e-09,0.0009931878885254,-0.0123300878331065,0.0,0.0,0.0,14.992674827575684,60.0,-23.355945587158203,-0.0,-6.725532841755921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2916259765625,0.0,0.0,9.320808021584526e-05,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2612609863281,0.0,0.0,9.81525518000126e-05,290.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.29229736328125,0.0,0.0,7.249517511809245e-05,289.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763977050781,0.0,0.0,9.815260273171587e-05,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3207702636719,0.0,0.0,0.0004655934462789,287.9164733886719,294.1499938964844,251.4499969482422,250.9324951171875,252.0721130371093,251.4725799560547,285.8472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,14.99267864227295,60.0,-23.34245681762696,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2916259765625,0.0,0.0,9.320808021584526e-05,290.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2612609863281,0.0,0.0,9.81525518000126e-05,290.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.29229736328125,0.0,0.0,7.249517511809245e-05,289.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2763977050781,0.0,0.0,9.815260273171587e-05,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3207702636719,0.0,0.0,0.0004655934462789,287.9164733886719,294.1499938964844,251.4499969482422,250.9324951171875,252.0721130371093,251.4725799560547,285.8472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,14.99267864227295,60.0,-23.34245681762696,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
