time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623460,290.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2754211425781,0.0,0.0,9.32044058572501e-05,290.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.24542236328125,0.0,0.0,9.814868826651946e-05,290.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.27606201171875,0.0,0.0,7.249231566675007e-05,289.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2603759765625,0.0,0.0,9.814873919822276e-05,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.30419921875,0.0,0.0,0.0004655751108657,287.89996337890625,294.1499938964844,251.4499969482422,250.9345703125,252.06121826171875,251.46861267089844,285.8304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,14.992680549621582,60.0,-23.329710006713867,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2754211425781,0.0,0.0,9.32044058572501e-05,290.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.24542236328125,0.0,0.0,9.814868826651946e-05,290.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.27606201171875,0.0,0.0,7.249231566675007e-05,289.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2603759765625,0.0,0.0,9.814873919822276e-05,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.30419921875,0.0,0.0,0.0004655751108657,287.89996337890625,294.1499938964844,251.4499969482422,250.9345703125,252.06121826171875,251.46861267089844,285.8304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,14.992680549621582,60.0,-23.329710006713867,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2591857910156,0.0,0.0,9.32030743570067e-05,290.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2295837402344,0.0,0.0,9.814728400669992e-05,290.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2598571777344,0.0,0.0,7.249128248076886e-05,289.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24432373046875,0.0,0.0,9.814733493840322e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2876281738281,0.0,0.0,0.0004655684460885,287.88348388671875,294.1499938964844,251.4499969482422,250.93667602539065,252.05050659179688,251.46533203125,285.8135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,14.992681503295898,60.0,-23.31760597229004,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2591857910156,0.0,0.0,9.32030743570067e-05,290.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2295837402344,0.0,0.0,9.814728400669992e-05,290.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2598571777344,0.0,0.0,7.249128248076886e-05,289.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.24432373046875,0.0,0.0,9.814733493840322e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2876281738281,0.0,0.0,0.0004655684460885,287.88348388671875,294.1499938964844,251.4499969482422,250.93667602539065,252.05050659179688,251.46533203125,285.8135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,14.992681503295898,60.0,-23.31760597229004,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2510986328125,0.0,0.0,9.32033362914808e-05,290.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2216491699219,0.0,0.0,9.814756049308926e-05,290.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2517395019531,0.0,0.0,7.249148620758206e-05,289.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.236328125,0.0,0.0,9.814761142479256e-05,291.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2793273925781,0.0,0.0,0.0004655697557609,287.8752136230469,294.1499938964844,251.4499969482422,250.937744140625,252.04522705078125,251.46392822265625,285.8051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.0540287510614235e-09,0.000993067282252,-0.0122931469231843,0.0,0.0,0.0,14.992681503295898,60.0,-23.31180763244629,-0.0,-6.723900014549147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24298095703125,0.0,0.0,9.320410754298793e-05,290.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2137145996094,0.0,0.0,9.814836812438445e-05,290.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2436218261719,0.0,0.0,7.249208283610642e-05,289.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2283020019531,0.0,0.0,9.814842633204536e-05,291.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27105712890625,0.0,0.0,0.0004655736265704,287.8669738769531,294.1499938964844,251.4499969482422,250.93882751464844,252.0399932861328,251.4626617431641,285.7967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054989760111539e-09,0.0009930754313245,-0.0122956652194261,0.0,0.0,0.0,14.992681503295898,60.0,-23.30614280700684,-0.0,-6.724010859215923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22674560546875,0.0,0.0,9.320719982497394e-05,290.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1978454589844,0.0,0.0,9.815162047743796e-05,290.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2273864746094,0.0,0.0,7.24944839021191e-05,289.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2122497558594,0.0,0.0,9.815167868509889e-05,291.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.25445556640625,0.0,0.0,0.0004655890516005,287.8504638671875,294.1499938964844,251.4499969482422,250.9410095214844,252.02967834472656,251.46046447753903,285.7798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058835128579631e-09,0.0009931083768606,-0.0123057384043931,0.0,0.0,0.0,14.992679595947266,60.0,-23.295223236083984,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22674560546875,0.0,0.0,9.320719982497394e-05,290.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1978454589844,0.0,0.0,9.815162047743796e-05,290.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2273864746094,0.0,0.0,7.24944839021191e-05,289.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2122497558594,0.0,0.0,9.815167868509889e-05,291.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.25445556640625,0.0,0.0,0.0004655890516005,287.8504638671875,294.1499938964844,251.4499969482422,250.9410095214844,252.02967834472656,251.46046447753903,285.7798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058835128579631e-09,0.0009931083768606,-0.0123057384043931,0.0,0.0,0.0,14.992679595947266,60.0,-23.295223236083984,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21051025390625,0.0,0.0,9.32118491618894e-05,290.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1819763183594,0.0,0.0,9.815651719691232e-05,290.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21112060546875,0.0,0.0,7.249810005305335e-05,289.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1961669921875,0.0,0.0,9.815656812861562e-05,291.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2378845214844,0.0,0.0,0.0004656122764572,287.8339233398437,294.1499938964844,251.4499969482422,250.9432067871093,252.0195159912109,251.4586181640625,285.7630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646260518760755e-09,0.0009931578533723,-0.0123209105804562,0.0,0.0,0.0,14.992676734924316,60.0,-23.28472137451172,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21051025390625,0.0,0.0,9.32118491618894e-05,290.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1819763183594,0.0,0.0,9.815651719691232e-05,290.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21112060546875,0.0,0.0,7.249810005305335e-05,289.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1961669921875,0.0,0.0,9.815656812861562e-05,291.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2378845214844,0.0,0.0,0.0004656122764572,287.8339233398437,294.1499938964844,251.4499969482422,250.9432067871093,252.0195159912109,251.4586181640625,285.7630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646260518760755e-09,0.0009931578533723,-0.0123209105804562,0.0,0.0,0.0,14.992676734924316,60.0,-23.28472137451172,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1942443847656,0.0,0.0,9.321812831331044e-05,290.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16607666015625,0.0,0.0,9.81631310423836e-05,290.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.19488525390625,0.0,0.0,7.250298949657008e-05,289.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1801147460937,0.0,0.0,9.816318197408692e-05,291.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2213134765625,0.0,0.0,0.0004656436503864,287.8174133300781,294.1499938964844,251.4499969482422,250.9454345703125,252.00955200195312,251.4571228027344,285.7462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.0724477951291655e-09,0.0009932246757671,-0.0123414024710655,0.0,0.0,0.0,14.99267292022705,60.0,-23.274682998657227,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1942443847656,0.0,0.0,9.321812831331044e-05,290.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16607666015625,0.0,0.0,9.81631310423836e-05,290.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.19488525390625,0.0,0.0,7.250298949657008e-05,289.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1801147460937,0.0,0.0,9.816318197408692e-05,291.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2213134765625,0.0,0.0,0.0004656436503864,287.8174133300781,294.1499938964844,251.4499969482422,250.9454345703125,252.00955200195312,251.4571228027344,285.7462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.0724477951291655e-09,0.0009932246757671,-0.0123414024710655,0.0,0.0,0.0,14.99267292022705,60.0,-23.274682998657227,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.177978515625,0.0,0.0,9.322546247858554e-05,290.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.150146484375,0.0,0.0,9.817086538532747e-05,290.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1786193847656,0.0,0.0,7.25086938473396e-05,289.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640319824219,0.0,0.0,9.817090904107316e-05,291.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2047119140625,0.0,0.0,0.000465680292109,287.8008728027344,294.1499938964844,251.4499969482422,250.9476776123047,251.999740600586,251.4558563232422,285.7293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.081589815603138e-09,0.0009933029068633,-0.0123653532937169,0.0,0.0,0.0,14.992668151855469,60.0,-23.264936447143555,-0.0,-6.727092483060916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.177978515625,0.0,0.0,9.322546247858554e-05,290.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.150146484375,0.0,0.0,9.817086538532747e-05,290.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1786193847656,0.0,0.0,7.25086938473396e-05,289.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640319824219,0.0,0.0,9.817090904107316e-05,291.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2047119140625,0.0,0.0,0.000465680292109,287.8008728027344,294.1499938964844,251.4499969482422,250.9476776123047,251.999740600586,251.4558563232422,285.7293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.081589815603138e-09,0.0009933029068633,-0.0123653532937169,0.0,0.0,0.0,14.992668151855469,60.0,-23.264936447143555,-0.0,-6.727092483060916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1698608398437,0.0,0.0,9.322955156676473e-05,290.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1421813964844,0.0,0.0,9.817516547627748e-05,290.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17047119140625,0.0,0.0,7.2511873440817e-05,289.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1559753417969,0.0,0.0,9.817521640798076e-05,291.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1964111328125,0.0,0.0,0.0004657006938941,287.7926025390625,294.1499938964844,251.4499969482422,250.94879150390625,251.99490356445312,251.455322265625,285.7209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.08667730159118e-09,0.0009933464461937,-0.0123786814510822,0.0,0.0,0.0,14.99266529083252,60.0,-23.26018714904785,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1617126464844,0.0,0.0,9.323383710579948e-05,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1342468261719,0.0,0.0,9.817967656999826e-05,290.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1623229980469,0.0,0.0,7.25152058294043e-05,289.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1479187011719,0.0,0.0,9.817972750170156e-05,291.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1881103515625,0.0,0.0,0.0004657221143133,287.7843322753906,294.1499938964844,251.4499969482422,250.94992065429688,251.99012756347656,251.454833984375,285.7125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092014809804368e-09,0.0009933920809999,-0.01239266525954,0.0,0.0,0.0,14.99266242980957,60.0,-23.255495071411133,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1454467773437,0.0,0.0,9.324288839707152e-05,290.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1182861328125,0.0,0.0,9.818921535043046e-05,290.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.14605712890625,0.0,0.0,7.252224895637482e-05,289.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1318054199219,0.0,0.0,9.818925900617614e-05,291.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1715087890625,0.0,0.0,0.0004657673416659,287.7677917480469,294.1499938964844,251.4499969482422,250.9521484375,251.9806671142578,251.45399475097656,285.6957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,14.992657661437988,60.0,-23.246261596679688,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1454467773437,0.0,0.0,9.324288839707152e-05,290.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1182861328125,0.0,0.0,9.818921535043046e-05,290.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.14605712890625,0.0,0.0,7.252224895637482e-05,289.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1318054199219,0.0,0.0,9.818925900617614e-05,291.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1715087890625,0.0,0.0,0.0004657673416659,287.7677917480469,294.1499938964844,251.4499969482422,250.9521484375,251.9806671142578,251.45399475097656,285.6957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,14.992657661437988,60.0,-23.246261596679688,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.129150390625,0.0,0.0,9.325235441792756e-05,290.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1023254394531,0.0,0.0,9.819918341236188e-05,290.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297607421875,0.0,0.0,7.252961222548038e-05,289.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156921386719,0.0,0.0,9.819922706810758e-05,291.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549072265625,0.0,0.0,0.0004658146353904,287.751220703125,294.1499938964844,251.4499969482422,250.9543914794922,251.9713897705078,251.4532928466797,285.678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,14.992650985717772,60.0,-23.23716354370117,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.129150390625,0.0,0.0,9.325235441792756e-05,290.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1023254394531,0.0,0.0,9.819918341236188e-05,290.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297607421875,0.0,0.0,7.252961222548038e-05,289.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156921386719,0.0,0.0,9.819922706810758e-05,291.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1549072265625,0.0,0.0,0.0004658146353904,287.751220703125,294.1499938964844,251.4499969482422,250.9543914794922,251.9713897705078,251.4532928466797,285.678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,14.992650985717772,60.0,-23.23716354370117,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11285400390625,0.0,0.0,9.326200233772396e-05,290.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863647460937,0.0,0.0,9.820934064919128e-05,290.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134338378906,0.0,0.0,7.25371137377806e-05,289.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0995788574219,0.0,0.0,9.820938430493698e-05,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383056640625,0.0,0.0,0.0004658628313336,287.73468017578125,294.1499938964844,251.4499969482422,250.95660400390625,251.96226501464844,251.4527282714844,285.66217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.1271027423638316e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,14.992645263671877,60.0,-23.2281494140625,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11285400390625,0.0,0.0,9.326200233772396e-05,290.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863647460937,0.0,0.0,9.820934064919128e-05,290.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134338378906,0.0,0.0,7.25371137377806e-05,289.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0995788574219,0.0,0.0,9.820938430493698e-05,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383056640625,0.0,0.0,0.0004658628313336,287.73468017578125,294.1499938964844,251.4499969482422,250.95660400390625,251.96226501464844,251.4527282714844,285.66217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.1271027423638316e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,14.992645263671877,60.0,-23.2281494140625,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0965576171875,0.0,0.0,9.327157022198662e-05,290.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0704040527344,0.0,0.0,9.821941785048692e-05,290.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0971374511719,0.0,0.0,7.254455704241991e-05,289.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0834350585937,0.0,0.0,9.821946878219023e-05,291.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1216735839844,0.0,0.0,0.0004659106198232,287.7181091308594,294.1499938964844,251.4499969482422,250.9587860107422,251.95330810546875,251.4522399902344,285.6453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139025649469886e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,14.992639541625977,60.0,-23.219152450561523,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0965576171875,0.0,0.0,9.327157022198662e-05,290.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0704040527344,0.0,0.0,9.821941785048692e-05,290.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0971374511719,0.0,0.0,7.254455704241991e-05,289.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0834350585937,0.0,0.0,9.821946878219023e-05,291.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1216735839844,0.0,0.0,0.0004659106198232,287.7181091308594,294.1499938964844,251.4499969482422,250.9587860107422,251.95330810546875,251.4522399902344,285.6453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139025649469886e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,14.992639541625977,60.0,-23.219152450561523,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0884094238281,0.0,0.0,9.327624866273254e-05,290.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624084472656,0.0,0.0,9.822434367379174e-05,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0889892578125,0.0,0.0,7.2548195021227e-05,289.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0753479003906,0.0,0.0,9.822438732953742e-05,291.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1133728027344,0.0,0.0,0.0004659339901991,287.7098083496094,294.1499938964844,251.4499969482422,250.9598693847656,251.94888305664065,251.45204162597656,285.6369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144851655813909e-09,0.0009938438888639,-0.0125310905277729,0.0,0.0,0.0,14.992636680603027,60.0,-23.21464157104492,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.08026123046875,0.0,0.0,9.32807961362414e-05,290.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0544128417969,0.0,0.0,9.822913852985948e-05,290.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.080810546875,0.0,0.0,7.25517311366275e-05,289.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0672912597656,0.0,0.0,9.822918218560515e-05,291.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10504150390625,0.0,0.0,0.0004659567202907,287.7015380859375,294.1499938964844,251.4499969482422,250.9609375,251.9445037841797,251.4518585205078,285.62860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.1505191223100155e-09,0.0009938923176378,-0.0125459386035799,0.0,0.0,0.0,14.992633819580078,60.0,-23.210107803344727,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0639343261719,0.0,0.0,9.328942542197184e-05,290.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,9.823821892496198e-05,290.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0644836425781,0.0,0.0,7.255844684550539e-05,289.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0511169433594,0.0,0.0,9.823826985666528e-05,291.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.08843994140625,0.0,0.0,0.0004659998230636,287.6849365234375,294.1499938964844,251.4499969482422,250.9630584716797,251.93585205078125,251.45152282714844,285.61181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161267857545225e-09,0.000993984285742,-0.0125740990042686,0.0,0.0,0.0,14.99262809753418,60.0,-23.20095634460449,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0639343261719,0.0,0.0,9.328942542197184e-05,290.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,9.823821892496198e-05,290.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0644836425781,0.0,0.0,7.255844684550539e-05,289.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0511169433594,0.0,0.0,9.823826985666528e-05,291.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.08843994140625,0.0,0.0,0.0004659998230636,287.6849365234375,294.1499938964844,251.4499969482422,250.9630584716797,251.93585205078125,251.45152282714844,285.61181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161267857545225e-09,0.000993984285742,-0.0125740990042686,0.0,0.0,0.0,14.99262809753418,60.0,-23.20095634460449,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.047607421875,0.0,0.0,9.329723252449185e-05,290.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223999023437,0.0,0.0,9.8246440757066e-05,290.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04815673828125,0.0,0.0,7.256451499415562e-05,289.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0349426269531,0.0,0.0,9.82464844128117e-05,291.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0718078613281,0.0,0.0,0.0004660387930925,287.6683654785156,294.1499938964844,251.4499969482422,250.9651336669922,251.92735290527344,251.4512634277344,285.5950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,14.992623329162598,60.0,-23.19162940979004,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.047607421875,0.0,0.0,9.329723252449185e-05,290.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223999023437,0.0,0.0,9.8246440757066e-05,290.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04815673828125,0.0,0.0,7.256451499415562e-05,289.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0349426269531,0.0,0.0,9.82464844128117e-05,291.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0718078613281,0.0,0.0,0.0004660387930925,287.6683654785156,294.1499938964844,251.4499969482422,250.9651336669922,251.92735290527344,251.4512634277344,285.5950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,14.992623329162598,60.0,-23.19162940979004,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03125,0.0,0.0,9.330391185358168e-05,290.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00634765625,0.0,0.0,9.825347660807891e-05,290.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.03179931640625,0.0,0.0,7.256971002789214e-05,289.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0187683105469,0.0,0.0,9.82535202638246e-05,291.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.05517578125,0.0,0.0,0.0004660721751861,287.6517639160156,294.1499938964844,251.4499969482422,250.9671630859375,251.9189910888672,251.45103454589844,285.5782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,14.992619514465332,60.0,-23.18206214904785,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03125,0.0,0.0,9.330391185358168e-05,290.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00634765625,0.0,0.0,9.825347660807891e-05,290.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.03179931640625,0.0,0.0,7.256971002789214e-05,289.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0187683105469,0.0,0.0,9.82535202638246e-05,291.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.05517578125,0.0,0.0,0.0004660721751861,287.6517639160156,294.1499938964844,251.4499969482422,250.9671630859375,251.9189910888672,251.45103454589844,285.5782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,14.992619514465332,60.0,-23.18206214904785,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0149230957031,0.0,0.0,9.330919419880956e-05,290.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903259277344,0.0,0.0,9.825903543969616e-05,290.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0154724121094,0.0,0.0,7.257382094394416e-05,289.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0025634765625,0.0,0.0,9.825907909544183e-05,291.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0385131835937,0.0,0.0,0.0004660985723603,287.6351623535156,294.1499938964844,251.4499969482422,250.9691162109375,251.91079711914065,251.4508514404297,285.5615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,14.992616653442385,60.0,-23.172182083129883,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0149230957031,0.0,0.0,9.330919419880956e-05,290.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903259277344,0.0,0.0,9.825903543969616e-05,290.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0154724121094,0.0,0.0,7.257382094394416e-05,289.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0025634765625,0.0,0.0,9.825907909544183e-05,291.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0385131835937,0.0,0.0,0.0004660985723603,287.6351623535156,294.1499938964844,251.4499969482422,250.9691162109375,251.91079711914065,251.4508514404297,285.5615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,14.992616653442385,60.0,-23.172182083129883,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067443847656,0.0,0.0,9.331129695056006e-05,290.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9822998046875,0.0,0.0,9.826125460676848e-05,289.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072937011719,0.0,0.0,7.257545803440735e-05,289.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9944763183594,0.0,0.0,9.826129826251416e-05,291.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0302124023437,0.0,0.0,0.0004661090788431,287.6268615722656,294.1499938964844,251.4499969482422,250.97007751464844,251.90675354003903,251.4507751464844,285.5531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942223550751,5.188510954212688e-09,0.000994217232801,-0.0126454718410968,0.0,0.0,0.0,14.99261474609375,60.0,-23.16712188720703,-0.0,-6.739482927287099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9985656738281,0.0,0.0,9.331291948910804e-05,290.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742736816406,0.0,0.0,9.82629571808502e-05,289.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99908447265625,0.0,0.0,7.257670949911699e-05,289.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9863586425781,0.0,0.0,9.826300083659588e-05,291.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0218811035156,0.0,0.0,0.000466117169708,287.6185607910156,294.1499938964844,251.4499969482422,250.9710235595703,251.9027404785156,251.45071411132807,285.5447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190525342868568e-09,0.0009942344622686,-0.0126507487148046,0.0,0.0,0.0,14.992613792419434,60.0,-23.16195297241211,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9822082519531,0.0,0.0,9.331466571893544e-05,290.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9582214355469,0.0,0.0,9.82648052740842e-05,289.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.98272705078125,0.0,0.0,7.257807737914845e-05,289.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701538085937,0.0,0.0,9.82648489298299e-05,291.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0052490234375,0.0,0.0,0.0004661259299609,287.6019287109375,294.1499938964844,251.4499969482422,250.97283935546875,251.89483642578125,251.4505920410156,285.5280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705376799722e-09,0.0009942530887201,-0.0126564605161547,0.0,0.0,0.0,14.992612838745115,60.0,-23.15127182006836,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9822082519531,0.0,0.0,9.331466571893544e-05,290.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9582214355469,0.0,0.0,9.82648052740842e-05,289.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.98272705078125,0.0,0.0,7.257807737914845e-05,289.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9701538085937,0.0,0.0,9.82648489298299e-05,291.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0052490234375,0.0,0.0,0.0004661259299609,287.6019287109375,294.1499938964844,251.4499969482422,250.97283935546875,251.89483642578125,251.4505920410156,285.5280456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705376799722e-09,0.0009942530887201,-0.0126564605161547,0.0,0.0,0.0,14.992612838745115,60.0,-23.15127182006836,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9658508300781,0.0,0.0,9.331446926807983e-05,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.942138671875,0.0,0.0,9.82645942713134e-05,289.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.96636962890625,0.0,0.0,7.257791730808094e-05,289.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9539489746094,0.0,0.0,9.826463792705908e-05,291.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98858642578125,0.0,0.0,0.0004661249113269,287.5853271484375,294.1499938964844,251.4499969482422,250.97457885742188,251.88706970214844,251.4504852294922,285.5113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558067277073,0.0,0.0,0.0,14.992612838745115,60.0,-23.140140533447266,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
