time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625800,290.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9658508300781,0.0,0.0,9.331446926807983e-05,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.942138671875,0.0,0.0,9.82645942713134e-05,289.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.96636962890625,0.0,0.0,7.257791730808094e-05,289.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9539489746094,0.0,0.0,9.826463792705908e-05,291.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98858642578125,0.0,0.0,0.0004661249113269,287.5853271484375,294.1499938964844,251.4499969482422,250.97457885742188,251.88706970214844,251.4504852294922,285.5113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558067277073,0.0,0.0,0.0,14.992612838745115,60.0,-23.140140533447266,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.949462890625,0.0,0.0,9.331190813099964e-05,290.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9260559082031,0.0,0.0,9.826190216699616e-05,289.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9499816894531,0.0,0.0,7.257593097165227e-05,289.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9377136230469,0.0,0.0,9.826194582274184e-05,290.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.971923828125,0.0,0.0,0.0004661121638491,287.5686950683594,294.1499938964844,251.4499969482422,250.9762420654297,251.87942504882807,251.4503936767578,285.4945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474546268582,0.0,0.0,0.0,14.99261474609375,60.0,-23.128475189208984,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.949462890625,0.0,0.0,9.331190813099964e-05,290.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9260559082031,0.0,0.0,9.826190216699616e-05,289.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9499816894531,0.0,0.0,7.257593097165227e-05,289.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9377136230469,0.0,0.0,9.826194582274184e-05,290.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.971923828125,0.0,0.0,0.0004661121638491,287.5686950683594,294.1499938964844,251.4499969482422,250.9762420654297,251.87942504882807,251.4503936767578,285.4945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474546268582,0.0,0.0,0.0,14.99261474609375,60.0,-23.128475189208984,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.93310546875,0.0,0.0,9.33067494770512e-05,290.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90997314453125,0.0,0.0,9.825646702665836e-05,289.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.93359375,0.0,0.0,7.257191464304924e-05,289.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9214782714844,0.0,0.0,9.825651068240404e-05,290.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9552917480469,0.0,0.0,0.0004660863778553,287.55206298828125,294.1499938964844,251.4499969482422,250.9777984619141,251.8719177246093,251.4503326416016,285.4778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182837714556854e-09,0.0009941686876118,-0.0126306088641285,0.0,0.0,0.0,14.9926176071167,60.0,-23.11621284484864,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.93310546875,0.0,0.0,9.33067494770512e-05,290.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90997314453125,0.0,0.0,9.825646702665836e-05,289.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.93359375,0.0,0.0,7.257191464304924e-05,289.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9214782714844,0.0,0.0,9.825651068240404e-05,290.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9552917480469,0.0,0.0,0.0004660863778553,287.55206298828125,294.1499938964844,251.4499969482422,250.9777984619141,251.8719177246093,251.4503326416016,285.4778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182837714556854e-09,0.0009941686876118,-0.0126306088641285,0.0,0.0,0.0,14.9926176071167,60.0,-23.11621284484864,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248962402344,0.0,0.0,9.33032570173964e-05,290.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90191650390625,0.0,0.0,9.82527926680632e-05,289.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9254150390625,0.0,0.0,7.256920071085915e-05,289.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9133605957031,0.0,0.0,9.825282904785126e-05,290.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94696044921875,0.0,0.0,0.0004660689446609,287.54376220703125,294.1499938964844,251.4499969482422,250.97854614257807,251.86819458007807,251.45030212402344,285.46954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784878607463725e-09,0.0009941315511241,-0.012619212269783,0.0,0.0,0.0,14.992619514465332,60.0,-23.10987091064453,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9167175292969,0.0,0.0,9.329872409580275e-05,290.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8938903808594,0.0,0.0,9.824801236391068e-05,289.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9172058105469,0.0,0.0,7.256567187141627e-05,289.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052429199219,0.0,0.0,9.824805601965636e-05,290.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9386291503906,0.0,0.0,0.000466046272777,287.53546142578125,294.1499938964844,251.4499969482422,250.9792633056641,251.86453247070312,251.4502716064453,285.461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172834605104981e-09,0.0009940832387655,-0.0126044023782014,0.0,0.0,0.0,14.99262237548828,60.0,-23.1032829284668,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9003295898437,0.0,0.0,9.328762098448352e-05,290.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8777770996094,0.0,0.0,9.82363271759823e-05,289.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9008178710937,0.0,0.0,7.255704258568585e-05,289.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890075683594,0.0,0.0,9.823636355577035e-05,290.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219665527344,0.0,0.0,0.00046599082998,287.5188293457031,294.1499938964844,251.4499969482422,250.9806060791016,251.8572540283203,251.45022583007807,285.4444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003002574991e-09,0.0009939649607986,-0.0125681655481457,0.0,0.0,0.0,14.992630004882812,60.0,-23.08964729309082,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9003295898437,0.0,0.0,9.328762098448352e-05,290.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8777770996094,0.0,0.0,9.82363271759823e-05,289.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9008178710937,0.0,0.0,7.255704258568585e-05,289.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890075683594,0.0,0.0,9.823636355577035e-05,290.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219665527344,0.0,0.0,0.00046599082998,287.5188293457031,294.1499938964844,251.4499969482422,250.9806060791016,251.8572540283203,251.45022583007807,285.4444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003002574991e-09,0.0009939649607986,-0.0125681655481457,0.0,0.0,0.0,14.992630004882812,60.0,-23.08964729309082,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8839416503906,0.0,0.050000000745058,9.327199222752824e-05,290.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8616638183594,0.0,0.050000000745058,9.82198616839014e-05,289.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8844299316406,0.0,0.050000000745058,7.254487718455493e-05,289.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8727722167969,0.0,0.050000000745058,9.821990533964708e-05,290.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.90533447265625,0.0,0.050000000745058,0.0004659127444028,287.502197265625,291.1499938964844,251.4499969482422,250.9818420410156,251.85012817382807,251.4501800537109,285.4277648925781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.1395243616525485e-09,0.000993798370473,-0.0125171337276697,0.0,0.0,0.0,14.992639541625977,60.0,-23.07504844665528,-0.0,-6.73380498028564e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8839416503906,0.0,0.050000000745058,9.327199222752824e-05,290.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8616638183594,0.0,0.050000000745058,9.82198616839014e-05,289.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8844299316406,0.0,0.050000000745058,7.254487718455493e-05,289.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8727722167969,0.0,0.050000000745058,9.821990533964708e-05,290.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.90533447265625,0.0,0.050000000745058,0.0004659127444028,287.502197265625,291.1499938964844,251.4499969482422,250.9818420410156,251.85012817382807,251.4501800537109,285.4277648925781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.1395243616525485e-09,0.000993798370473,-0.0125171337276697,0.0,0.0,0.0,14.992639541625977,60.0,-23.07504844665528,-0.0,-6.73380498028564e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2069091796875,0.645767092704773,0.050000000745058,0.0408097505569458,290.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2023010253906,0.645767092704773,0.050000000745058,0.0429746285080909,290.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2070007324219,0.645767092704773,0.050000000745058,0.031740915030241,289.8202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.645767092704773,0.050000000745058,0.0429746322333812,290.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113342285156,0.645767092704773,0.050000000745058,0.2038531303405761,285.9115295410156,291.1499938964844,251.4499969482422,250.9823608398437,275.29669189453125,281.9269104003906,285.14801025390625,1.0,0.1064184755086898,0.0,0.0,1.0,1.0,-0.4340908825397491,2.3254854397691813e-07,0.43409064412117,-0.1360320746898651,0.0,0.0,0.0,24.30649757385254,60.0,-993.1815185546876,-0.0,11.597649574279783,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186950683594,0.6550458669662476,0.050000000745058,0.0451618991792202,290.58984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184509277344,0.6550458669662476,0.050000000745058,0.0475576557219028,290.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186950683594,0.6550458669662476,0.050000000745058,0.0351259224116802,289.8026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.6550458669662476,0.050000000745058,0.0475576557219028,290.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189392089844,0.6550458669662476,0.050000000745058,0.2255930453538894,284.69793701171875,291.1499938964844,251.4499969482422,250.9827575683593,278.7982788085937,290.45849609375,284.195556640625,1.0,0.1147722899913787,0.1338678449392318,0.1338678449392318,1.0,1.0,-0.481204092502594,0.0092875761911273,0.471916526556015,-0.137945607304573,0.0,0.0,0.0,25.483509063720703,60.0,-1642.843505859375,-0.0,14.97972011566162,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70263671875,306.1654052734375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.760627181427978e-21,7.271121148319984e-21,-2.510493966892006e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3258361816406,0.604114294052124,0.050000000745058,0.0455156378448009,290.548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3258056640625,0.604114294052124,0.050000000745058,0.0479301586747169,290.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3258361816406,0.604114294052124,0.050000000745058,0.0354010537266731,289.7602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3258361816406,0.604114294052124,0.050000000745058,0.0479301586747169,290.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3258361816406,0.604114294052124,0.050000000745058,0.2273600399494171,283.2743225097656,291.1499938964844,251.4499969482422,250.98318481445312,278.8741149902344,290.9156799316406,283.1488342285156,1.0,0.1291330009698867,0.1132581457495689,0.1132581457495689,1.0,1.0,-0.4849779605865478,0.0046325917355716,0.4803453683853149,-0.1433992236852646,0.0,0.0,1.0,30.567014694213867,60.0,-136.09127807617188,-6562.3720703125,19.39272689819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2232666015625,306.5384216308594,278.1499938964844,0.0,18000.0,313.1499938964844,3100.07177734375,18000.0,0.0,0.0,0.0054803658276796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267335891723633,0.3267349898815155,-1.391659679939039e-06,0.0,5.561874331760919e-06,0.0,0.0,5.528597354888916,0.0,0.0,0.0,0.2296697944402694,4.0,0.0,1.0
626640,290.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3258361816406,0.604114294052124,0.050000000745058,0.0455156378448009,290.548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3258056640625,0.604114294052124,0.050000000745058,0.0479301586747169,290.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3258361816406,0.604114294052124,0.050000000745058,0.0354010537266731,289.7602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3258361816406,0.604114294052124,0.050000000745058,0.0479301586747169,290.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3258361816406,0.604114294052124,0.050000000745058,0.2273600399494171,283.2743225097656,291.1499938964844,251.4499969482422,250.98318481445312,278.8741149902344,290.9156799316406,283.1488342285156,1.0,0.1291330009698867,0.1132581457495689,0.1132581457495689,1.0,1.0,-0.4849779605865478,0.0046325917355716,0.4803453683853149,-0.1433992236852646,0.0,0.0,1.0,30.567014694213867,60.0,-136.09127807617188,-6562.3720703125,19.39272689819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2232666015625,306.5384216308594,278.1499938964844,0.0,18000.0,313.1499938964844,3100.07177734375,18000.0,0.0,0.0,0.0054803658276796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267335891723633,0.3267349898815155,-1.391659679939039e-06,0.0,5.561874331760919e-06,0.0,0.0,5.528597354888916,0.0,0.0,0.0,0.2296697944402694,4.0,0.0,1.0
626700,290.0002136230469,297.1499938964844,293.1499938964844,0.0007294548559002,-70.07005310058594,284.4205017089844,0.584528386592865,0.050000000745058,0.0456082485616207,290.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1746520996094,0.584528386592865,0.050000000745058,0.0480276830494403,290.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.70361328125,0.584528386592865,0.050000000745058,0.0354730822145938,289.7441101074219,297.1499938964844,293.1499938964844,0.0007379713351838,-74.64861297607422,284.3959045410156,0.584528386592865,0.050000000745058,0.0480276830494403,290.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.17877197265625,0.584528386592865,0.050000000745058,0.2278226464986801,283.72808837890625,291.1499938964844,251.4499969482422,250.9832305908203,278.87017822265625,290.89892578125,284.4453125,1.0,0.1354051232337951,0.0989509299397468,0.0989509299397468,1.0,1.0,-0.4859648048877716,0.0022615762427449,0.4837032258510589,-0.1459729224443435,0.0,0.0,1.0,33.04006576538086,60.0,2340.868408203125,-7585.92724609375,21.50362777709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6337280273437,308.3666687011719,278.1499938964844,0.0,18000.0,313.1499938964844,6522.7421875,19080.0,0.0,0.0,0.0249042175710201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8133093118667603,0.8133147954940796,-5.4918982641538605e-06,0.0,2.5274615836679004e-05,0.0,0.0,60.08353042602539,0.0,0.0,0.0,0.4828021824359894,4.0,0.0,1.0
626760,290.0032653808594,297.1499938964844,293.1499938964844,0.0014025928685441,-128.89572143554688,287.0439758300781,0.56819748878479,0.050000000745058,0.0456968173384666,290.5316772460937,297.1499938964844,293.1499938964844,0.0011166188633069,-108.05882263183594,286.6111145019531,0.56819748878479,0.050000000745058,0.0481209494173526,290.0343322753906,297.1499938964844,293.1499938964844,0.0010086498223245,-72.09464263916016,286.3691101074219,0.56819748878479,0.050000000745058,0.035541970282793,289.7430419921875,297.1499938964844,293.1499938964844,0.001478407648392,-143.0701904296875,287.1337585449219,0.56819748878479,0.050000000745058,0.0481209494173526,290.89263916015625,297.1499938964844,293.1499938964844,0.0009826205205172,-451.072509765625,286.42779541015625,0.56819748878479,0.050000000745058,0.2282650619745254,285.1849060058594,291.1499938964844,251.4499969482422,250.983154296875,278.8741455078125,290.8926696777344,285.8497009277344,1.0,0.1411119103431701,0.0854227915406227,0.0854227915406227,0.9994435906410216,1.0,-0.4869085550308227,0.0009984363568946,0.4859101176261902,-0.147433340549469,0.0,0.0,1.0,35.408329010009766,60.0,2857.51171875,-7584.72607421875,23.532594680786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.34912109375,307.69122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,11698.205078125,19080.0,0.0,0.0,0.0441054441034793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0997518301010132,1.0997618436813354,-9.989942554966548e-06,0.0,4.4761418394045904e-05,0.0,0.0,147.90933227539062,0.0,0.0,0.0,0.6136647462844849,4.0,0.0,1.0
626820,290.0400390625,297.1499938964844,293.1499938964844,0.0025724070146679,-223.3835601806641,290.81988525390625,0.5435392260551453,0.050000000745058,0.0458595007658004,290.55078125,297.1499938964844,293.1499938964844,0.0021283291280269,-194.6912536621093,290.15789794921875,0.5435392260551453,0.050000000745058,0.048292264342308,290.0653686523437,297.1499938964844,293.1499938964844,0.0022091942373663,-149.2572021484375,290.2392883300781,0.5435392260551453,0.050000000745058,0.0356685034930706,289.7680358886719,297.1499938964844,293.1499938964844,0.00278154714033,-254.26364135742188,291.11529541015625,0.5435392260551453,0.050000000745058,0.048292264342308,290.9140930175781,297.1499938964844,293.1499938964844,0.0018435964593663,-800.0220336914062,289.7467956542969,0.5435392260551453,0.050000000745058,0.2290777117013931,287.1241760253906,291.1499938964844,251.4499969482422,250.98269653320312,278.9002380371094,290.9093322753906,287.4706115722656,1.0,0.1509629786014557,0.061609610915184,0.061609610915184,0.9983307123184204,1.0,-0.4886420965194702,0.0001716282858978,0.4884704649448395,-0.1486257016658783,0.0,0.0,1.0,39.75886154174805,60.0,2365.67431640625,-7266.76220703125,27.27952766418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4405517578125,306.1224060058594,278.1499938964844,0.0,18000.0,313.1499938964844,16833.736328125,19080.0,0.0,0.0,0.0825008377432823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3196336030960083,1.3196479082107544,-1.4381775145011488e-05,0.0,8.372786396648735e-05,0.0,0.0,255.5144958496093,0.0,0.0,0.0,0.724159300327301,4.0,0.0,1.0
626880,290.0400390625,297.1499938964844,293.1499938964844,0.0025724070146679,-223.3835601806641,290.81988525390625,0.5435392260551453,0.050000000745058,0.0458595007658004,290.55078125,297.1499938964844,293.1499938964844,0.0021283291280269,-194.6912536621093,290.15789794921875,0.5435392260551453,0.050000000745058,0.048292264342308,290.0653686523437,297.1499938964844,293.1499938964844,0.0022091942373663,-149.2572021484375,290.2392883300781,0.5435392260551453,0.050000000745058,0.0356685034930706,289.7680358886719,297.1499938964844,293.1499938964844,0.00278154714033,-254.26364135742188,291.11529541015625,0.5435392260551453,0.050000000745058,0.048292264342308,290.9140930175781,297.1499938964844,293.1499938964844,0.0018435964593663,-800.0220336914062,289.7467956542969,0.5435392260551453,0.050000000745058,0.2290777117013931,287.1241760253906,291.1499938964844,251.4499969482422,250.98269653320312,278.9002380371094,290.9093322753906,287.4706115722656,1.0,0.1509629786014557,0.061609610915184,0.061609610915184,0.9983307123184204,1.0,-0.4886420965194702,0.0001716282858978,0.4884704649448395,-0.1486257016658783,0.0,0.0,1.0,39.75886154174805,60.0,2365.67431640625,-7266.76220703125,27.27952766418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4405517578125,306.1224060058594,278.1499938964844,0.0,18000.0,313.1499938964844,16833.736328125,19080.0,0.0,0.0,0.0825008377432823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3196336030960083,1.3196479082107544,-1.4381775145011488e-05,0.0,8.372786396648735e-05,0.0,0.0,255.5144958496093,0.0,0.0,0.0,0.724159300327301,4.0,0.0,1.0
626940,290.09234619140625,297.1499938964844,293.1499938964844,0.0035944546107202,-298.97808837890625,293.46240234375,0.5267825722694397,0.050000000745058,0.0460007935762405,290.58258056640625,297.1499938964844,293.1499938964844,0.0030104101169854,-264.5406188964844,292.62725830078125,0.5267825722694397,0.050000000745058,0.0484410487115383,290.111328125,297.1499938964844,293.1499938964844,0.0032499770168215,-210.7225646972656,292.94830322265625,0.5267825722694397,0.050000000745058,0.0357783958315849,289.8101806640625,297.1499938964844,293.1499938964844,0.0039340881630778,-343.47491455078125,293.9268798828125,0.5267825722694397,0.050000000745058,0.0484410487115383,290.9514465332031,297.1499938964844,293.1499938964844,0.0025814101099967,-1077.122314453125,292.01708984375,0.5267825722694397,0.050000000745058,0.2297834903001785,288.338623046875,291.1499938964844,251.4499969482422,250.9818420410156,278.93707275390625,290.94482421875,288.6029052734375,1.0,0.1589688807725906,0.0421122387051582,0.0421122387051582,0.997217893600464,1.0,-0.4901476800441742,2.9997869205544703e-05,0.4901176691055298,-0.1490823030471801,0.0,0.0,1.0,43.537391662597656,60.0,1766.6441650390625,-7030.4609375,30.55484771728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.35186767578125,305.134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18444.107421875,20160.0,0.0,0.0,0.1186586990952491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3813127279281616,1.3813284635543823,-1.5757588698761538e-05,0.0,0.0001204234940814,0.0,0.0,293.0433349609375,0.0,0.0,0.0,0.7701165676116943,4.0,0.0,1.0
627000,290.09234619140625,297.1499938964844,293.1499938964844,0.0035944546107202,-298.97808837890625,293.46240234375,0.5267825722694397,0.050000000745058,0.0460007935762405,290.58258056640625,297.1499938964844,293.1499938964844,0.0030104101169854,-264.5406188964844,292.62725830078125,0.5267825722694397,0.050000000745058,0.0484410487115383,290.111328125,297.1499938964844,293.1499938964844,0.0032499770168215,-210.7225646972656,292.94830322265625,0.5267825722694397,0.050000000745058,0.0357783958315849,289.8101806640625,297.1499938964844,293.1499938964844,0.0039340881630778,-343.47491455078125,293.9268798828125,0.5267825722694397,0.050000000745058,0.0484410487115383,290.9514465332031,297.1499938964844,293.1499938964844,0.0025814101099967,-1077.122314453125,292.01708984375,0.5267825722694397,0.050000000745058,0.2297834903001785,288.338623046875,291.1499938964844,251.4499969482422,250.9818420410156,278.93707275390625,290.94482421875,288.6029052734375,1.0,0.1589688807725906,0.0421122387051582,0.0421122387051582,0.997217893600464,1.0,-0.4901476800441742,2.9997869205544703e-05,0.4901176691055298,-0.1490823030471801,0.0,0.0,1.0,43.537391662597656,60.0,1766.6441650390625,-7030.4609375,30.55484771728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.35186767578125,305.134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18444.107421875,20160.0,0.0,0.0,0.1186586990952491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3813127279281616,1.3813284635543823,-1.5757588698761538e-05,0.0,0.0001204234940814,0.0,0.0,293.0433349609375,0.0,0.0,0.0,0.7701165676116943,4.0,0.0,1.0
627060,290.14862060546875,297.1499938964844,293.1499938964844,0.0045022335834801,-358.5832824707031,295.5350952148437,0.5152760148048401,0.050000000745058,0.0461204461753368,290.6183776855469,297.1499938964844,293.1499938964844,0.0037777225952595,-319.8822021484375,294.5699462890625,0.5152760148048401,0.050000000745058,0.0485670492053031,290.161865234375,297.1499938964844,293.1499938964844,0.0041627362370491,-259.19586181640625,295.07293701171875,0.5152760148048401,0.050000000745058,0.0358714573085308,289.8578796386719,297.1499938964844,293.1499938964844,0.0049855802208185,-414.2540893554688,296.13873291015625,0.5152760148048401,0.050000000745058,0.0485670492053031,290.9945983886719,297.1499938964844,293.1499938964844,0.0032049240544438,-1292.525390625,293.7882080078125,0.5152760148048401,0.050000000745058,0.2303811758756637,289.3033447265625,291.1499938964844,251.4499969482422,250.98062133789065,278.9771728515625,290.9873962402344,289.519775390625,1.0,0.1654154658317566,0.0268278960138559,0.0268278960138559,0.996192455291748,1.0,-0.4914226830005646,6.316109647741541e-06,0.4914163649082184,-0.1493672728538513,0.0,0.0,1.0,46.73730850219727,48.0,1337.880615234375,-6957.9111328125,33.34400939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.955322265625,304.7934265136719,278.1499938964844,0.0,18000.0,313.1499938964844,19807.9765625,20160.0,0.0,0.0,0.150816336274147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314733743667605,1.4314903020858765,-1.6922802387853153e-05,0.0,0.0001530594017822,0.0,0.0,326.141357421875,0.0,0.0,0.0,0.7820232510566711,4.0,0.0,1.0
627120,290.14862060546875,297.1499938964844,293.1499938964844,0.0045022335834801,-358.5832824707031,295.5350952148437,0.5152760148048401,0.050000000745058,0.0461204461753368,290.6183776855469,297.1499938964844,293.1499938964844,0.0037777225952595,-319.8822021484375,294.5699462890625,0.5152760148048401,0.050000000745058,0.0485670492053031,290.161865234375,297.1499938964844,293.1499938964844,0.0041627362370491,-259.19586181640625,295.07293701171875,0.5152760148048401,0.050000000745058,0.0358714573085308,289.8578796386719,297.1499938964844,293.1499938964844,0.0049855802208185,-414.2540893554688,296.13873291015625,0.5152760148048401,0.050000000745058,0.0485670492053031,290.9945983886719,297.1499938964844,293.1499938964844,0.0032049240544438,-1292.525390625,293.7882080078125,0.5152760148048401,0.050000000745058,0.2303811758756637,289.3033447265625,291.1499938964844,251.4499969482422,250.98062133789065,278.9771728515625,290.9873962402344,289.519775390625,1.0,0.1654154658317566,0.0268278960138559,0.0268278960138559,0.996192455291748,1.0,-0.4914226830005646,6.316109647741541e-06,0.4914163649082184,-0.1493672728538513,0.0,0.0,1.0,46.73730850219727,48.0,1337.880615234375,-6957.9111328125,33.34400939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.955322265625,304.7934265136719,278.1499938964844,0.0,18000.0,313.1499938964844,19807.9765625,20160.0,0.0,0.0,0.150816336274147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314733743667605,1.4314903020858765,-1.6922802387853153e-05,0.0,0.0001530594017822,0.0,0.0,326.141357421875,0.0,0.0,0.0,0.7820232510566711,4.0,0.0,1.0
627180,290.2039794921875,297.1499938964844,293.1499938964844,0.0053370743989944,-406.2843627929688,297.2245483398437,0.5139840245246887,0.050000000745058,0.0461353845894336,290.6542663574219,297.1499938964844,293.1499938964844,0.0044633378274738,-364.3766174316406,296.1583251953125,0.5139840245246887,0.050000000745058,0.0485827811062336,290.2120361328125,297.1499938964844,293.1499938964844,0.0049938154406845,-298.0667419433594,296.80487060546875,0.5139840245246887,0.050000000745058,0.0358830764889717,289.90545654296875,297.1499938964844,293.1499938964844,0.0059872865676879,-471.3365783691406,297.94757080078125,0.5139840245246887,0.050000000745058,0.0485827811062336,291.03857421875,297.1499938964844,293.1499938964844,0.0037420273292809,-1462.564697265625,295.2264404296875,0.5139840245246887,0.050000000745058,0.2304558008909225,290.1030578613281,291.1499938964844,251.4499969482422,250.97906494140625,279.0128173828125,291.03143310546875,290.2851867675781,1.0,0.1657089293003082,0.0149633195251226,0.0149633195251226,0.995167076587677,1.0,-0.4915821552276611,1.6806502571853343e-06,0.491580456495285,-0.1493699550628662,0.0,0.0,1.0,47.137245178222656,36.0,1057.1705322265625,-6996.35791015625,33.693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1104431152344,304.94989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,20064.521484375,20160.0,0.0,0.0,0.1778933703899383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407134056091309,1.4407305717468262,-1.7141977878054604e-05,0.0,0.0001805391511879,0.0,0.0,332.4979553222656,0.0,0.0,0.0,0.7866522073745728,4.0,0.0,1.0
627240,290.2039794921875,297.1499938964844,293.1499938964844,0.0053370743989944,-406.2843627929688,297.2245483398437,0.5139840245246887,0.050000000745058,0.0461353845894336,290.6542663574219,297.1499938964844,293.1499938964844,0.0044633378274738,-364.3766174316406,296.1583251953125,0.5139840245246887,0.050000000745058,0.0485827811062336,290.2120361328125,297.1499938964844,293.1499938964844,0.0049938154406845,-298.0667419433594,296.80487060546875,0.5139840245246887,0.050000000745058,0.0358830764889717,289.90545654296875,297.1499938964844,293.1499938964844,0.0059872865676879,-471.3365783691406,297.94757080078125,0.5139840245246887,0.050000000745058,0.0485827811062336,291.03857421875,297.1499938964844,293.1499938964844,0.0037420273292809,-1462.564697265625,295.2264404296875,0.5139840245246887,0.050000000745058,0.2304558008909225,290.1030578613281,291.1499938964844,251.4499969482422,250.97906494140625,279.0128173828125,291.03143310546875,290.2851867675781,1.0,0.1657089293003082,0.0149633195251226,0.0149633195251226,0.995167076587677,1.0,-0.4915821552276611,1.6806502571853343e-06,0.491580456495285,-0.1493699550628662,0.0,0.0,1.0,47.137245178222656,36.0,1057.1705322265625,-6996.35791015625,33.693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1104431152344,304.94989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,20064.521484375,20160.0,0.0,0.0,0.1778933703899383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407134056091309,1.4407305717468262,-1.7141977878054604e-05,0.0,0.0001805391511879,0.0,0.0,332.4979553222656,0.0,0.0,0.0,0.7866522073745728,4.0,0.0,1.0
627300,290.2302551269531,297.1499938964844,293.1499938964844,0.0057383030652999,-426.74310302734375,297.96405029296875,0.5165402889251709,0.050000000745058,0.046106144785881,290.671630859375,297.1499938964844,293.1499938964844,0.0047844997607171,-383.4796142578125,296.8542785644531,0.5165402889251709,0.050000000745058,0.0485519915819168,290.2361755371094,297.1499938964844,293.1499938964844,0.0053901611827313,-314.729736328125,297.5621032714844,0.5165402889251709,0.050000000745058,0.0358603335916996,289.9283142089844,297.1499938964844,293.1499938964844,0.0064820512197911,-495.9080505371094,298.74041748046875,0.5165402889251709,0.050000000745058,0.0485519915819168,291.0599670410156,297.1499938964844,293.1499938964844,0.0039862329140305,-1534.660888671875,295.8539428710937,0.5165402889251709,0.050000000745058,0.2303097397089004,290.4573059082031,291.1499938964844,251.4499969482422,250.97817993164065,279.0278625488281,291.0530090332031,290.6275634765625,1.0,0.1639983654022216,0.0099921692162752,0.0099921692162752,0.9946543574333192,1.0,-0.4912706613540649,9.36036713028443e-07,0.4912697374820709,-0.1492789834737777,0.0,0.0,1.0,46.35555267333984,36.0,963.27783203125,-7052.17333984375,33.01051330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3497619628906,305.1814270019531,278.1499938964844,0.0,18000.0,313.1499938964844,20110.39453125,21240.0,0.0,0.0,0.189354121685028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442359447479248,1.4423766136169434,-1.7181169823743403e-05,0.0,0.0001921703515108,0.0,0.0,333.63885498046875,0.0,0.0,0.0,0.8024767637252808,4.0,0.0,1.0
627360,290.2553405761719,297.1499938964844,293.1499938964844,0.0061313705518841,-445.2041320800781,298.64874267578125,0.5210906267166138,0.050000000745058,0.0460571646690368,290.6884155273437,297.1499938964844,293.1499938964844,0.0050935856997966,-400.724853515625,297.4991455078125,0.5210906267166138,0.050000000745058,0.0485004112124443,290.2594909667969,297.1499938964844,293.1499938964844,0.0057766428217291,-329.7632751464844,298.2625427246094,0.5210906267166138,0.050000000745058,0.0358222387731075,289.9503173828125,297.1499938964844,293.1499938964844,0.0069760647602379,-518.1316528320312,299.474609375,0.5210906267166138,0.050000000745058,0.0485004112124443,291.08074951171875,297.1499938964844,293.1499938964844,0.0042165368795394,-1599.2374267578125,296.4344482421875,0.5210906267166138,0.050000000745058,0.2300650626420974,290.79022216796875,291.1499938964844,251.4499969482422,250.97720336914065,279.041259765625,291.0740051269531,290.9524230957031,1.0,0.1612100452184677,0.0055682696402072,0.0055682696402072,0.994431734085083,1.0,-0.490748792886734,5.476314299812657e-07,0.490748256444931,-0.1491382718086242,0.0,0.0,1.0,45.04593276977539,25.0,898.6138916015625,-7139.02001953125,31.867982864379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6722106933594,305.51153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,20884.12109375,21240.0,0.0,0.0,0.1994198709726333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698442220687866,1.4698619842529297,-1.784219784894958e-05,0.0,0.000202385825105,0.0,0.0,353.0776672363281,0.0,0.0,0.0,0.8029669523239136,4.0,0.0,1.0
627420,290.3018493652344,297.1499938964844,293.1499938964844,0.0068967421539127,-476.6004943847656,299.8861389160156,0.5361478328704834,0.050000000745058,0.0459178872406482,290.7200927734375,297.1499938964844,293.1499938964844,0.005679506342858,-430.0818176269531,298.66748046875,0.5361478328704834,0.050000000745058,0.0483537465333938,290.303466796875,297.1499938964844,293.1499938964844,0.0065246070735156,-355.3509826660156,299.5267639160156,0.5361478328704834,0.050000000745058,0.0357139110565185,289.991455078125,297.1499938964844,293.1499938964844,0.0079673444852232,-556.08984375,300.8005065917969,0.5361478328704834,0.050000000745058,0.0483537465333938,291.1200561523437,297.1499938964844,293.1499938964844,0.0046397987753152,-1707.8258056640625,297.4862670898437,0.5361478328704834,0.050000000745058,0.2293693572282791,291.41656494140625,291.1499938964844,251.4499969482422,250.9750823974609,279.06396484375,291.11376953125,291.5682678222656,1.0,0.1531942188739776,0.0,0.0,1.0,1.0,-0.4892648160457611,2.65044434399897e-07,0.4892645478248596,-0.1487521529197693,0.0,0.0,0.947564959526062,41.32201385498047,25.0,819.4032592773438,-7328.6171875,28.632057189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5038757324219,306.30810546875,278.1499938964844,0.0,18000.0,313.1499938964844,21525.16796875,21240.0,0.0,0.0,0.2154207080602646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4637818336486816,1.4637997150421145,-1.7879172446555458e-05,0.0,0.0002186246420023,0.0,0.0,351.166259765625,0.0,0.0,0.0,0.7992171049118042,4.0,0.0,1.0
627480,290.3018493652344,297.1499938964844,293.1499938964844,0.0068967421539127,-476.6004943847656,299.8861389160156,0.5361478328704834,0.050000000745058,0.0459178872406482,290.7200927734375,297.1499938964844,293.1499938964844,0.005679506342858,-430.0818176269531,298.66748046875,0.5361478328704834,0.050000000745058,0.0483537465333938,290.303466796875,297.1499938964844,293.1499938964844,0.0065246070735156,-355.3509826660156,299.5267639160156,0.5361478328704834,0.050000000745058,0.0357139110565185,289.991455078125,297.1499938964844,293.1499938964844,0.0079673444852232,-556.08984375,300.8005065917969,0.5361478328704834,0.050000000745058,0.0483537465333938,291.1200561523437,297.1499938964844,293.1499938964844,0.0046397987753152,-1707.8258056640625,297.4862670898437,0.5361478328704834,0.050000000745058,0.2293693572282791,291.41656494140625,291.1499938964844,251.4499969482422,250.9750823974609,279.06396484375,291.11376953125,291.5682678222656,1.0,0.1531942188739776,0.0,0.0,1.0,1.0,-0.4892648160457611,2.65044434399897e-07,0.4892645478248596,-0.1487521529197693,0.0,0.0,0.947564959526062,41.32201385498047,25.0,819.4032592773438,-7328.6171875,28.632057189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5038757324219,306.30810546875,278.1499938964844,0.0,18000.0,313.1499938964844,21525.16796875,21240.0,0.0,0.0,0.2154207080602646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4637818336486816,1.4637997150421145,-1.7879172446555458e-05,0.0,0.0002186246420023,0.0,0.0,351.166259765625,0.0,0.0,0.0,0.7992171049118042,4.0,0.0,1.0
627540,290.3437805175781,297.1499938964844,293.1499938964844,0.0076572378166019,-502.5911560058594,300.97882080078125,0.5511054396629333,0.050000000745058,0.0458049401640892,290.74920654296875,297.1499938964844,293.1499938964844,0.0062411380931735,-454.3943176269531,299.7030639648437,0.5511054396629333,0.050000000745058,0.0482348054647445,290.34405517578125,297.1499938964844,293.1499938964844,0.0072614322416484,-376.50439453125,300.6410827636719,0.5511054396629333,0.050000000745058,0.0356260649859905,290.0287475585937,297.1499938964844,293.1499938964844,0.0089933583512902,-587.6790771484375,301.9696044921875,0.5511054396629333,0.050000000745058,0.0482348054647445,291.1561889648437,297.1499938964844,293.1499938964844,0.0050293169915676,-1796.3875732421875,298.4200134277344,0.5511054396629333,0.050000000745058,0.2288051545619964,292.0021667480469,291.1499938964844,251.4499969482422,250.97271728515625,279.0852966308594,291.1504211425781,292.1432800292969,1.0,0.1467485278844833,0.0,0.0,1.0,1.0,-0.4880611598491668,2.643013772285485e-07,0.4880608916282654,-0.1484308987855911,0.0,0.0,0.7944223880767822,38.30208206176758,25.0,759.736328125,-7484.52490234375,26.021991729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.498779296875,307.1360168457031,278.1499938964844,0.0,18000.0,313.1499938964844,23499.298828125,20160.0,0.0,0.0,0.2261056900024414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3090471029281616,1.3090628385543823,-1.5720201190561056e-05,0.0,0.0002294685400556,0.0,0.0,268.02294921875,0.0,0.0,0.0,0.7091225385665894,4.0,0.0,1.0
627600,290.3437805175781,297.1499938964844,293.1499938964844,0.0076572378166019,-502.5911560058594,300.97882080078125,0.5511054396629333,0.050000000745058,0.0458049401640892,290.74920654296875,297.1499938964844,293.1499938964844,0.0062411380931735,-454.3943176269531,299.7030639648437,0.5511054396629333,0.050000000745058,0.0482348054647445,290.34405517578125,297.1499938964844,293.1499938964844,0.0072614322416484,-376.50439453125,300.6410827636719,0.5511054396629333,0.050000000745058,0.0356260649859905,290.0287475585937,297.1499938964844,293.1499938964844,0.0089933583512902,-587.6790771484375,301.9696044921875,0.5511054396629333,0.050000000745058,0.0482348054647445,291.1561889648437,297.1499938964844,293.1499938964844,0.0050293169915676,-1796.3875732421875,298.4200134277344,0.5511054396629333,0.050000000745058,0.2288051545619964,292.0021667480469,291.1499938964844,251.4499969482422,250.97271728515625,279.0852966308594,291.1504211425781,292.1432800292969,1.0,0.1467485278844833,0.0,0.0,1.0,1.0,-0.4880611598491668,2.643013772285485e-07,0.4880608916282654,-0.1484308987855911,0.0,0.0,0.7944223880767822,38.30208206176758,25.0,759.736328125,-7484.52490234375,26.021991729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.498779296875,307.1360168457031,278.1499938964844,0.0,18000.0,313.1499938964844,23499.298828125,20160.0,0.0,0.0,0.2261056900024414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3090471029281616,1.3090628385543823,-1.5720201190561056e-05,0.0,0.0002294685400556,0.0,0.0,268.02294921875,0.0,0.0,0.0,0.7091225385665894,4.0,0.0,1.0
627660,290.38140869140625,297.1499938964844,293.1499938964844,0.0084481807425618,-526.1322631835938,301.9468688964844,0.5646764636039734,0.050000000745058,0.0457176230847835,290.7758178710937,297.1499938964844,293.1499938964844,0.0068032573908567,-476.3320617675781,300.6197509765625,0.5646764636039734,0.050000000745058,0.0481428615748882,290.380859375,297.1499938964844,293.1499938964844,0.0080221062526106,-395.58056640625,301.62701416015625,0.5646764636039734,0.050000000745058,0.0355581529438495,290.0625305175781,297.1499938964844,293.1499938964844,0.0101063912734389,-616.3495483398438,303.0066223144531,0.5646764636039734,0.050000000745058,0.0481428615748882,291.1892395019531,297.1499938964844,293.1499938964844,0.0054037855006754,-1875.5382080078125,299.24365234375,0.5646764636039734,0.050000000745058,0.2283689975738525,292.5201110839844,291.1499938964844,251.4499969482422,250.9701385498047,279.1065979003906,291.1839599609375,292.6310119628906,1.0,0.1414202898740768,0.0,0.0,1.0,1.0,-0.487130731344223,2.637223701640324e-07,0.4871304929256439,-0.1481694281101226,0.0,0.0,0.5759832859039307,35.96768569946289,25.0,609.1486206054688,-7348.12060546875,24.0130558013916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6051025390625,307.53839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,25263.40625,20160.0,0.0,0.0,0.2314732670783996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8400812149047852,0.8400911688804626,-9.99888561636908e-06,0.0,0.000234915947658,0.0,0.0,97.67774200439452,0.0,0.0,0.0,0.5159167051315308,4.0,0.0,1.0
