time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627720,290.38140869140625,297.1499938964844,293.1499938964844,0.0084481807425618,-526.1322631835938,301.9468688964844,0.5646764636039734,0.050000000745058,0.0457176230847835,290.7758178710937,297.1499938964844,293.1499938964844,0.0068032573908567,-476.3320617675781,300.6197509765625,0.5646764636039734,0.050000000745058,0.0481428615748882,290.380859375,297.1499938964844,293.1499938964844,0.0080221062526106,-395.58056640625,301.62701416015625,0.5646764636039734,0.050000000745058,0.0355581529438495,290.0625305175781,297.1499938964844,293.1499938964844,0.0101063912734389,-616.3495483398438,303.0066223144531,0.5646764636039734,0.050000000745058,0.0481428615748882,291.1892395019531,297.1499938964844,293.1499938964844,0.0054037855006754,-1875.5382080078125,299.24365234375,0.5646764636039734,0.050000000745058,0.2283689975738525,292.5201110839844,291.1499938964844,251.4499969482422,250.9701385498047,279.1065979003906,291.1839599609375,292.6310119628906,1.0,0.1414202898740768,0.0,0.0,1.0,1.0,-0.487130731344223,2.637223701640324e-07,0.4871304929256439,-0.1481694281101226,0.0,0.0,0.5759832859039307,35.96768569946289,25.0,609.1486206054688,-7348.12060546875,24.0130558013916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6051025390625,307.53839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,25263.40625,20160.0,0.0,0.0,0.2314732670783996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8400812149047852,0.8400911688804626,-9.99888561636908e-06,0.0,0.000234915947658,0.0,0.0,97.67774200439452,0.0,0.0,0.0,0.5159167051315308,4.0,0.0,1.0
627780,290.4150390625,297.1499938964844,293.1499938964844,0.0094319079071283,-556.9703369140625,302.7984619140625,0.5769432783126831,0.050000000745058,0.0456478781998157,290.7998962402344,297.1499938964844,293.1499938964844,0.0074700568802654,-504.70068359375,301.4046325683594,0.5769432783126831,0.050000000745058,0.0480694137513637,290.4136962890625,297.1499938964844,293.1499938964844,0.0089555839076638,-420.0062561035156,302.4900207519531,0.5769432783126831,0.050000000745058,0.0355039052665233,290.0930480957031,297.1499938964844,293.1499938964844,0.0115554491057991,-653.576171875,303.93707275390625,0.5769432783126831,0.050000000745058,0.0480694137513637,291.218994140625,297.1499938964844,293.1499938964844,0.0058316937647759,-1979.575439453125,299.9216613769531,0.5769432783126831,0.050000000745058,0.2280206084251403,292.8218688964844,291.1499938964844,251.4499969482422,250.9673767089844,279.1269836425781,291.2142639160156,292.8353271484375,1.0,0.1369964778423309,0.0,0.0,1.0,1.0,-0.486387550830841,2.632556288517663e-07,0.4863872826099396,-0.1479488462209701,0.0,0.0,0.3289603888988495,34.1031494140625,25.0,127.38812255859376,-6405.08837890625,22.413877487182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.87799072265625,306.60455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,23563.927734375,20160.0,0.0,0.0,0.2304543405771255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3462895154953003,0.3462956249713897,-6.092697731219232e-06,0.0,0.000233881859458,0.0,0.0,20.632946014404297,0.0,0.0,0.0,0.3469720780849457,4.0,0.0,1.0
627840,290.4150390625,297.1499938964844,293.1499938964844,0.0094319079071283,-556.9703369140625,302.7984619140625,0.5769432783126831,0.050000000745058,0.0456478781998157,290.7998962402344,297.1499938964844,293.1499938964844,0.0074700568802654,-504.70068359375,301.4046325683594,0.5769432783126831,0.050000000745058,0.0480694137513637,290.4136962890625,297.1499938964844,293.1499938964844,0.0089555839076638,-420.0062561035156,302.4900207519531,0.5769432783126831,0.050000000745058,0.0355039052665233,290.0930480957031,297.1499938964844,293.1499938964844,0.0115554491057991,-653.576171875,303.93707275390625,0.5769432783126831,0.050000000745058,0.0480694137513637,291.218994140625,297.1499938964844,293.1499938964844,0.0058316937647759,-1979.575439453125,299.9216613769531,0.5769432783126831,0.050000000745058,0.2280206084251403,292.8218688964844,291.1499938964844,251.4499969482422,250.9673767089844,279.1269836425781,291.2142639160156,292.8353271484375,1.0,0.1369964778423309,0.0,0.0,1.0,1.0,-0.486387550830841,2.632556288517663e-07,0.4863872826099396,-0.1479488462209701,0.0,0.0,0.3289603888988495,34.1031494140625,25.0,127.38812255859376,-6405.08837890625,22.413877487182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.87799072265625,306.60455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,23563.927734375,20160.0,0.0,0.0,0.2304543405771255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3462895154953003,0.3462956249713897,-6.092697731219232e-06,0.0,0.000233881859458,0.0,0.0,20.632946014404297,0.0,0.0,0.0,0.3469720780849457,4.0,0.0,1.0
627900,290.4304504394531,297.1499938964844,293.1499938964844,0.0101312426850199,-581.46630859375,303.1882019042969,0.5862894058227539,0.050000000745058,0.0455993637442588,290.8109741210937,297.1499938964844,293.1499938964844,0.0079235909506678,-527.05615234375,301.7402038574219,0.5862894058227539,0.050000000745058,0.0480183288455009,290.4287109375,297.1499938964844,293.1499938964844,0.0096091907471418,-439.0412292480469,302.8804931640625,0.5862894058227539,0.050000000745058,0.0354661718010902,290.10919189453125,297.1499938964844,293.1499938964844,0.0159098524600267,-792.1188354492188,304.0601501464844,0.6267874240875244,0.0761187598109245,0.0580090135335922,291.2325744628906,297.1499938964844,293.1499938964844,0.0061147948727011,-2063.321533203125,300.181884765625,0.5862894058227539,0.050000000745058,0.2277782708406448,292.78778076171875,291.1499938964844,251.4499969482422,250.9659423828125,279.1649169921875,291.2281799316406,292.7174987792969,1.0,0.1351941227912902,0.0019980615470558,0.0019980615470558,0.9980019330978394,1.0,-0.4978494644165039,3.159027528454317e-07,0.49784916639328,-0.1507554501295089,0.0,0.0,0.2222726047039032,32.89292907714844,25.0,-291.00225830078125,-5714.8701171875,22.23842430114746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6116638183594,305.5677185058594,278.1499938964844,0.0,18000.0,313.1499938964844,22082.998046875,19080.0,0.0,0.0,0.2269380688667297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156875133514404,0.2156928777694702,-5.355522716854466e-06,0.0,0.0002303132787346,0.0,0.0,10.835033416748049,0.0,0.0,0.0,0.2978174686431885,4.0,0.0,1.0
627960,290.4451904296875,297.1499938964844,293.1499938964844,0.0111000575125217,-616.378173828125,303.56756591796875,0.6033850312232971,0.050000000745058,0.0455188676714897,290.8214416503906,297.1499938964844,293.1499938964844,0.0085257235914468,-558.7907104492188,302.040283203125,0.6033850312232971,0.050000000745058,0.0479335598647594,290.44305419921875,297.1499938964844,293.1499938964844,0.0105033293366432,-465.93756103515625,303.2553100585937,0.6033850312232971,0.050000000745058,0.0354035645723342,290.1466979980469,297.1499938964844,293.1499938964844,0.035921037197113,-1218.8416748046875,304.03985595703125,0.7377257943153381,0.1073008999228477,0.0873912125825882,291.2458190917969,297.1499938964844,293.1499938964844,0.0064772563055157,-2182.595703125,300.3775939941406,0.6033850312232971,0.050000000745058,0.2273761630058288,292.55938720703125,291.1499938964844,251.4499969482422,250.9644775390625,279.3519897460937,291.24176025390625,292.3861083984375,1.0,0.1339597105979919,0.0257985666394233,0.0257985666394233,0.9891535639762878,1.0,-0.5323522090911865,4.786194949701894e-06,0.5323474407196045,-0.158607929944992,0.0,0.0,0.1498757153749466,31.008378982543945,28.0,-824.7373046875,-5119.30712890625,23.15338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3984375,304.3557434082031,278.1499938964844,0.0,18000.0,313.1499938964844,20175.65234375,19080.0,0.0,0.0,0.2213712185621261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448162347078323,0.1448210179805755,-4.77727689940366e-06,0.0,0.0002246636431664,0.0,0.0,6.382380962371826,0.0,0.0,0.0,0.2898840606212616,4.0,0.0,1.0
628020,290.4753112792969,297.1499938964844,293.1499938964844,0.0166640654206275,-790.7581176757812,304.0966796875,0.6635634899139404,0.0699947625398635,0.0517984665930271,290.8410949707031,297.1499938964844,293.1499938964844,0.0103213563561439,-649.5830078125,302.6071472167969,0.6352261304855347,0.050000000745058,0.0477963164448738,290.4709167480469,297.1499938964844,293.1499938964844,0.0133393015712499,-542.2540283203125,304.0347900390625,0.6352261304855347,0.050000000745058,0.0353021956980228,290.2674560546875,297.1499938964844,293.1499938964844,0.0836051926016807,-2105.25048828125,303.9981689453125,0.9058637022972108,0.1589789390563964,0.1389830261468887,291.274169921875,297.1499938964844,293.1499938964844,0.0074836262501776,-2525.2939453125,300.6335144042969,0.6352261304855347,0.050000000745058,0.2267251312732696,291.5590515136719,291.1499938964844,251.4499969482422,250.9614715576172,279.7435913085937,291.2701721191406,291.3483581542969,1.0,0.1339218765497207,0.1047558635473251,0.1047558635473251,0.9881535768508912,1.0,-0.6007272005081177,0.0031307991594076,0.5975964069366455,-0.1702055186033249,0.0,0.0,0.1581101417541504,28.081663131713867,31.0,-1314.2410888671875,-5158.82861328125,25.79076194763184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1387939453125,303.9208374023437,278.1499938964844,0.0,18000.0,313.1499938964844,19222.259765625,19080.0,0.0,0.0,0.2035510092973709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201681420207023,0.1201726645231247,-4.519083177001448e-06,0.0,0.0002065784065052,0.0,0.0,4.987781047821045,0.0,0.0,0.0,0.2812241911888122,4.0,0.0,1.0
628080,290.4753112792969,297.1499938964844,293.1499938964844,0.0166640654206275,-790.7581176757812,304.0966796875,0.6635634899139404,0.0699947625398635,0.0517984665930271,290.8410949707031,297.1499938964844,293.1499938964844,0.0103213563561439,-649.5830078125,302.6071472167969,0.6352261304855347,0.050000000745058,0.0477963164448738,290.4709167480469,297.1499938964844,293.1499938964844,0.0133393015712499,-542.2540283203125,304.0347900390625,0.6352261304855347,0.050000000745058,0.0353021956980228,290.2674560546875,297.1499938964844,293.1499938964844,0.0836051926016807,-2105.25048828125,303.9981689453125,0.9058637022972108,0.1589789390563964,0.1389830261468887,291.274169921875,297.1499938964844,293.1499938964844,0.0074836262501776,-2525.2939453125,300.6335144042969,0.6352261304855347,0.050000000745058,0.2267251312732696,291.5590515136719,291.1499938964844,251.4499969482422,250.9614715576172,279.7435913085937,291.2701721191406,291.3483581542969,1.0,0.1339218765497207,0.1047558635473251,0.1047558635473251,0.9881535768508912,1.0,-0.6007272005081177,0.0031307991594076,0.5975964069366455,-0.1702055186033249,0.0,0.0,0.1581101417541504,28.081663131713867,31.0,-1314.2410888671875,-5158.82861328125,25.79076194763184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1387939453125,303.9208374023437,278.1499938964844,0.0,18000.0,313.1499938964844,19222.259765625,19080.0,0.0,0.0,0.2035510092973709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201681420207023,0.1201726645231247,-4.519083177001448e-06,0.0,0.0002065784065052,0.0,0.0,4.987781047821045,0.0,0.0,0.0,0.2812241911888122,4.0,0.0,1.0
628140,290.5793151855469,297.1499938964844,293.1499938964844,0.0578540489077568,-1538.973388671875,304.04608154296875,0.8558493852615356,0.116859570145607,0.0958222821354866,290.8614501953125,297.1499938964844,293.1499938964844,0.0124022020027041,-729.7042846679688,303.2892150878906,0.667827844619751,0.050000000745058,0.0476995669305324,290.5284423828125,297.1499938964844,293.1499938964844,0.0426897294819355,-998.6349487304688,304.0656433105469,0.8077192306518555,0.1013890504837036,0.0621015131473541,290.3556213378906,297.1499938964844,293.1499938964844,0.0760904103517532,-1960.193115234375,304.0653686523437,0.912732481956482,0.213827908039093,0.121798388659954,291.308349609375,297.1499938964844,293.1499938964844,0.0085054468363523,-2823.397705078125,300.9995422363281,0.667827844619751,0.050000000745058,0.2262662202119827,290.7827453613281,291.1499938964844,251.4499969482422,250.9583740234375,280.1322021484375,291.3039855957031,290.7238464355469,1.0,0.136435404419899,0.2267393469810485,0.2267393469810485,0.9871535897254944,1.0,-0.6644415259361267,0.04218615218997,0.6222553253173828,-0.1438029706478119,0.0,0.0,0.2666898071765899,26.18861389160156,51.0,-764.4937744140625,-6499.73388671875,29.42055320739746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6070556640625,306.4796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18868.845703125,18000.0,0.0,0.0,0.181694209575653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1732259839773178,0.1732305139303207,-4.535836069408106e-06,0.0,0.0001843965292209,0.0,0.0,7.311099052429199,0.0,0.0,0.0,0.2734660506248474,4.0,0.0,1.0
628200,290.5793151855469,297.1499938964844,293.1499938964844,0.0578540489077568,-1538.973388671875,304.04608154296875,0.8558493852615356,0.116859570145607,0.0958222821354866,290.8614501953125,297.1499938964844,293.1499938964844,0.0124022020027041,-729.7042846679688,303.2892150878906,0.667827844619751,0.050000000745058,0.0476995669305324,290.5284423828125,297.1499938964844,293.1499938964844,0.0426897294819355,-998.6349487304688,304.0656433105469,0.8077192306518555,0.1013890504837036,0.0621015131473541,290.3556213378906,297.1499938964844,293.1499938964844,0.0760904103517532,-1960.193115234375,304.0653686523437,0.912732481956482,0.213827908039093,0.121798388659954,291.308349609375,297.1499938964844,293.1499938964844,0.0085054468363523,-2823.397705078125,300.9995422363281,0.667827844619751,0.050000000745058,0.2262662202119827,290.7827453613281,291.1499938964844,251.4499969482422,250.9583740234375,280.1322021484375,291.3039855957031,290.7238464355469,1.0,0.136435404419899,0.2267393469810485,0.2267393469810485,0.9871535897254944,1.0,-0.6644415259361267,0.04218615218997,0.6222553253173828,-0.1438029706478119,0.0,0.0,0.2666898071765899,26.18861389160156,51.0,-764.4937744140625,-6499.73388671875,29.42055320739746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6070556640625,306.4796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18868.845703125,18000.0,0.0,0.0,0.181694209575653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1732259839773178,0.1732305139303207,-4.535836069408106e-06,0.0,0.0001843965292209,0.0,0.0,7.311099052429199,0.0,0.0,0.0,0.2734660506248474,4.0,0.0,1.0
628260,290.72137451171875,297.1499938964844,293.1499938964844,0.0880305618047714,-2088.64794921875,304.0311584472656,0.9549004435539246,0.1532070189714431,0.1299403309822082,290.885009765625,297.1499938964844,293.1499938964844,0.0142586668953299,-774.6756591796875,304.0443725585937,0.6683067083358765,0.050000000745058,0.0476981364190578,290.64697265625,297.1499938964844,293.1499938964844,0.079765684902668,-1504.117919921875,304.033203125,0.92740398645401,0.1438339203596115,0.0935653001070022,290.3724670410156,297.1499938964844,293.1499938964844,0.0761395022273063,-1959.1783447265625,304.0916748046875,0.9121333360671996,0.2812263071537018,0.1213326752185821,291.3493347167969,297.1499938964844,293.1499938964844,0.0092733912169933,-2979.472900390625,301.5339660644531,0.6683067083358765,0.050000000745058,0.2262594252824783,290.7203063964844,291.1499938964844,251.4499969482422,250.9552154541016,280.5236511230469,291.34478759765625,290.7400207519531,1.0,0.1483036279678344,0.3826344311237335,0.3826344311237335,0.9866318702697754,1.0,-0.7425686717033386,0.1370389312505722,0.6055297255516052,-0.0639498457312583,0.0,0.0,0.3332011699676513,26.888591766357425,71.0,-92.22649383544922,-7720.62890625,38.36275863647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.032958984375,307.9543151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17786.7578125,18000.0,0.0,0.0,0.1664291322231292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2297487258911132,0.2297531366348266,-4.4182556848682e-06,0.0,0.0001689044147497,0.0,0.0,9.64172077178955,0.0,0.0,0.0,0.2920723259449005,4.0,0.0,1.0
628320,290.72137451171875,297.1499938964844,293.1499938964844,0.0880305618047714,-2088.64794921875,304.0311584472656,0.9549004435539246,0.1532070189714431,0.1299403309822082,290.885009765625,297.1499938964844,293.1499938964844,0.0142586668953299,-774.6756591796875,304.0443725585937,0.6683067083358765,0.050000000745058,0.0476981364190578,290.64697265625,297.1499938964844,293.1499938964844,0.079765684902668,-1504.117919921875,304.033203125,0.92740398645401,0.1438339203596115,0.0935653001070022,290.3724670410156,297.1499938964844,293.1499938964844,0.0761395022273063,-1959.1783447265625,304.0916748046875,0.9121333360671996,0.2812263071537018,0.1213326752185821,291.3493347167969,297.1499938964844,293.1499938964844,0.0092733912169933,-2979.472900390625,301.5339660644531,0.6683067083358765,0.050000000745058,0.2262594252824783,290.7203063964844,291.1499938964844,251.4499969482422,250.9552154541016,280.5236511230469,291.34478759765625,290.7400207519531,1.0,0.1483036279678344,0.3826344311237335,0.3826344311237335,0.9866318702697754,1.0,-0.7425686717033386,0.1370389312505722,0.6055297255516052,-0.0639498457312583,0.0,0.0,0.3332011699676513,26.888591766357425,71.0,-92.22649383544922,-7720.62890625,38.36275863647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.032958984375,307.9543151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17786.7578125,18000.0,0.0,0.0,0.1664291322231292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2297487258911132,0.2297531366348266,-4.4182556848682e-06,0.0,0.0001689044147497,0.0,0.0,9.64172077178955,0.0,0.0,0.0,0.2920723259449005,4.0,0.0,1.0
628380,290.8561706542969,297.1499938964844,293.1499938964844,0.1066865548491478,-2434.177978515625,304.0408630371094,0.9783339500427246,0.1873299181461334,0.1516949087381363,290.93218994140625,297.1499938964844,293.1499938964844,0.036427829414606,-1241.979736328125,304.0951538085937,0.7634268999099731,0.0921377465128898,0.077144831418991,290.7728271484375,297.1499938964844,293.1499938964844,0.109086275100708,-1930.0494384765625,304.0230407714844,0.9843794703483582,0.1817138791084289,0.1204883977770805,290.4180908203125,297.1499938964844,293.1499938964844,0.0917165428400039,-2265.019287109375,304.0847473144531,0.935940682888031,0.3424196243286133,0.1407579332590103,291.3966369628906,297.1499938964844,293.1499938964844,0.0100238071754574,-3111.005126953125,302.0572509765625,0.650127112865448,0.050000000745058,0.2264840602874755,290.7797546386719,291.1499938964844,251.4499969482422,250.95204162597656,280.1034851074219,291.3921203613281,290.74725341796875,1.0,0.168697714805603,0.4738371074199676,0.4738371074199676,0.9861102104187012,1.0,-0.8599852323532104,0.241687998175621,0.6182972192764282,0.0188371948897838,0.0,0.0,0.3754468560218811,29.29356002807617,91.0,-120.37609100341795,-8808.6845703125,57.08898162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6914978027344,307.83935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17784.767578125,18000.0,0.0,0.0,0.1587852239608764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685858607292175,0.2685903906822204,-4.523062216321705e-06,0.0,0.0001611468178452,0.0,0.0,11.715551376342772,0.0,0.0,0.0,0.3007237613201141,4.0,0.0,1.0
628440,290.8561706542969,297.1499938964844,293.1499938964844,0.1066865548491478,-2434.177978515625,304.0408630371094,0.9783339500427246,0.1873299181461334,0.1516949087381363,290.93218994140625,297.1499938964844,293.1499938964844,0.036427829414606,-1241.979736328125,304.0951538085937,0.7634268999099731,0.0921377465128898,0.077144831418991,290.7728271484375,297.1499938964844,293.1499938964844,0.109086275100708,-1930.0494384765625,304.0230407714844,0.9843794703483582,0.1817138791084289,0.1204883977770805,290.4180908203125,297.1499938964844,293.1499938964844,0.0917165428400039,-2265.019287109375,304.0847473144531,0.935940682888031,0.3424196243286133,0.1407579332590103,291.3966369628906,297.1499938964844,293.1499938964844,0.0100238071754574,-3111.005126953125,302.0572509765625,0.650127112865448,0.050000000745058,0.2264840602874755,290.7797546386719,291.1499938964844,251.4499969482422,250.95204162597656,280.1034851074219,291.3921203613281,290.74725341796875,1.0,0.168697714805603,0.4738371074199676,0.4738371074199676,0.9861102104187012,1.0,-0.8599852323532104,0.241687998175621,0.6182972192764282,0.0188371948897838,0.0,0.0,0.3754468560218811,29.29356002807617,91.0,-120.37609100341795,-8808.6845703125,57.08898162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6914978027344,307.83935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17784.767578125,18000.0,0.0,0.0,0.1587852239608764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685858607292175,0.2685903906822204,-4.523062216321705e-06,0.0,0.0001611468178452,0.0,0.0,11.715551376342772,0.0,0.0,0.0,0.3007237613201141,4.0,0.0,1.0
628500,290.90545654296875,297.1499938964844,293.1499938964844,0.11151834577322,-2524.1611328125,304.0516357421875,0.9601185917854308,0.2066969275474548,0.1552633196115493,290.9804077148437,297.1499938964844,293.1499938964844,0.0549978427588939,-1569.0411376953125,304.0715026855469,0.8011447191238403,0.1107710748910904,0.0963887274265289,290.8372802734375,297.1499938964844,293.1499938964844,0.1253215074539184,-2160.379150390625,304.0166320800781,0.9897400140762328,0.1991700828075409,0.1332337856292724,290.4576110839844,297.1499938964844,293.1499938964844,0.1105134710669517,-2637.379638671875,304.0624389648437,0.95725280046463,0.3692833483219147,0.1621168404817581,291.4226379394531,297.1499938964844,293.1499938964844,0.0105582056567072,-3219.684814453125,302.27734375,0.6336416006088257,0.050000000745058,0.226746529340744,290.6195983886719,291.1499938964844,251.4499969482422,250.9504547119141,279.7867126464844,291.41827392578125,290.5718078613281,1.0,0.1817449331283569,0.481745570898056,0.481745570898056,0.985849380493164,1.0,-0.9285067915916444,0.2712070941925049,0.6572996973991394,0.0356720462441444,0.0,0.0,0.4263704121112823,31.455638885498047,91.0,-273.9474792480469,-9655.7197265625,71.51655578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2801208496094,307.7260437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17573.345703125,18000.0,0.0,0.0,0.1581970453262329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3078061044216156,0.3078106939792633,-4.598611212713877e-06,0.0,0.0001605498837307,0.0,0.0,13.88986587524414,0.0,0.0,0.0,0.309931993484497,4.0,0.0,1.0
628560,290.9590759277344,297.1499938964844,293.1499938964844,0.1296222507953643,-2848.198486328125,304.0363464355469,0.9725387096405028,0.2246198654174804,0.1732167154550552,291.036865234375,297.1499938964844,293.1499938964844,0.0704319775104522,-1857.2742919921875,304.057861328125,0.8244144320487976,0.1271773129701614,0.1129943504929542,290.9007263183594,297.1499938964844,293.1499938964844,0.1412367969751358,-2379.74755859375,304.011962890625,0.9937437772750854,0.2160073071718216,0.1452594548463821,290.5091552734375,297.1499938964844,293.1499938964844,0.1291917860507965,-2994.90234375,304.04443359375,0.9725387096405028,0.3932718634605407,0.1824055314064026,291.4506530761719,297.1499938964844,293.1499938964844,0.0111050643026828,-3322.3271484375,302.4933776855469,0.6198878884315491,0.050000000745058,0.2270141690969467,290.4664001464844,291.1499938964844,251.4499969482422,250.94888305664065,279.5617370605469,291.44635009765625,290.44140625,1.0,0.1966204792261123,0.485108345746994,0.485108345746994,0.9868342876434326,1.0,-1.009808897972107,0.3008241057395935,0.7089847922325134,0.0500562749803066,0.0,0.0,0.4876981377601623,33.84752655029297,111.0,-267.3285827636719,-10762.8974609375,90.8573760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6648254394531,307.7691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17188.759765625,18000.0,0.0,0.0,0.1606686562299728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3763702511787414,0.3763750493526459,-4.773288765136385e-06,0.0,0.0001630582701181,0.0,0.0,18.22113609313965,0.0,0.0,0.0,0.328019231557846,4.0,0.0,1.0
628620,291.11993408203125,297.1499938964844,293.1499938964844,0.173530027270317,-3613.76513671875,304.0021667480469,0.9893198609352112,0.2476598024368286,0.2188109010457992,291.15985107421875,297.1499938964844,293.1499938964844,0.095310665667057,-2347.59228515625,304.0474853515625,0.8372355103492737,0.1557997167110443,0.1415054351091385,291.0253601074219,297.1499938964844,293.1499938964844,0.1713425368070602,-2778.636962890625,304.00787353515625,0.985766589641571,0.2477221190929412,0.1679695546627044,290.6391296386719,297.1499938964844,293.1499938964844,0.1788365691900253,-3896.36376953125,303.99591064453125,0.99527770280838,0.4339099526405334,0.2358243763446808,291.5145568847656,297.1499938964844,293.1499938964844,0.012131274677813,-3487.0302734375,302.91650390625,0.5822228789329529,0.050000000745058,0.2278657406568527,290.3251342773437,291.1499938964844,251.4499969482422,250.9457550048828,279.3012390136719,291.51025390625,290.31011962890625,1.0,0.2310417145490646,0.4855745136737823,0.4855745136737823,0.9888041019439696,1.0,-1.1896905899047852,0.3631210625171661,0.8265694975852966,0.0782059133052825,0.0,0.0,0.6077926158905029,40.79084014892578,131.0,-199.36289978027344,-12912.5078125,147.99594116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8554992675781,307.302734375,278.1499938964844,0.0,18000.0,313.1499938964844,16454.77734375,18000.0,0.0,0.0,0.1761105060577392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5595771074295044,0.5595827698707581,-5.622734988719458e-06,0.0,0.0001787297806004,0.0,0.0,34.884971618652344,0.0,0.0,0.0,0.3870800137519836,4.0,0.0,1.0
628680,291.11993408203125,297.1499938964844,293.1499938964844,0.173530027270317,-3613.76513671875,304.0021667480469,0.9893198609352112,0.2476598024368286,0.2188109010457992,291.15985107421875,297.1499938964844,293.1499938964844,0.095310665667057,-2347.59228515625,304.0474853515625,0.8372355103492737,0.1557997167110443,0.1415054351091385,291.0253601074219,297.1499938964844,293.1499938964844,0.1713425368070602,-2778.636962890625,304.00787353515625,0.985766589641571,0.2477221190929412,0.1679695546627044,290.6391296386719,297.1499938964844,293.1499938964844,0.1788365691900253,-3896.36376953125,303.99591064453125,0.99527770280838,0.4339099526405334,0.2358243763446808,291.5145568847656,297.1499938964844,293.1499938964844,0.012131274677813,-3487.0302734375,302.91650390625,0.5822228789329529,0.050000000745058,0.2278657406568527,290.3251342773437,291.1499938964844,251.4499969482422,250.9457550048828,279.3012390136719,291.51025390625,290.31011962890625,1.0,0.2310417145490646,0.4855745136737823,0.4855745136737823,0.9888041019439696,1.0,-1.1896905899047852,0.3631210625171661,0.8265694975852966,0.0782059133052825,0.0,0.0,0.6077926158905029,40.79084014892578,131.0,-199.36289978027344,-12912.5078125,147.99594116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8554992675781,307.302734375,278.1499938964844,0.0,18000.0,313.1499938964844,16454.77734375,18000.0,0.0,0.0,0.1761105060577392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5595771074295044,0.5595827698707581,-5.622734988719458e-06,0.0,0.0001787297806004,0.0,0.0,34.884971618652344,0.0,0.0,0.0,0.3870800137519836,4.0,0.0,1.0
628740,291.2695617675781,297.1499938964844,293.1499938964844,0.1956505477428436,-3970.55126953125,304.0143127441406,0.9356867671012878,0.2686774730682373,0.2371510416269302,291.2882995605469,297.1499938964844,293.1499938964844,0.1177069842815399,-2783.984619140625,304.04443359375,0.8146075010299683,0.1801947653293609,0.1659227013587951,291.1478271484375,297.1499938964844,293.1499938964844,0.2013525515794754,-3161.18310546875,304.0052795410156,0.9443212151527404,0.2767207324504852,0.1889361292123794,290.8179931640625,297.1499938964844,293.1499938964844,0.2510032057762146,-5120.9521484375,303.927490234375,0.9990000128746032,0.4613540768623352,0.3078305721282959,291.5887451171875,297.1499938964844,293.1499938964844,0.0133058372884988,-3661.38427734375,303.2921447753906,0.5279361009597778,0.050000000745058,0.2297078222036361,290.1667785644531,291.1499938964844,251.4499969482422,250.9427185058593,279.1835021972656,291.58453369140625,290.15093994140625,1.0,0.2691941261291504,0.4822739362716675,0.4822739362716675,0.9907739758491516,1.0,-1.3555513620376587,0.41929692029953,0.936254382133484,0.1019759476184845,0.0,0.0,0.7492610216140747,53.18572998046875,151.0,-215.1301422119141,-14627.3720703125,229.62911987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,15422.7646484375,18000.0,0.0,0.0,0.2039869874715805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8099174499511719,0.8099249601364136,-7.471200660802424e-06,0.0,0.0002070208720397,0.0,0.0,74.14923858642578,0.0,0.0,0.0,0.4870019853115082,4.0,0.0,1.0
628800,291.2695617675781,297.1499938964844,293.1499938964844,0.1956505477428436,-3970.55126953125,304.0143127441406,0.9356867671012878,0.2686774730682373,0.2371510416269302,291.2882995605469,297.1499938964844,293.1499938964844,0.1177069842815399,-2783.984619140625,304.04443359375,0.8146075010299683,0.1801947653293609,0.1659227013587951,291.1478271484375,297.1499938964844,293.1499938964844,0.2013525515794754,-3161.18310546875,304.0052795410156,0.9443212151527404,0.2767207324504852,0.1889361292123794,290.8179931640625,297.1499938964844,293.1499938964844,0.2510032057762146,-5120.9521484375,303.927490234375,0.9990000128746032,0.4613540768623352,0.3078305721282959,291.5887451171875,297.1499938964844,293.1499938964844,0.0133058372884988,-3661.38427734375,303.2921447753906,0.5279361009597778,0.050000000745058,0.2297078222036361,290.1667785644531,291.1499938964844,251.4499969482422,250.9427185058593,279.1835021972656,291.58453369140625,290.15093994140625,1.0,0.2691941261291504,0.4822739362716675,0.4822739362716675,0.9907739758491516,1.0,-1.3555513620376587,0.41929692029953,0.936254382133484,0.1019759476184845,0.0,0.0,0.7492610216140747,53.18572998046875,151.0,-215.1301422119141,-14627.3720703125,229.62911987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.625,306.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,15422.7646484375,18000.0,0.0,0.0,0.2039869874715805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8099174499511719,0.8099249601364136,-7.471200660802424e-06,0.0,0.0002070208720397,0.0,0.0,74.14923858642578,0.0,0.0,0.0,0.4870019853115082,4.0,0.0,1.0
628860,291.3988647460937,297.1499938964844,293.1499938964844,0.2215354740619659,-4384.70849609375,304.01617431640625,0.8905319571495056,0.2900938093662262,0.2570582628250122,291.4197692871094,297.1499938964844,293.1499938964844,0.139435276389122,-3192.13720703125,304.0434265136719,0.788447380065918,0.2007186114788055,0.1867820918560028,291.2675476074219,297.1499938964844,293.1499938964844,0.2325687259435653,-3547.138427734375,304.0014038085937,0.902973771095276,0.3031727075576782,0.208174780011177,291.0245056152344,297.1499938964844,293.1499938964844,0.33372762799263,-6438.87109375,303.8637390136719,0.9990000128746032,0.4786188304424286,0.3816432356834411,291.67010498046875,297.1499938964844,293.1499938964844,0.014747348614037,-3865.134765625,303.6227722167969,0.4892090857028961,0.050000000745058,0.2322487831115722,289.9134521484375,291.1499938964844,251.4499969482422,250.9397735595703,279.129638671875,291.6660461425781,289.8865051269531,1.0,0.3090368807315826,0.4771824777126312,0.4771824777126312,0.992346167564392,1.0,-1.5192384719848633,0.4740113615989685,1.0452271699905396,0.1237447410821914,0.0,0.0,0.929258406162262,69.6341781616211,171.0,-348.4451904296875,-15856.58984375,340.5243530273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3837585449219,304.9309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,14812.0927734375,18000.0,0.0,0.0,0.2410422414541244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1008256673812866,1.1008363962173462,-1.0708496120059864e-05,0.0,0.0002446272410452,0.0,0.0,155.31430053710938,0.0,0.0,0.0,0.6189398169517517,4.0,0.0,1.0
628920,291.3988647460937,297.1499938964844,293.1499938964844,0.2215354740619659,-4384.70849609375,304.01617431640625,0.8905319571495056,0.2900938093662262,0.2570582628250122,291.4197692871094,297.1499938964844,293.1499938964844,0.139435276389122,-3192.13720703125,304.0434265136719,0.788447380065918,0.2007186114788055,0.1867820918560028,291.2675476074219,297.1499938964844,293.1499938964844,0.2325687259435653,-3547.138427734375,304.0014038085937,0.902973771095276,0.3031727075576782,0.208174780011177,291.0245056152344,297.1499938964844,293.1499938964844,0.33372762799263,-6438.87109375,303.8637390136719,0.9990000128746032,0.4786188304424286,0.3816432356834411,291.67010498046875,297.1499938964844,293.1499938964844,0.014747348614037,-3865.134765625,303.6227722167969,0.4892090857028961,0.050000000745058,0.2322487831115722,289.9134521484375,291.1499938964844,251.4499969482422,250.9397735595703,279.129638671875,291.6660461425781,289.8865051269531,1.0,0.3090368807315826,0.4771824777126312,0.4771824777126312,0.992346167564392,1.0,-1.5192384719848633,0.4740113615989685,1.0452271699905396,0.1237447410821914,0.0,0.0,0.929258406162262,69.6341781616211,171.0,-348.4451904296875,-15856.58984375,340.5243530273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3837585449219,304.9309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,14812.0927734375,18000.0,0.0,0.0,0.2410422414541244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1008256673812866,1.1008363962173462,-1.0708496120059864e-05,0.0,0.0002446272410452,0.0,0.0,155.31430053710938,0.0,0.0,0.0,0.6189398169517517,4.0,0.0,1.0
628980,291.5209045410156,297.1499938964844,293.1499938964844,0.2511069178581238,-4848.5576171875,304.01129150390625,0.8583340048789978,0.3097065687179565,0.275656908750534,291.55010986328125,297.1499938964844,293.1499938964844,0.1619464457035064,-3603.84033203125,304.04132080078125,0.7651118636131287,0.2181191146373748,0.2044678330421447,291.3831787109375,297.1499938964844,293.1499938964844,0.2675062119960785,-3968.21728515625,303.99249267578125,0.8734040260314941,0.3274156153202057,0.2258996367454528,291.244140625,297.1499938964844,293.1499938964844,0.4313052892684936,-7910.06689453125,303.79638671875,0.9990000128746032,0.4879653453826904,0.4565014541149139,291.7562255859375,297.1499938964844,293.1499938964844,0.0166787412017583,-4125.5556640625,303.9156799316406,0.4530894458293915,0.050000000745058,0.2353824228048324,289.4751281738281,291.1499938964844,251.4499969482422,250.9369659423828,279.10748291015625,291.7524108886719,289.4337463378906,1.0,0.3489104211330414,0.4716414213180542,0.4716414213180542,0.9939184188842772,1.0,-1.6776732206344604,0.5267953872680664,1.150877833366394,0.1438192278146743,0.0,0.0,1.0,89.51239776611328,189.0,-585.9354248046875,-16443.5859375,481.1422424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.48980712890625,303.4573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,16280.9658203125,18000.0,0.0,0.0,0.2830125391483307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.296888828277588,1.2969026565551758,-1.389537919749273e-05,0.0,0.0002872217446565,0.0,0.0,242.5887908935547,0.0,0.0,0.0,0.711023211479187,4.0,0.0,1.0
629040,291.5209045410156,297.1499938964844,293.1499938964844,0.2511069178581238,-4848.5576171875,304.01129150390625,0.8583340048789978,0.3097065687179565,0.275656908750534,291.55010986328125,297.1499938964844,293.1499938964844,0.1619464457035064,-3603.84033203125,304.04132080078125,0.7651118636131287,0.2181191146373748,0.2044678330421447,291.3831787109375,297.1499938964844,293.1499938964844,0.2675062119960785,-3968.21728515625,303.99249267578125,0.8734040260314941,0.3274156153202057,0.2258996367454528,291.244140625,297.1499938964844,293.1499938964844,0.4313052892684936,-7910.06689453125,303.79638671875,0.9990000128746032,0.4879653453826904,0.4565014541149139,291.7562255859375,297.1499938964844,293.1499938964844,0.0166787412017583,-4125.5556640625,303.9156799316406,0.4530894458293915,0.050000000745058,0.2353824228048324,289.4751281738281,291.1499938964844,251.4499969482422,250.9369659423828,279.10748291015625,291.7524108886719,289.4337463378906,1.0,0.3489104211330414,0.4716414213180542,0.4716414213180542,0.9939184188842772,1.0,-1.6776732206344604,0.5267953872680664,1.150877833366394,0.1438192278146743,0.0,0.0,1.0,89.51239776611328,189.0,-585.9354248046875,-16443.5859375,481.1422424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.48980712890625,303.4573974609375,278.1499938964844,0.0,18000.0,313.1499938964844,16280.9658203125,18000.0,0.0,0.0,0.2830125391483307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.296888828277588,1.2969026565551758,-1.389537919749273e-05,0.0,0.0002872217446565,0.0,0.0,242.5887908935547,0.0,0.0,0.0,0.711023211479187,4.0,0.0,1.0
629100,291.5791320800781,297.1499938964844,293.1499938964844,0.267559677362442,-5102.1796875,304.0066223144531,0.8388239741325378,0.3189082145690918,0.2845336496829986,291.6117858886719,297.1499938964844,293.1499938964844,0.1742336452007293,-3824.251708984375,304.03875732421875,0.74945068359375,0.2262713015079498,0.2128059864044189,291.4387512207031,297.1499938964844,293.1499938964844,0.2868855893611908,-4197.0556640625,303.9859313964844,0.8543631434440613,0.338884025812149,0.2343856692314148,291.3424072265625,297.1499938964844,293.1499938964844,0.4547702968120575,-8231.076171875,303.818603515625,0.97737455368042,0.4927804470062256,0.4648588597774505,291.7999267578125,297.1499938964844,293.1499938964844,0.0179844982922077,-4289.48291015625,304.0533142089844,0.4308261573314667,0.050000000745058,0.2377738654613495,289.1858825683594,291.1499938964844,251.4499969482422,250.9356231689453,279.1139831542969,291.7962341308594,289.1473999023437,1.0,0.3670912086963653,0.4703154563903808,0.4703154563903808,0.99470454454422,1.0,-1.721561312675476,0.5415425300598145,1.1800187826156616,0.149901658296585,0.0,0.0,1.0,103.23316955566406,189.0,-671.9144287109375,-16374.9267578125,548.51513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7886962890625,302.8417663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17067.8515625,19080.0,0.0,0.0,0.3040797412395477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3287506103515625,1.3287651538848877,-1.4581343748432118e-05,0.0,0.0003086022916249,0.0,0.0,260.8489990234375,0.0,0.0,0.0,0.7419396638870239,4.0,0.0,1.0
629160,291.6360778808594,297.1499938964844,293.1499938964844,0.2832103073596954,-5338.7822265625,304.0042724609375,0.8249327540397644,0.3276215493679046,0.2930126190185547,291.6714782714844,297.1499938964844,293.1499938964844,0.186052143573761,-4032.110595703125,304.0375061035156,0.7386569380760193,0.2340354919433593,0.2208103537559509,291.4932861328125,297.1499938964844,293.1499938964844,0.3055342435836792,-4412.76416015625,303.9819030761719,0.8411320447921753,0.3498538434505462,0.2425504475831985,291.4170837402344,297.1499938964844,293.1499938964844,0.4749088585376739,-8501.0634765625,303.84210205078125,0.9553323984146118,0.5009968280792236,0.4716207683086395,291.84356689453125,297.1499938964844,293.1499938964844,0.0194976031780242,-4467.9375,304.13970947265625,0.4177435040473938,0.0529773458838462,0.2423342764377594,288.9417724609375,291.1499938964844,251.4499969482422,250.934326171875,279.1174011230469,291.8399658203125,288.9100952148437,1.0,0.3842080533504486,0.4689764082431793,0.4689764082431793,0.9955534338951112,1.0,-1.7646832466125488,0.5562919974327087,1.208391189575195,0.1552965641021728,0.0,0.0,1.0,116.51799011230467,177.0,-658.4697265625,-16440.87109375,617.2845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.27569580078125,302.4140014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18232.36328125,19080.0,0.0,0.0,0.324475347995758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3733601570129397,1.373375654220581,-1.557667383167427e-05,0.0,0.0003293012268841,0.0,0.0,288.01104736328125,0.0,0.0,0.0,0.7511248588562012,4.0,0.0,1.0
629220,291.7462463378906,297.1499938964844,293.1499938964844,0.3140277862548828,-5794.98681640625,304.00152587890625,0.8275153040885925,0.3436367809772491,0.3079836666584015,291.7856750488281,297.1499938964844,293.1499938964844,0.2091790437698364,-4430.34765625,304.0364990234375,0.7438086867332458,0.2483275681734085,0.2349298149347305,291.5999450683594,297.1499938964844,293.1499938964844,0.3426828384399414,-4832.51171875,303.97607421875,0.8462426662445068,0.3701971173286438,0.2572529315948486,291.53594970703125,297.1499938964844,293.1499938964844,0.521888256072998,-9131.884765625,303.8658447265625,0.954512655735016,0.5207535624504089,0.4895853996276855,291.9429931640625,297.1499938964844,293.1499938964844,0.0318369753658771,-5677.4130859375,304.1225280761719,0.4577224552631378,0.0659709200263023,0.300371378660202,288.44610595703125,291.1499938964844,251.4499969482422,250.931884765625,279.10968017578125,291.9388732910156,288.4158935546875,1.0,0.4083857536315918,0.4644394218921661,0.4644394218921661,0.9972511529922484,1.0,-1.908510446548462,0.6051914691925049,1.303318977355957,0.1733204573392868,0.0,0.0,1.0,126.52936553955078,165.0,-672.5076904296875,-16928.462890625,757.53369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6841125488281,301.7869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18843.826171875,19080.0,0.0,0.0,0.3632347583770752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39620041847229,1.3962165117263794,-1.609908758837264e-05,0.0,0.0003686371201183,0.0,0.0,302.6210632324219,0.0,0.0,0.0,0.7625861167907715,4.0,0.0,1.0
629280,291.7462463378906,297.1499938964844,293.1499938964844,0.3140277862548828,-5794.98681640625,304.00152587890625,0.8275153040885925,0.3436367809772491,0.3079836666584015,291.7856750488281,297.1499938964844,293.1499938964844,0.2091790437698364,-4430.34765625,304.0364990234375,0.7438086867332458,0.2483275681734085,0.2349298149347305,291.5999450683594,297.1499938964844,293.1499938964844,0.3426828384399414,-4832.51171875,303.97607421875,0.8462426662445068,0.3701971173286438,0.2572529315948486,291.53594970703125,297.1499938964844,293.1499938964844,0.521888256072998,-9131.884765625,303.8658447265625,0.954512655735016,0.5207535624504089,0.4895853996276855,291.9429931640625,297.1499938964844,293.1499938964844,0.0318369753658771,-5677.4130859375,304.1225280761719,0.4577224552631378,0.0659709200263023,0.300371378660202,288.44610595703125,291.1499938964844,251.4499969482422,250.931884765625,279.10968017578125,291.9388732910156,288.4158935546875,1.0,0.4083857536315918,0.4644394218921661,0.4644394218921661,0.9972511529922484,1.0,-1.908510446548462,0.6051914691925049,1.303318977355957,0.1733204573392868,0.0,0.0,1.0,126.52936553955078,165.0,-672.5076904296875,-16928.462890625,757.53369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6841125488281,301.7869873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18843.826171875,19080.0,0.0,0.0,0.3632347583770752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39620041847229,1.3962165117263794,-1.609908758837264e-05,0.0,0.0003686371201183,0.0,0.0,302.6210632324219,0.0,0.0,0.0,0.7625861167907715,4.0,0.0,1.0
629340,291.85089111328125,297.1499938964844,293.1499938964844,0.3421619832515716,-6198.4111328125,304.0043334960937,0.8368508815765381,0.3579783737659454,0.3212126493453979,291.8931579589844,297.1499938964844,293.1499938964844,0.2303903847932815,-4784.384765625,304.03912353515625,0.7547451853752136,0.2611002922058105,0.2473961561918258,291.7035522460937,297.1499938964844,293.1499938964844,0.3770376741886139,-5207.50537109375,303.9770202636719,0.8582527041435242,0.3884575068950653,0.2703249454498291,291.6391906738281,297.1499938964844,293.1499938964844,0.5681657791137695,-9737.5615234375,303.8835144042969,0.9651663899421692,0.5406991839408875,0.5084598064422607,292.0531616210937,297.1499938964844,293.1499938964844,0.0435352362692356,-6639.17236328125,304.1126403808594,0.4848085939884186,0.0742236077785492,0.3417494297027588,288.046142578125,291.1499938964844,251.4499969482422,250.9296722412109,279.11572265625,292.0492248535156,288.0274353027344,1.0,0.4249942898750305,0.4612540900707245,0.4612540900707245,0.9989489316940308,1.0,-2.027435541152954,0.6463472843170166,1.3810882568359375,0.1889228522777557,0.0,0.0,1.0,130.5800323486328,153.0,-550.9805908203125,-17471.794921875,872.7648315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.54412841796875,301.5678100585937,278.1499938964844,0.0,18000.0,313.1499938964844,19014.90625,20160.0,0.0,0.0,0.3989125192165375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025239944458008,1.4025402069091797,-1.6245247024926357e-05,0.0,0.0004048454866278,0.0,0.0,306.7515869140625,0.0,0.0,0.0,0.7807584404945374,4.0,0.0,1.0
629400,291.85089111328125,297.1499938964844,293.1499938964844,0.3421619832515716,-6198.4111328125,304.0043334960937,0.8368508815765381,0.3579783737659454,0.3212126493453979,291.8931579589844,297.1499938964844,293.1499938964844,0.2303903847932815,-4784.384765625,304.03912353515625,0.7547451853752136,0.2611002922058105,0.2473961561918258,291.7035522460937,297.1499938964844,293.1499938964844,0.3770376741886139,-5207.50537109375,303.9770202636719,0.8582527041435242,0.3884575068950653,0.2703249454498291,291.6391906738281,297.1499938964844,293.1499938964844,0.5681657791137695,-9737.5615234375,303.8835144042969,0.9651663899421692,0.5406991839408875,0.5084598064422607,292.0531616210937,297.1499938964844,293.1499938964844,0.0435352362692356,-6639.17236328125,304.1126403808594,0.4848085939884186,0.0742236077785492,0.3417494297027588,288.046142578125,291.1499938964844,251.4499969482422,250.9296722412109,279.11572265625,292.0492248535156,288.0274353027344,1.0,0.4249942898750305,0.4612540900707245,0.4612540900707245,0.9989489316940308,1.0,-2.027435541152954,0.6463472843170166,1.3810882568359375,0.1889228522777557,0.0,0.0,1.0,130.5800323486328,153.0,-550.9805908203125,-17471.794921875,872.7648315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.54412841796875,301.5678100585937,278.1499938964844,0.0,18000.0,313.1499938964844,19014.90625,20160.0,0.0,0.0,0.3989125192165375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025239944458008,1.4025402069091797,-1.6245247024926357e-05,0.0,0.0004048454866278,0.0,0.0,306.7515869140625,0.0,0.0,0.0,0.7807584404945374,4.0,0.0,1.0
