time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629460,291.9494934082031,297.1499938964844,293.1499938964844,0.3648650050163269,-6512.4013671875,304.0151672363281,0.8510757088661194,0.3708919882774353,0.3329247534275055,291.9938659667969,297.1499938964844,293.1499938964844,0.2476355135440826,-5062.548828125,304.04742431640625,0.7699477076530457,0.2725113034248352,0.2582913637161255,291.8023376464844,297.1499938964844,293.1499938964844,0.4055444896221161,-5507.2216796875,303.9873046875,0.8754907250404358,0.405071347951889,0.2820240557193756,291.7352600097656,297.1499938964844,293.1499938964844,0.6069424748420715,-10225.5439453125,303.9078063964844,0.9810401201248168,0.5594924092292786,0.52623450756073,292.1581115722656,297.1499938964844,293.1499938964844,0.0516323335468769,-7312.19384765625,304.1117248535156,0.5026739239692688,0.0807178765535354,0.3716000020503998,287.83404541015625,291.1499938964844,251.4499969482422,250.9277191162109,279.1234130859375,292.1546936035156,287.8255310058594,1.0,0.435938149690628,0.4589970111846924,0.4589970111846924,0.9993693232536316,1.0,-2.125842332839966,0.6810511946678162,1.4447910785675049,0.202198326587677,0.0,0.0,1.0,130.20828247070312,141.0,-340.565673828125,-18215.96875,963.2752075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7327575683594,301.7045288085937,278.1499938964844,0.0,18000.0,313.1499938964844,19966.126953125,20160.0,0.0,0.0,0.4311655461788177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4371764659881592,1.437193512916565,-1.7057915101759136e-05,0.0,0.0004375782154966,0.0,0.0,330.0551147460937,0.0,0.0,0.0,0.7848809957504272,4.0,0.0,1.0
629520,291.9494934082031,297.1499938964844,293.1499938964844,0.3648650050163269,-6512.4013671875,304.0151672363281,0.8510757088661194,0.3708919882774353,0.3329247534275055,291.9938659667969,297.1499938964844,293.1499938964844,0.2476355135440826,-5062.548828125,304.04742431640625,0.7699477076530457,0.2725113034248352,0.2582913637161255,291.8023376464844,297.1499938964844,293.1499938964844,0.4055444896221161,-5507.2216796875,303.9873046875,0.8754907250404358,0.405071347951889,0.2820240557193756,291.7352600097656,297.1499938964844,293.1499938964844,0.6069424748420715,-10225.5439453125,303.9078063964844,0.9810401201248168,0.5594924092292786,0.52623450756073,292.1581115722656,297.1499938964844,293.1499938964844,0.0516323335468769,-7312.19384765625,304.1117248535156,0.5026739239692688,0.0807178765535354,0.3716000020503998,287.83404541015625,291.1499938964844,251.4499969482422,250.9277191162109,279.1234130859375,292.1546936035156,287.8255310058594,1.0,0.435938149690628,0.4589970111846924,0.4589970111846924,0.9993693232536316,1.0,-2.125842332839966,0.6810511946678162,1.4447910785675049,0.202198326587677,0.0,0.0,1.0,130.20828247070312,141.0,-340.565673828125,-18215.96875,963.2752075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7327575683594,301.7045288085937,278.1499938964844,0.0,18000.0,313.1499938964844,19966.126953125,20160.0,0.0,0.0,0.4311655461788177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4371764659881592,1.437193512916565,-1.7057915101759136e-05,0.0,0.0004375782154966,0.0,0.0,330.0551147460937,0.0,0.0,0.0,0.7848809957504272,4.0,0.0,1.0
629580,292.040771484375,297.1499938964844,293.1499938964844,0.3837833404541015,-6766.95947265625,304.02862548828125,0.87138432264328,0.3827903866767883,0.343505859375,292.0848693847656,297.1499938964844,293.1499938964844,0.2624395787715912,-5295.33251953125,304.05694580078125,0.7907564043998718,0.2833333015441894,0.2683370411396026,291.8939514160156,297.1499938964844,293.1499938964844,0.4300715327262878,-5757.9423828125,304.000732421875,0.8990393280982971,0.4206267595291137,0.2927876114845276,291.8245849609375,297.1499938964844,293.1499938964844,0.6393725275993347,-10619.541015625,303.9346923828125,0.9990000128746032,0.5772116184234619,0.5421566963195801,292.2521667480469,297.1499938964844,293.1499938964844,0.0582701489329338,-7877.3046875,304.11346435546875,0.5238150358200073,0.0867581292986869,0.3978023827075958,287.7304992675781,291.1499938964844,251.4499969482422,250.92605590820312,279.1289978027344,292.249267578125,287.727783203125,1.0,0.4430994093418121,0.4571845233440399,0.4571845233440399,0.9997897744178772,1.0,-2.214218854904175,0.7125256657600403,1.5016932487487793,0.2143189311027526,0.0,0.0,1.0,126.08505249023438,129.0,-180.6532592773437,-18978.7109375,1036.1278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.15753173828125,302.0137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,20107.876953125,20160.0,0.0,0.0,0.4597961902618408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422690868377686,1.442286252975464,-1.7179017959279008e-05,0.0,0.0004666346649173,0.0,0.0,333.57623291015625,0.0,0.0,0.0,0.787431538105011,4.0,0.0,1.0
629640,292.040771484375,297.1499938964844,293.1499938964844,0.3837833404541015,-6766.95947265625,304.02862548828125,0.87138432264328,0.3827903866767883,0.343505859375,292.0848693847656,297.1499938964844,293.1499938964844,0.2624395787715912,-5295.33251953125,304.05694580078125,0.7907564043998718,0.2833333015441894,0.2683370411396026,291.8939514160156,297.1499938964844,293.1499938964844,0.4300715327262878,-5757.9423828125,304.000732421875,0.8990393280982971,0.4206267595291137,0.2927876114845276,291.8245849609375,297.1499938964844,293.1499938964844,0.6393725275993347,-10619.541015625,303.9346923828125,0.9990000128746032,0.5772116184234619,0.5421566963195801,292.2521667480469,297.1499938964844,293.1499938964844,0.0582701489329338,-7877.3046875,304.11346435546875,0.5238150358200073,0.0867581292986869,0.3978023827075958,287.7304992675781,291.1499938964844,251.4499969482422,250.92605590820312,279.1289978027344,292.249267578125,287.727783203125,1.0,0.4430994093418121,0.4571845233440399,0.4571845233440399,0.9997897744178772,1.0,-2.214218854904175,0.7125256657600403,1.5016932487487793,0.2143189311027526,0.0,0.0,1.0,126.08505249023438,129.0,-180.6532592773437,-18978.7109375,1036.1278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.15753173828125,302.0137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,20107.876953125,20160.0,0.0,0.0,0.4597961902618408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422690868377686,1.442286252975464,-1.7179017959279008e-05,0.0,0.0004666346649173,0.0,0.0,333.57623291015625,0.0,0.0,0.0,0.787431538105011,4.0,0.0,1.0
629700,292.0833740234375,297.1499938964844,293.1499938964844,0.3918526470661163,-6873.2587890625,304.0360412597656,0.8799148201942444,0.3884726166725158,0.3485686182975769,292.12652587890625,297.1499938964844,293.1499938964844,0.2690353095531463,-5397.1220703125,304.0618896484375,0.7995960712432861,0.2886446416378021,0.2732760310173034,291.9366455078125,297.1499938964844,293.1499938964844,0.4408628642559051,-5866.015625,304.0082702636719,0.909138560295105,0.4281514883041382,0.2979953587055206,291.85992431640625,297.1499938964844,293.1499938964844,0.6354191899299622,-10534.07421875,303.9812316894531,0.9990000128746032,0.5870471000671387,0.5359866619110107,292.2947082519531,297.1499938964844,293.1499938964844,0.0613119192421436,-8140.38232421875,304.11456298828125,0.5337296724319458,0.0897739231586456,0.4108548760414123,287.7205810546875,291.1499938964844,251.4499969482422,250.9253387451172,279.13494873046875,292.29205322265625,287.7218322753906,1.0,0.4450575411319732,0.4568815231323242,0.4568815231323242,1.0,1.0,-2.240705728530884,0.7223016619682312,1.5184040069580078,0.2185214459896087,0.0,0.0,1.0,124.65679931640624,129.0,-97.70355987548828,-19313.02734375,1058.1610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4349975585937,302.2377319335937,278.1499938964844,0.0,18000.0,313.1499938964844,20132.916015625,21240.0,0.0,0.0,0.4727350771427154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431668519973757,1.4431840181350708,-1.720041109365411e-05,0.0,0.0004797660221811,0.0,0.0,334.1994934082031,0.0,0.0,0.0,0.8028812408447266,4.0,0.0,1.0
629760,292.1243896484375,297.1499938964844,293.1499938964844,0.3982379138469696,-6954.92041015625,304.045166015625,0.8894639015197754,0.3939290344715118,0.3534415066242218,292.16607666015625,297.1499938964844,293.1499938964844,0.2745528817176819,-5480.38623046875,304.06787109375,0.8092445135116577,0.2938396036624908,0.2781200706958771,291.9776306152344,297.1499938964844,293.1499938964844,0.4498286843299866,-5953.630859375,304.01776123046875,0.9211472868919371,0.4354717135429382,0.3030677735805511,291.8822937011719,297.1499938964844,293.1499938964844,0.6242464184761047,-10354.349609375,304.0322265625,0.9990000128746032,0.598980724811554,0.5265789031982422,292.3344421386719,297.1499938964844,293.1499938964844,0.0640528872609138,-8377.7177734375,304.11602783203125,0.544619619846344,0.0928045064210891,0.4239051342010498,287.7615051269531,291.1499938964844,251.4499969482422,250.9247131347656,279.1395263671875,292.3319702148437,287.7671203613281,1.0,0.4461120665073395,0.4567080438137054,0.4567080438137054,1.0,1.0,-2.2628519535064697,0.7306780219078064,1.532173991203308,0.2220529168844223,0.0,0.0,1.0,122.63549041748048,117.0,9.747496604919434,-19746.716796875,1073.686279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.73779296875,302.5286865234375,278.1499938964844,0.0,18000.0,313.1499938964844,20895.8984375,21240.0,0.0,0.0,0.4848374128341675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702585935592651,1.4702763557434082,-1.7852258679340594e-05,0.0,0.0004920483333989,0.0,0.0,353.3763427734375,0.0,0.0,0.0,0.8031743168830872,4.0,0.0,1.0
629820,292.2015686035156,297.1499938964844,293.1499938964844,0.4089868068695068,-7090.31787109375,304.0621643066406,0.9126179218292236,0.4042538106441498,0.3625739812850952,292.2394104003906,297.1499938964844,293.1499938964844,0.2843556404113769,-5626.49267578125,304.0788879394531,0.8301347494125366,0.3038870394229889,0.2874226868152618,292.0544738769531,297.1499938964844,293.1499938964844,0.4656527638435364,-6106.4033203125,304.035400390625,0.949611246585846,0.4495831131935119,0.3127772510051727,291.89813232421875,297.1499938964844,293.1499938964844,0.5906069278717041,-9857.7236328125,304.12725830078125,0.9990000128746032,0.6278148889541626,0.50203537940979,292.4056091308594,297.1499938964844,293.1499938964844,0.0692712441086769,-8835.76171875,304.11865234375,0.5695149302482605,0.0990164950489997,0.4502619206905365,287.8786926269531,291.1499938964844,251.4499969482422,250.9237365722656,279.145751953125,292.4035339355469,287.88629150390625,1.0,0.446050614118576,0.4566220939159393,0.4566220939159393,1.0,1.0,-2.298845052719116,0.7446568012237549,1.554188251495361,0.2281455844640731,0.0,0.0,1.0,116.96037292480467,120.0,126.83495330810548,-20461.6328125,1090.044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4098815917969,303.1047058105469,278.1499938964844,0.0,18000.0,313.1499938964844,21148.498046875,21240.0,0.0,0.0,0.5064446926116943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791184663772583,1.47913658618927,-1.806806540116668e-05,0.0,0.0005139769637025,0.0,0.0,359.8034362792969,0.0,0.0,0.0,0.807607889175415,4.0,0.0,1.0
629880,292.2015686035156,297.1499938964844,293.1499938964844,0.4089868068695068,-7090.31787109375,304.0621643066406,0.9126179218292236,0.4042538106441498,0.3625739812850952,292.2394104003906,297.1499938964844,293.1499938964844,0.2843556404113769,-5626.49267578125,304.0788879394531,0.8301347494125366,0.3038870394229889,0.2874226868152618,292.0544738769531,297.1499938964844,293.1499938964844,0.4656527638435364,-6106.4033203125,304.035400390625,0.949611246585846,0.4495831131935119,0.3127772510051727,291.89813232421875,297.1499938964844,293.1499938964844,0.5906069278717041,-9857.7236328125,304.12725830078125,0.9990000128746032,0.6278148889541626,0.50203537940979,292.4056091308594,297.1499938964844,293.1499938964844,0.0692712441086769,-8835.76171875,304.11865234375,0.5695149302482605,0.0990164950489997,0.4502619206905365,287.8786926269531,291.1499938964844,251.4499969482422,250.9237365722656,279.145751953125,292.4035339355469,287.88629150390625,1.0,0.446050614118576,0.4566220939159393,0.4566220939159393,1.0,1.0,-2.298845052719116,0.7446568012237549,1.554188251495361,0.2281455844640731,0.0,0.0,1.0,116.96037292480467,120.0,126.83495330810548,-20461.6328125,1090.044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4098815917969,303.1047058105469,278.1499938964844,0.0,18000.0,313.1499938964844,21148.498046875,21240.0,0.0,0.0,0.5064446926116943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791184663772583,1.47913658618927,-1.806806540116668e-05,0.0,0.0005139769637025,0.0,0.0,359.8034362792969,0.0,0.0,0.0,0.807607889175415,4.0,0.0,1.0
629940,292.2728576660156,297.1499938964844,293.1499938964844,0.4177470505237579,-7199.07275390625,304.0767517089844,0.933861255645752,0.4138182401657104,0.3711055517196655,292.3061218261719,297.1499938964844,293.1499938964844,0.292940229177475,-5752.8447265625,304.0882263183594,0.8477862477302551,0.313421756029129,0.2963427305221557,292.1250915527344,297.1499938964844,293.1499938964844,0.4793966114521026,-6237.69189453125,304.05059814453125,0.9714418053627014,0.463011234998703,0.3220720887184143,291.8947448730469,297.1499938964844,293.1499938964844,0.5619556307792664,-9453.3935546875,304.1814880371094,0.9990000128746032,0.6602113246917725,0.4841444194316864,292.4674377441406,297.1499938964844,293.1499938964844,0.0743834748864173,-9291.466796875,304.1205444335937,0.5914962887763977,0.1053271070122718,0.4776670634746551,288.0227355957031,291.1499938964844,251.4499969482422,250.9231414794922,279.1458435058594,292.46563720703125,288.0304870605469,1.0,0.4493077993392944,0.4562379121780395,0.4562379121780395,1.0,1.0,-2.3423898220062256,0.7611472010612488,1.581242561340332,0.2347936630249023,0.0,0.0,1.0,113.55553436279295,138.0,179.59173583984375,-21232.40234375,1124.0927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1205749511719,303.6965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,21215.8515625,22320.0,0.0,0.0,0.5248751044273376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814718961715698,1.4814900159835815,-1.8125607311958447e-05,0.0,0.0005326815298758,0.0,0.0,361.5236206054688,0.0,0.0,0.0,0.8237851858139038,4.0,0.0,1.0
630000,292.2728576660156,297.1499938964844,293.1499938964844,0.4177470505237579,-7199.07275390625,304.0767517089844,0.933861255645752,0.4138182401657104,0.3711055517196655,292.3061218261719,297.1499938964844,293.1499938964844,0.292940229177475,-5752.8447265625,304.0882263183594,0.8477862477302551,0.313421756029129,0.2963427305221557,292.1250915527344,297.1499938964844,293.1499938964844,0.4793966114521026,-6237.69189453125,304.05059814453125,0.9714418053627014,0.463011234998703,0.3220720887184143,291.8947448730469,297.1499938964844,293.1499938964844,0.5619556307792664,-9453.3935546875,304.1814880371094,0.9990000128746032,0.6602113246917725,0.4841444194316864,292.4674377441406,297.1499938964844,293.1499938964844,0.0743834748864173,-9291.466796875,304.1205444335937,0.5914962887763977,0.1053271070122718,0.4776670634746551,288.0227355957031,291.1499938964844,251.4499969482422,250.9231414794922,279.1458435058594,292.46563720703125,288.0304870605469,1.0,0.4493077993392944,0.4562379121780395,0.4562379121780395,1.0,1.0,-2.3423898220062256,0.7611472010612488,1.581242561340332,0.2347936630249023,0.0,0.0,1.0,113.55553436279295,138.0,179.59173583984375,-21232.40234375,1124.0927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1205749511719,303.6965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,21215.8515625,22320.0,0.0,0.0,0.5248751044273376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814718961715698,1.4814900159835815,-1.8125607311958447e-05,0.0,0.0005326815298758,0.0,0.0,361.5236206054688,0.0,0.0,0.0,0.8237851858139038,4.0,0.0,1.0
630060,292.33935546875,297.1499938964844,293.1499938964844,0.4249965250492096,-7288.21728515625,304.0888977050781,0.9401703476905824,0.4225530624389648,0.3791063725948334,292.3675537109375,297.1499938964844,293.1499938964844,0.3005880713462829,-5864.40625,304.095947265625,0.8545619249343872,0.322340577840805,0.3049105405807495,292.190673828125,297.1499938964844,293.1499938964844,0.4915545582771301,-6353.142578125,304.0632629394531,0.9785786867141724,0.4756729304790497,0.3310007750988006,291.9026794433594,297.1499938964844,293.1499938964844,0.5571646094322205,-9395.154296875,304.1774597167969,0.9990000128746032,0.6904615759849548,0.4860145151615143,292.5229797363281,297.1499938964844,293.1499938964844,0.0792942941188812,-9734.28515625,304.1221618652344,0.6032280921936035,0.1113530173897743,0.5052880048751831,288.1798400878906,291.1499938964844,251.45005798339844,250.9228515625,279.1408996582031,292.5213623046875,288.1861267089844,1.0,0.4602441489696502,0.4550950229167938,0.4550950229167938,1.0,1.0,-2.408422470092773,0.7850937247276306,1.6233288049697876,0.2437241822481155,0.0,0.0,1.0,116.07642364501952,156.0,194.97694396972656,-22201.681640625,1209.213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.75494384765625,304.25067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,22148.697265625,22320.0,0.0,0.0,0.5413455367088318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136911869049072,1.5137101411819458,-1.892257932922803e-05,0.0,0.000549396907445,0.0,0.0,385.6279296875,0.0,0.0,0.0,0.8266047835350037,4.0,0.0,1.0
630120,292.33935546875,297.1499938964844,293.1499938964844,0.4249965250492096,-7288.21728515625,304.0888977050781,0.9401703476905824,0.4225530624389648,0.3791063725948334,292.3675537109375,297.1499938964844,293.1499938964844,0.3005880713462829,-5864.40625,304.095947265625,0.8545619249343872,0.322340577840805,0.3049105405807495,292.190673828125,297.1499938964844,293.1499938964844,0.4915545582771301,-6353.142578125,304.0632629394531,0.9785786867141724,0.4756729304790497,0.3310007750988006,291.9026794433594,297.1499938964844,293.1499938964844,0.5571646094322205,-9395.154296875,304.1774597167969,0.9990000128746032,0.6904615759849548,0.4860145151615143,292.5229797363281,297.1499938964844,293.1499938964844,0.0792942941188812,-9734.28515625,304.1221618652344,0.6032280921936035,0.1113530173897743,0.5052880048751831,288.1798400878906,291.1499938964844,251.45005798339844,250.9228515625,279.1408996582031,292.5213623046875,288.1861267089844,1.0,0.4602441489696502,0.4550950229167938,0.4550950229167938,1.0,1.0,-2.408422470092773,0.7850937247276306,1.6233288049697876,0.2437241822481155,0.0,0.0,1.0,116.07642364501952,156.0,194.97694396972656,-22201.681640625,1209.213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.75494384765625,304.25067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,22148.697265625,22320.0,0.0,0.0,0.5413455367088318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136911869049072,1.5137101411819458,-1.892257932922803e-05,0.0,0.000549396907445,0.0,0.0,385.6279296875,0.0,0.0,0.0,0.8266047835350037,4.0,0.0,1.0
630180,292.4014892578125,297.1499938964844,293.1499938964844,0.4332419633865356,-7393.341796875,304.09539794921875,0.9341161251068116,0.4304867684841156,0.3865337371826172,292.4244079589844,297.1499938964844,293.1499938964844,0.3090174198150635,-5989.37451171875,304.0998229980469,0.8518364429473877,0.3306300342082977,0.3130453526973724,292.2518920898437,297.1499938964844,293.1499938964844,0.5049821138381958,-6483.30078125,304.0696716308594,0.9753480553627014,0.487559825181961,0.3395079374313354,291.9392395019531,297.1499938964844,293.1499938964844,0.575746476650238,-9663.181640625,304.13671875,0.9990000128746032,0.7147090435028076,0.5039171576499939,292.5750427246094,297.1499938964844,293.1499938964844,0.0840795636177063,-10174.1904296875,304.1234741210937,0.6061776280403137,0.1166822388768196,0.5309789776802063,288.2685546875,291.1499938964844,251.4503173828125,250.9228057861328,279.13629150390625,292.57354736328125,288.2718200683594,1.0,0.4763067364692688,0.453479915857315,0.453479915857315,1.0,1.0,-2.4897003173828125,0.8139903545379639,1.6757100820541382,0.254317045211792,0.0,0.0,1.0,123.41160583496094,174.0,134.33766174316406,-23069.52734375,1337.67529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2885131835937,304.6576843261719,278.1499938964844,0.0,18000.0,313.1499938964844,22275.796875,22320.0,0.0,0.0,0.556489109992981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180281400680542,1.5180472135543823,-1.9031165720662105e-05,0.0,0.0005647657089866,0.0,0.0,388.95208740234375,0.0,0.0,0.0,0.8287708759307861,4.0,0.0,1.0
630240,292.4014892578125,297.1499938964844,293.1499938964844,0.4332419633865356,-7393.341796875,304.09539794921875,0.9341161251068116,0.4304867684841156,0.3865337371826172,292.4244079589844,297.1499938964844,293.1499938964844,0.3090174198150635,-5989.37451171875,304.0998229980469,0.8518364429473877,0.3306300342082977,0.3130453526973724,292.2518920898437,297.1499938964844,293.1499938964844,0.5049821138381958,-6483.30078125,304.0696716308594,0.9753480553627014,0.487559825181961,0.3395079374313354,291.9392395019531,297.1499938964844,293.1499938964844,0.575746476650238,-9663.181640625,304.13671875,0.9990000128746032,0.7147090435028076,0.5039171576499939,292.5750427246094,297.1499938964844,293.1499938964844,0.0840795636177063,-10174.1904296875,304.1234741210937,0.6061776280403137,0.1166822388768196,0.5309789776802063,288.2685546875,291.1499938964844,251.4503173828125,250.9228057861328,279.13629150390625,292.57354736328125,288.2718200683594,1.0,0.4763067364692688,0.453479915857315,0.453479915857315,1.0,1.0,-2.4897003173828125,0.8139903545379639,1.6757100820541382,0.254317045211792,0.0,0.0,1.0,123.41160583496094,174.0,134.33766174316406,-23069.52734375,1337.67529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2885131835937,304.6576843261719,278.1499938964844,0.0,18000.0,313.1499938964844,22275.796875,22320.0,0.0,0.0,0.556489109992981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180281400680542,1.5180472135543823,-1.9031165720662105e-05,0.0,0.0005647657089866,0.0,0.0,388.95208740234375,0.0,0.0,0.0,0.8287708759307861,4.0,0.0,1.0
630300,292.4310913085937,297.1499938964844,293.1499938964844,0.4376410841941833,-7450.14453125,304.0973205566406,0.9278113842010498,0.4341538846492767,0.3900289237499237,292.4513244628906,297.1499938964844,293.1499938964844,0.3134469091892242,-6055.3681640625,304.10089111328125,0.8479901552200317,0.3345339000225067,0.316938579082489,292.2810974121094,297.1499938964844,293.1499938964844,0.5120636224746704,-6552.3701171875,304.0713806152344,0.9708914160728456,0.4932030439376831,0.3435928225517273,291.9679260253906,297.1499938964844,293.1499938964844,0.5919439196586609,-9890.3349609375,304.1096496582031,0.9990000128746032,0.7244163751602173,0.5174040794372559,292.60028076171875,297.1499938964844,293.1499938964844,0.0863266289234161,-10382.7724609375,304.12420654296875,0.6051474213600159,0.1190090253949165,0.5426334738731384,288.29248046875,291.1499938964844,251.45057678222656,250.9229278564453,279.1346435546875,292.5988464355469,288.2945251464844,1.0,0.4856900870800018,0.45258828997612,0.45258828997612,1.0,1.0,-2.5336880683898926,0.829518735408783,1.7041691541671753,0.2599533796310425,0.0,0.0,1.0,128.53855895996094,174.0,100.05992889404295,-23486.08984375,1415.3885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5168762207031,304.822265625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.529296875,23400.0,0.0,0.0,0.5636950135231018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187684297561646,1.518787503242493,-1.904973214550409e-05,0.0,0.0005720788030885,0.0,0.0,389.52142333984375,0.0,0.0,0.0,0.8441407680511475,4.0,0.0,1.0
630360,292.4598388671875,297.1499938964844,293.1499938964844,0.4414741992950439,-7498.9208984375,304.0999450683594,0.9200472831726074,0.4376150369644165,0.3933727145195007,292.47735595703125,297.1499938964844,293.1499938964844,0.3174729645252228,-6114.7080078125,304.1025085449219,0.8430509567260742,0.338272750377655,0.3207088708877563,292.3094787597656,297.1499938964844,293.1499938964844,0.5185198187828064,-6614.62646484375,304.0739440917969,0.9649182558059692,0.4986361861228943,0.3475579619407654,292.0027160644531,297.1499938964844,293.1499938964844,0.6109802722930908,-10153.3515625,304.0823669433594,0.9990000128746032,0.7325625419616699,0.5332413911819458,292.6250915527344,297.1499938964844,293.1499938964844,0.0883108079433441,-10566.060546875,304.12530517578125,0.6028242111206055,0.1210967972874641,0.5533750653266907,288.3268127441406,291.1499938964844,251.450912475586,250.92315673828125,279.133544921875,292.62371826171875,288.3292541503906,1.0,0.4957106113433838,0.4516807496547699,0.4516807496547699,1.0,1.0,-2.5789315700531006,0.8454492688179016,1.7334822416305542,0.2657183110713959,0.0,0.0,1.0,134.50051879882812,192.0,96.64073944091795,-23994.185546875,1500.9093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.704833984375,304.9938049316406,278.1499938964844,0.0,18000.0,313.1499938964844,23072.314453125,23400.0,0.0,0.0,0.5708873271942139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449298620224,1.544949650764465,-1.9711664208443835e-05,0.0,0.0005793781019747,0.0,0.0,409.9992980957031,0.0,0.0,0.0,0.84389728307724,4.0,0.0,1.0
630420,292.5148620605469,297.1499938964844,293.1499938964844,0.4504103660583496,-7614.95654296875,304.1016540527344,0.902758538722992,0.4439442753791809,0.399590790271759,292.52691650390625,297.1499938964844,293.1499938964844,0.3264684677124023,-6248.65625,304.1033020019531,0.831265389919281,0.34526127576828,0.3278610706329345,292.3638916015625,297.1499938964844,293.1499938964844,0.5330089330673218,-6755.90576171875,304.0750732421875,0.949500322341919,0.5088927149772644,0.355111688375473,292.0873718261719,297.1499938964844,293.1499938964844,0.6595321893692017,-10811.52734375,304.0240173339844,0.9990000128746032,0.7445090413093567,0.5701662302017212,292.6735534667969,297.1499938964844,293.1499938964844,0.0920851454138755,-10918.84765625,304.1272277832031,0.5952804088592529,0.1245672032237052,0.572029173374176,288.3353576660156,291.1499938964844,251.45196533203125,250.92401123046875,279.1327819824219,292.6722717285156,288.3349304199219,1.0,0.5170099139213562,0.4499058425426483,0.4499058425426483,1.0,1.0,-2.670854091644287,0.8777585625648499,1.793095588684082,0.2774022817611694,0.0,0.0,1.0,148.5531463623047,210.0,27.398256301879883,-24759.234375,1691.956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0065612792969,305.1973571777344,278.1499938964844,0.0,18000.0,313.1499938964844,23316.23828125,23400.0,0.0,0.0,0.5850204229354858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553075075149536,1.5530949831008911,-1.992005854845047e-05,0.0,0.0005937213427387,0.0,0.0,416.5183410644531,0.0,0.0,0.0,0.847962498664856,4.0,0.0,1.0
630480,292.5148620605469,297.1499938964844,293.1499938964844,0.4504103660583496,-7614.95654296875,304.1016540527344,0.902758538722992,0.4439442753791809,0.399590790271759,292.52691650390625,297.1499938964844,293.1499938964844,0.3264684677124023,-6248.65625,304.1033020019531,0.831265389919281,0.34526127576828,0.3278610706329345,292.3638916015625,297.1499938964844,293.1499938964844,0.5330089330673218,-6755.90576171875,304.0750732421875,0.949500322341919,0.5088927149772644,0.355111688375473,292.0873718261719,297.1499938964844,293.1499938964844,0.6595321893692017,-10811.52734375,304.0240173339844,0.9990000128746032,0.7445090413093567,0.5701662302017212,292.6735534667969,297.1499938964844,293.1499938964844,0.0920851454138755,-10918.84765625,304.1272277832031,0.5952804088592529,0.1245672032237052,0.572029173374176,288.3353576660156,291.1499938964844,251.45196533203125,250.92401123046875,279.1327819824219,292.6722717285156,288.3349304199219,1.0,0.5170099139213562,0.4499058425426483,0.4499058425426483,1.0,1.0,-2.670854091644287,0.8777585625648499,1.793095588684082,0.2774022817611694,0.0,0.0,1.0,148.5531463623047,210.0,27.398256301879883,-24759.234375,1691.956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0065612792969,305.1973571777344,278.1499938964844,0.0,18000.0,313.1499938964844,23316.23828125,23400.0,0.0,0.0,0.5850204229354858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553075075149536,1.5530949831008911,-1.992005854845047e-05,0.0,0.0005937213427387,0.0,0.0,416.5183410644531,0.0,0.0,0.0,0.847962498664856,4.0,0.0,1.0
630540,292.566650390625,297.1499938964844,293.1499938964844,0.4598970711231231,-7738.49658203125,304.1019592285156,0.8855913877487183,0.4495282769203186,0.4052152931690216,292.5733947753906,297.1499938964844,293.1499938964844,0.3358702957630157,-6388.53564453125,304.1031799316406,0.8184475302696228,0.3516222834587097,0.3345004022121429,292.4152526855469,297.1499938964844,293.1499938964844,0.5483111143112183,-6904.86669921875,304.07452392578125,0.9315223097801208,0.518391489982605,0.3621923327445984,292.1864318847656,297.1499938964844,293.1499938964844,0.7176418304443359,-11578.6435546875,303.9693298339844,0.9990000128746032,0.7513757944107056,0.6114562749862671,292.7201843261719,297.1499938964844,293.1499938964844,0.0954160913825035,-11232.1181640625,304.1292724609375,0.5853038430213928,0.1271858662366867,0.587134063243866,288.3031616210937,291.1499938964844,251.4535980224609,250.9254608154297,279.1334533691406,292.718994140625,288.301513671875,1.0,0.539114236831665,0.4482775926589966,0.4482775926589966,1.0,1.0,-2.761870622634888,0.9097467064857484,1.852123737335205,0.2889987826347351,0.0,0.0,1.0,164.8375701904297,228.0,-27.848064422607425,-25436.59375,1904.2821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2460632324219,305.3378295898437,278.1499938964844,0.0,18000.0,313.1499938964844,23378.857421875,24480.0,0.0,0.0,0.5987040996551514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555159091949463,1.5551791191101074,-1.997355684579816e-05,0.0,0.0006076085264794,0.0,0.0,418.1974182128906,0.0,0.0,0.0,0.8640024662017822,4.0,0.0,1.0
630600,292.566650390625,297.1499938964844,293.1499938964844,0.4598970711231231,-7738.49658203125,304.1019592285156,0.8855913877487183,0.4495282769203186,0.4052152931690216,292.5733947753906,297.1499938964844,293.1499938964844,0.3358702957630157,-6388.53564453125,304.1031799316406,0.8184475302696228,0.3516222834587097,0.3345004022121429,292.4152526855469,297.1499938964844,293.1499938964844,0.5483111143112183,-6904.86669921875,304.07452392578125,0.9315223097801208,0.518391489982605,0.3621923327445984,292.1864318847656,297.1499938964844,293.1499938964844,0.7176418304443359,-11578.6435546875,303.9693298339844,0.9990000128746032,0.7513757944107056,0.6114562749862671,292.7201843261719,297.1499938964844,293.1499938964844,0.0954160913825035,-11232.1181640625,304.1292724609375,0.5853038430213928,0.1271858662366867,0.587134063243866,288.3031616210937,291.1499938964844,251.4535980224609,250.9254608154297,279.1334533691406,292.718994140625,288.301513671875,1.0,0.539114236831665,0.4482775926589966,0.4482775926589966,1.0,1.0,-2.761870622634888,0.9097467064857484,1.852123737335205,0.2889987826347351,0.0,0.0,1.0,164.8375701904297,228.0,-27.848064422607425,-25436.59375,1904.2821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2460632324219,305.3378295898437,278.1499938964844,0.0,18000.0,313.1499938964844,23378.857421875,24480.0,0.0,0.0,0.5987040996551514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555159091949463,1.5551791191101074,-1.997355684579816e-05,0.0,0.0006076085264794,0.0,0.0,418.1974182128906,0.0,0.0,0.0,0.8640024662017822,4.0,0.0,1.0
630660,292.6156311035156,297.1499938964844,293.1499938964844,0.4682570695877075,-7845.79931640625,304.1039428710937,0.868924081325531,0.4543779790401459,0.4102415144443512,292.6170349121094,297.1499938964844,293.1499938964844,0.3444465696811676,-6514.57568359375,304.1044311523437,0.8051410913467407,0.3573738038539886,0.3406240344047546,292.4638366699219,297.1499938964844,293.1499938964844,0.5624796152114868,-7040.845703125,304.0759582519531,0.9135807156562804,0.5271540880203247,0.3688045144081116,292.2945251464844,297.1499938964844,293.1499938964844,0.7800997495651245,-12380.068359375,303.92559814453125,0.9990000128746032,0.7538913488388062,0.6547313332557678,292.7645263671875,297.1499938964844,293.1499938964844,0.0980585590004921,-11478.8623046875,304.1317749023437,0.5741897225379944,0.1290831863880157,0.5991500616073608,288.2827453613281,291.1499938964844,251.4559326171875,250.9276428222656,279.1350402832031,292.763427734375,288.281005859375,1.0,0.5612558126449585,0.4468546211719513,0.4468546211719513,1.0,1.0,-2.8496692180633545,0.9406556487083436,1.909013628959656,0.300258606672287,0.0,0.0,1.0,182.7185821533203,231.0,-36.130821228027344,-26173.6875,2131.92236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.406494140625,305.4632263183594,278.1499938964844,0.0,18000.0,313.1499938964844,24319.1953125,24480.0,0.0,0.0,0.6123772263526917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.586126446723938,1.5861471891403198,-2.077692624880001e-05,0.0,0.0006214850582182,0.0,0.0,443.6805725097656,0.0,0.0,0.0,0.8661224246025085,4.0,0.0,1.0
630720,292.6156311035156,297.1499938964844,293.1499938964844,0.4682570695877075,-7845.79931640625,304.1039428710937,0.868924081325531,0.4543779790401459,0.4102415144443512,292.6170349121094,297.1499938964844,293.1499938964844,0.3444465696811676,-6514.57568359375,304.1044311523437,0.8051410913467407,0.3573738038539886,0.3406240344047546,292.4638366699219,297.1499938964844,293.1499938964844,0.5624796152114868,-7040.845703125,304.0759582519531,0.9135807156562804,0.5271540880203247,0.3688045144081116,292.2945251464844,297.1499938964844,293.1499938964844,0.7800997495651245,-12380.068359375,303.92559814453125,0.9990000128746032,0.7538913488388062,0.6547313332557678,292.7645263671875,297.1499938964844,293.1499938964844,0.0980585590004921,-11478.8623046875,304.1317749023437,0.5741897225379944,0.1290831863880157,0.5991500616073608,288.2827453613281,291.1499938964844,251.4559326171875,250.9276428222656,279.1350402832031,292.763427734375,288.281005859375,1.0,0.5612558126449585,0.4468546211719513,0.4468546211719513,1.0,1.0,-2.8496692180633545,0.9406556487083436,1.909013628959656,0.300258606672287,0.0,0.0,1.0,182.7185821533203,231.0,-36.130821228027344,-26173.6875,2131.92236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.406494140625,305.4632263183594,278.1499938964844,0.0,18000.0,313.1499938964844,24319.1953125,24480.0,0.0,0.0,0.6123772263526917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.586126446723938,1.5861471891403198,-2.077692624880001e-05,0.0,0.0006214850582182,0.0,0.0,443.6805725097656,0.0,0.0,0.0,0.8661224246025085,4.0,0.0,1.0
630780,292.6612548828125,297.1499938964844,293.1499938964844,0.4765031933784485,-7951.37353515625,304.1055908203125,0.8582969307899475,0.4586594402790069,0.4145966172218323,292.6575622558594,297.1499938964844,293.1499938964844,0.3529089093208313,-6638.431640625,304.1055603027344,0.7964729070663452,0.3626562356948852,0.3461388945579529,292.50909423828125,297.1499938964844,293.1499938964844,0.5767423510551453,-7176.99609375,304.0769348144531,0.9032500386238098,0.5353540778160095,0.3748972117900848,292.3995666503906,297.1499938964844,293.1499938964844,0.8319041728973389,-13011.3564453125,303.9149475097656,0.9990000128746032,0.7542434334754944,0.6866837739944458,292.8055725097656,297.1499938964844,293.1499938964844,0.1002538204193115,-11684.423828125,304.1341857910156,0.566581666469574,0.1305229067802429,0.6081443428993225,288.2400207519531,291.1499938964844,251.45909118652344,250.9306640625,279.1390075683594,292.8045959472656,288.2387084960937,1.0,0.577767550945282,0.4459513425827026,0.4459513425827026,1.0,1.0,-2.918095350265503,0.9649662375450134,1.9531290531158447,0.3095313310623169,0.0,0.0,1.0,196.78146362304688,234.0,-50.23225021362305,-26664.107421875,2318.909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5548400878906,305.5475158691406,278.1499938964844,0.0,18000.0,313.1499938964844,24439.70703125,24480.0,0.0,0.0,0.6255770921707153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590051531791687,1.5900723934173584,-2.087988650600892e-05,0.0,0.0006348812603391,0.0,0.0,446.9826354980469,0.0,0.0,0.0,0.8680779933929443,4.0,0.0,1.0
630840,292.6612548828125,297.1499938964844,293.1499938964844,0.4765031933784485,-7951.37353515625,304.1055908203125,0.8582969307899475,0.4586594402790069,0.4145966172218323,292.6575622558594,297.1499938964844,293.1499938964844,0.3529089093208313,-6638.431640625,304.1055603027344,0.7964729070663452,0.3626562356948852,0.3461388945579529,292.50909423828125,297.1499938964844,293.1499938964844,0.5767423510551453,-7176.99609375,304.0769348144531,0.9032500386238098,0.5353540778160095,0.3748972117900848,292.3995666503906,297.1499938964844,293.1499938964844,0.8319041728973389,-13011.3564453125,303.9149475097656,0.9990000128746032,0.7542434334754944,0.6866837739944458,292.8055725097656,297.1499938964844,293.1499938964844,0.1002538204193115,-11684.423828125,304.1341857910156,0.566581666469574,0.1305229067802429,0.6081443428993225,288.2400207519531,291.1499938964844,251.45909118652344,250.9306640625,279.1390075683594,292.8045959472656,288.2387084960937,1.0,0.577767550945282,0.4459513425827026,0.4459513425827026,1.0,1.0,-2.918095350265503,0.9649662375450134,1.9531290531158447,0.3095313310623169,0.0,0.0,1.0,196.78146362304688,234.0,-50.23225021362305,-26664.107421875,2318.909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5548400878906,305.5475158691406,278.1499938964844,0.0,18000.0,313.1499938964844,24439.70703125,24480.0,0.0,0.0,0.6255770921707153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590051531791687,1.5900723934173584,-2.087988650600892e-05,0.0,0.0006348812603391,0.0,0.0,446.9826354980469,0.0,0.0,0.0,0.8680779933929443,4.0,0.0,1.0
630900,292.68292236328125,297.1499938964844,293.1499938964844,0.480162650346756,-7997.658203125,304.1070251464844,0.8545745015144348,0.4605942070484161,0.4165527522563934,292.6767272949219,297.1499938964844,293.1499938964844,0.3567883372306824,-6694.677734375,304.1065979003906,0.7935697436332703,0.3651294708251953,0.3486975729465484,292.53057861328125,297.1499938964844,293.1499938964844,0.5834069848060608,-7239.92431640625,304.0780944824219,0.9000399708747864,0.5392551422119141,0.3777748942375183,292.4465026855469,297.1499938964844,293.1499938964844,0.8535131216049194,-13264.2646484375,303.91845703125,0.9990000128746032,0.7545311450958252,0.6991581916809082,292.8246154785156,297.1499938964844,293.1499938964844,0.1011701226234436,-11769.6787109375,304.1354064941406,0.5638372302055359,0.1311452239751815,0.611920177936554,288.2239685058594,291.1499938964844,251.4610290527344,250.9325256347656,279.14093017578125,292.8236999511719,288.2230224609375,1.0,0.5845525860786438,0.4456419646739959,0.4456419646739959,1.0,1.0,-2.946519613265991,0.97517991065979,1.9713398218154907,0.3134481906890869,0.0,0.0,1.0,202.50108337402344,234.0,-46.752960205078125,-26881.4296875,2398.3203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6385498046875,305.6001892089844,278.1499938964844,0.0,18000.0,313.1499938964844,24459.859375,25560.0,0.0,0.0,0.6318472623825073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907069444656372,1.5907278060913086,-2.089710142172408e-05,0.0,0.0006412446964532,0.0,0.0,447.5355529785156,0.0,0.0,0.0,0.8834046125411987,4.0,0.0,1.0
630960,292.70391845703125,297.1499938964844,293.1499938964844,0.4826592206954956,-8027.7685546875,304.1103210449219,0.8515444397926331,0.4623863995075226,0.4183649122714996,292.6952514648437,297.1499938964844,293.1499938964844,0.3597913086414337,-6737.07958984375,304.1090393066406,0.7913012504577637,0.367490142583847,0.3511295020580292,292.5513610839844,297.1499938964844,293.1499938964844,0.5887323617935181,-7288.810546875,304.0815124511719,0.8975738883018494,0.5430207252502441,0.3805451393127441,292.4897155761719,297.1499938964844,293.1499938964844,0.8713626265525818,-13465.5390625,303.9281616210937,0.9990000128746032,0.7549498677253723,0.7098925113677979,292.8426208496094,297.1499938964844,293.1499938964844,0.1018184274435043,-11827.830078125,304.1368713378906,0.5615943074226379,0.1317262202501297,0.6153724193572998,288.2359619140625,291.1499938964844,251.4632110595703,250.9346466064453,279.14263916015625,292.8417663574219,288.2364196777344,1.0,0.5905577540397644,0.4454040229320526,0.4454040229320526,1.0,1.0,-2.972009897232056,0.9844075441360474,1.9876023530960083,0.3170315623283386,0.0,0.0,1.0,207.5530700683593,237.0,-9.357043266296388,-27205.263671875,2470.312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.711669921875,305.6884765625,278.1499938964844,0.0,18000.0,313.1499938964844,25245.9296875,25560.0,0.0,0.0,0.638064444065094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160651445388794,1.616086721420288,-2.156867594749201e-05,0.0,0.0006475542904809,0.0,0.0,469.2819213867188,0.0,0.0,0.0,0.8826965093612671,4.0,0.0,1.0
631020,292.7437438964844,297.1499938964844,293.1499938964844,0.4876081645488739,-8088.23876953125,304.11529541015625,0.8453249335289001,0.4656126797199249,0.4216667115688324,292.7301025390625,297.1499938964844,293.1499938964844,0.3658037781715393,-6822.41943359375,304.1126708984375,0.7865200638771057,0.3719360828399658,0.3557345569133758,292.590576171875,297.1499938964844,293.1499938964844,0.5994593501091003,-7387.8525390625,304.08648681640625,0.8923945426940918,0.5502275824546814,0.3858545124530792,292.559326171875,297.1499938964844,293.1499938964844,0.8896133899688721,-13632.064453125,303.972412109375,0.9949963688850404,0.7575084567070007,0.7170036435127258,292.8754272460937,297.1499938964844,293.1499938964844,0.1031678542494773,-11950.33203125,304.13897705078125,0.5569968223571777,0.132857859134674,0.6220821142196655,288.2464904785156,291.1499938964844,251.4684295654297,250.939697265625,279.14678955078125,292.8746643066406,288.24737548828125,1.0,0.6000747084617615,0.4452963173389435,0.4452963173389435,1.0,1.0,-3.004838228225708,0.9966886043548584,2.0081496238708496,0.3222194015979767,0.0,0.0,1.0,217.3888092041016,240.0,10.324662208557127,-27556.068359375,2581.449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.87945556640625,305.82342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,25482.359375,25560.0,0.0,0.0,0.6498209238052368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62361478805542,1.6236366033554075,-2.1770667444798164e-05,0.0,0.0006594856386072,0.0,0.0,475.8896789550781,0.0,0.0,0.0,0.8864553570747375,4.0,0.0,1.0
631080,292.7437438964844,297.1499938964844,293.1499938964844,0.4876081645488739,-8088.23876953125,304.11529541015625,0.8453249335289001,0.4656126797199249,0.4216667115688324,292.7301025390625,297.1499938964844,293.1499938964844,0.3658037781715393,-6822.41943359375,304.1126708984375,0.7865200638771057,0.3719360828399658,0.3557345569133758,292.590576171875,297.1499938964844,293.1499938964844,0.5994593501091003,-7387.8525390625,304.08648681640625,0.8923945426940918,0.5502275824546814,0.3858545124530792,292.559326171875,297.1499938964844,293.1499938964844,0.8896133899688721,-13632.064453125,303.972412109375,0.9949963688850404,0.7575084567070007,0.7170036435127258,292.8754272460937,297.1499938964844,293.1499938964844,0.1031678542494773,-11950.33203125,304.13897705078125,0.5569968223571777,0.132857859134674,0.6220821142196655,288.2464904785156,291.1499938964844,251.4684295654297,250.939697265625,279.14678955078125,292.8746643066406,288.24737548828125,1.0,0.6000747084617615,0.4452963173389435,0.4452963173389435,1.0,1.0,-3.004838228225708,0.9966886043548584,2.0081496238708496,0.3222194015979767,0.0,0.0,1.0,217.3888092041016,240.0,10.324662208557127,-27556.068359375,2581.449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.87945556640625,305.82342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,25482.359375,25560.0,0.0,0.0,0.6498209238052368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62361478805542,1.6236366033554075,-2.1770667444798164e-05,0.0,0.0006594856386072,0.0,0.0,475.8896789550781,0.0,0.0,0.0,0.8864553570747375,4.0,0.0,1.0
631140,292.7811889648437,297.1499938964844,293.1499938964844,0.4912491738796234,-8131.50634765625,304.1208190917969,0.8413426876068115,0.4683083593845367,0.4244181215763092,292.7628173828125,297.1499938964844,293.1499938964844,0.37082040309906,-6892.68212890625,304.11676025390625,0.7838633060455322,0.375942051410675,0.3598505556583404,292.6272888183594,297.1499938964844,293.1499938964844,0.6088268756866455,-7473.2978515625,304.092041015625,0.8897279500961304,0.5569574236869812,0.3907728195190429,292.6072998046875,297.1499938964844,293.1499938964844,0.9013373851776124,-13731.791015625,304.0115661621094,0.9912077784538268,0.7627246379852295,0.7216835021972656,292.9043884277344,297.1499938964844,293.1499938964844,0.1042791977524757,-12049.8125,304.14080810546875,0.5542985796928406,0.1339347064495086,0.6281392574310303,288.2704162597656,291.1499938964844,251.474838256836,250.94595336914065,279.14892578125,292.9037475585937,288.2716369628906,1.0,0.6074270009994507,0.4453136324882507,0.4453136324882507,1.0,1.0,-3.031607389450073,1.0069787502288818,2.0246286392211914,0.3264923393726349,0.0,0.0,1.0,224.71180725097656,243.0,27.65133476257324,-27891.37109375,2670.60205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0939636230469,305.993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.10546875,26640.0,0.0,0.0,0.6603391170501709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254853010177612,1.625507116317749,-2.18208570004208e-05,0.0,0.0006701602833345,0.0,0.0,477.5362854003906,0.0,0.0,0.0,0.902386486530304,4.0,0.0,1.0
