time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631200,292.7811889648437,297.1499938964844,293.1499938964844,0.4912491738796234,-8131.50634765625,304.1208190917969,0.8413426876068115,0.4683083593845367,0.4244181215763092,292.7628173828125,297.1499938964844,293.1499938964844,0.37082040309906,-6892.68212890625,304.11676025390625,0.7838633060455322,0.375942051410675,0.3598505556583404,292.6272888183594,297.1499938964844,293.1499938964844,0.6088268756866455,-7473.2978515625,304.092041015625,0.8897279500961304,0.5569574236869812,0.3907728195190429,292.6072998046875,297.1499938964844,293.1499938964844,0.9013373851776124,-13731.791015625,304.0115661621094,0.9912077784538268,0.7627246379852295,0.7216835021972656,292.9043884277344,297.1499938964844,293.1499938964844,0.1042791977524757,-12049.8125,304.14080810546875,0.5542985796928406,0.1339347064495086,0.6281392574310303,288.2704162597656,291.1499938964844,251.474838256836,250.94595336914065,279.14892578125,292.9037475585937,288.2716369628906,1.0,0.6074270009994507,0.4453136324882507,0.4453136324882507,1.0,1.0,-3.031607389450073,1.0069787502288818,2.0246286392211914,0.3264923393726349,0.0,0.0,1.0,224.71180725097656,243.0,27.65133476257324,-27891.37109375,2670.60205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0939636230469,305.993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,25541.10546875,26640.0,0.0,0.0,0.6603391170501709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254853010177612,1.625507116317749,-2.18208570004208e-05,0.0,0.0006701602833345,0.0,0.0,477.5362854003906,0.0,0.0,0.0,0.902386486530304,4.0,0.0,1.0
631260,292.8164978027344,297.1499938964844,293.1499938964844,0.4927150905132293,-8145.892578125,304.1279602050781,0.8387982249259949,0.470490038394928,0.426644504070282,292.7934875488281,297.1499938964844,293.1499938964844,0.3741672039031982,-6937.68408203125,304.1221618652344,0.7825887203216553,0.3795306980609894,0.3634978532791137,292.6615600585937,297.1499938964844,293.1499938964844,0.615749180316925,-7534.41943359375,304.09967041015625,0.8887345790863037,0.5632451176643372,0.3953268527984619,292.647216796875,297.1499938964844,293.1499938964844,0.910434067249298,-13807.1494140625,304.0421447753906,0.9892680048942566,0.768369734287262,0.7270988821983337,292.9301147460937,297.1499938964844,293.1499938964844,0.1049744635820388,-12108.1748046875,304.1426696777344,0.5528683662414551,0.1349400281906128,0.6335818767547607,288.3321228027344,291.1499938964844,251.4825897216797,250.9534912109375,279.14990234375,292.9295349121094,288.3339538574219,1.0,0.6136021614074707,0.4453563988208771,0.4453563988208771,1.0,1.0,-3.0571982860565186,1.0168577432632446,2.0403404235839844,0.3306469023227691,0.0,0.0,1.0,230.2427673339844,246.0,63.03678894042969,-28357.869140625,2749.2412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2908630371094,306.1967468261719,278.1499938964844,0.0,18000.0,313.1499938964844,26488.23046875,26640.0,0.0,0.0,0.6701981425285339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553493738174438,1.6553720235824585,-2.263002716063056e-05,0.0,0.0006801658892072,0.0,0.0,504.343505859375,0.0,0.0,0.0,0.9038888812065125,4.0,0.0,1.0
631320,292.8164978027344,297.1499938964844,293.1499938964844,0.4927150905132293,-8145.892578125,304.1279602050781,0.8387982249259949,0.470490038394928,0.426644504070282,292.7934875488281,297.1499938964844,293.1499938964844,0.3741672039031982,-6937.68408203125,304.1221618652344,0.7825887203216553,0.3795306980609894,0.3634978532791137,292.6615600585937,297.1499938964844,293.1499938964844,0.615749180316925,-7534.41943359375,304.09967041015625,0.8887345790863037,0.5632451176643372,0.3953268527984619,292.647216796875,297.1499938964844,293.1499938964844,0.910434067249298,-13807.1494140625,304.0421447753906,0.9892680048942566,0.768369734287262,0.7270988821983337,292.9301147460937,297.1499938964844,293.1499938964844,0.1049744635820388,-12108.1748046875,304.1426696777344,0.5528683662414551,0.1349400281906128,0.6335818767547607,288.3321228027344,291.1499938964844,251.4825897216797,250.9534912109375,279.14990234375,292.9295349121094,288.3339538574219,1.0,0.6136021614074707,0.4453563988208771,0.4453563988208771,1.0,1.0,-3.0571982860565186,1.0168577432632446,2.0403404235839844,0.3306469023227691,0.0,0.0,1.0,230.2427673339844,246.0,63.03678894042969,-28357.869140625,2749.2412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2908630371094,306.1967468261719,278.1499938964844,0.0,18000.0,313.1499938964844,26488.23046875,26640.0,0.0,0.0,0.6701981425285339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553493738174438,1.6553720235824585,-2.263002716063056e-05,0.0,0.0006801658892072,0.0,0.0,504.343505859375,0.0,0.0,0.0,0.9038888812065125,4.0,0.0,1.0
631380,292.8496398925781,297.1499938964844,293.1499938964844,0.4942083060741424,-8162.03173828125,304.1328125,0.8367634415626526,0.4722167551517486,0.4284180998802185,292.8221740722656,297.1499938964844,293.1499938964844,0.3775389492511749,-6983.99267578125,304.12579345703125,0.7817893028259277,0.3827398419380188,0.3667466640472412,292.6934509277344,297.1499938964844,293.1499938964844,0.622907817363739,-7598.99853515625,304.1044921875,0.8883747458457947,0.5691524147987366,0.3995830118656158,292.68292236328125,297.1499938964844,293.1499938964844,0.9195430874824524,-13891.6845703125,304.062744140625,0.9880337119102478,0.7738640904426575,0.732413649559021,292.95318603515625,297.1499938964844,293.1499938964844,0.1056976094841957,-12171.0068359375,304.1438903808594,0.5518766641616821,0.1358274966478347,0.6383967995643616,288.3713073730469,291.1499938964844,251.4917907714844,250.96246337890625,279.15045166015625,292.9526672363281,288.37286376953125,1.0,0.6189947128295898,0.4454320967197418,0.4454320967197418,1.0,1.0,-3.080533027648926,1.0259417295455933,2.054591178894043,0.3345139026641845,0.0,0.0,1.0,234.89190673828125,249.0,56.48395538330078,-28682.7421875,2819.89990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.496337890625,306.3644104003906,278.1499938964844,0.0,18000.0,313.1499938964844,26603.568359375,26640.0,0.0,0.0,0.6791708469390869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658949375152588,1.658972144126892,-2.2728565454599448e-05,0.0,0.0006892720703035,0.0,0.0,507.6412353515625,0.0,0.0,0.0,0.9056794047355652,4.0,0.0,1.0
631440,292.8496398925781,297.1499938964844,293.1499938964844,0.4942083060741424,-8162.03173828125,304.1328125,0.8367634415626526,0.4722167551517486,0.4284180998802185,292.8221740722656,297.1499938964844,293.1499938964844,0.3775389492511749,-6983.99267578125,304.12579345703125,0.7817893028259277,0.3827398419380188,0.3667466640472412,292.6934509277344,297.1499938964844,293.1499938964844,0.622907817363739,-7598.99853515625,304.1044921875,0.8883747458457947,0.5691524147987366,0.3995830118656158,292.68292236328125,297.1499938964844,293.1499938964844,0.9195430874824524,-13891.6845703125,304.062744140625,0.9880337119102478,0.7738640904426575,0.732413649559021,292.95318603515625,297.1499938964844,293.1499938964844,0.1056976094841957,-12171.0068359375,304.1438903808594,0.5518766641616821,0.1358274966478347,0.6383967995643616,288.3713073730469,291.1499938964844,251.4917907714844,250.96246337890625,279.15045166015625,292.9526672363281,288.37286376953125,1.0,0.6189947128295898,0.4454320967197418,0.4454320967197418,1.0,1.0,-3.080533027648926,1.0259417295455933,2.054591178894043,0.3345139026641845,0.0,0.0,1.0,234.89190673828125,249.0,56.48395538330078,-28682.7421875,2819.89990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.496337890625,306.3644104003906,278.1499938964844,0.0,18000.0,313.1499938964844,26603.568359375,26640.0,0.0,0.0,0.6791708469390869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658949375152588,1.658972144126892,-2.2728565454599448e-05,0.0,0.0006892720703035,0.0,0.0,507.6412353515625,0.0,0.0,0.0,0.9056794047355652,4.0,0.0,1.0
631500,292.8654479980469,297.1499938964844,293.1499938964844,0.4947399199008941,-8167.5068359375,304.13494873046875,0.8358151316642761,0.4729174375534057,0.4291534721851349,292.8358459472656,297.1499938964844,293.1499938964844,0.379056841135025,-7004.7900390625,304.12744140625,0.7814458012580872,0.3842078447341919,0.3682355284690857,292.7084350585937,297.1499938964844,293.1499938964844,0.6263048648834229,-7629.6708984375,304.1065979003906,0.888295590877533,0.5719928741455078,0.4016175270080566,292.6996765136719,297.1499938964844,293.1499938964844,0.9236817359924316,-13931.009765625,304.071044921875,0.9875322580337524,0.7764869332313538,0.7349699139595032,292.9638671875,297.1499938964844,293.1499938964844,0.1060101315379142,-12197.9970703125,304.1444396972656,0.5514232516288757,0.1362183094024658,0.6405463218688965,288.3899230957031,291.1499938964844,251.4969787597656,250.967514038086,279.1506652832031,292.96337890625,288.3914794921875,1.0,0.6214702129364014,0.4454827904701233,0.4454827904701233,1.0,1.0,-3.091311454772949,1.0301718711853027,2.0611395835876465,0.3363349437713623,0.0,0.0,1.0,237.0229034423828,249.0,54.43326568603516,-28837.884765625,2852.771240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.60272216796875,306.44989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.091796875,27720.0,0.0,0.0,0.6833062767982483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659526824951172,1.659549593925476,-2.2744390662410296e-05,0.0,0.0006934690172784,0.0,0.0,508.1715087890625,0.0,0.0,0.0,0.9209665656089784,4.0,0.0,1.0
631560,292.8808288574219,297.1499938964844,293.1499938964844,0.4942779839038849,-8159.439453125,304.1385192871094,0.8348692059516907,0.473499447107315,0.4297887086868286,292.84912109375,297.1499938964844,293.1499938964844,0.379802942276001,-7013.74560546875,304.13018798828125,0.7810981273651123,0.3855833113193512,0.3696371614933014,292.7227783203125,297.1499938964844,293.1499938964844,0.6285479068756104,-7648.66455078125,304.1103820800781,0.8882468342781067,0.5747670531272888,0.4036076068878174,292.71600341796875,297.1499938964844,293.1499938964844,0.9260404109954834,-13948.697265625,304.0810852050781,0.9870510697364808,0.7789852619171143,0.7374235391616821,292.9740905761719,297.1499938964844,293.1499938964844,0.1061069592833519,-12203.3486328125,304.145263671875,0.5509595274925232,0.1365714520215988,0.6425217986106873,288.4318542480469,291.1499938964844,251.5025787353516,250.9729766845703,279.15087890625,292.9736328125,288.434326171875,1.0,0.6238231062889099,0.4455427825450897,0.4455427825450897,1.0,1.0,-3.1014790534973145,1.034189224243164,2.0672898292541504,0.3380811810493469,0.0,0.0,1.0,239.0728912353516,252.0,82.3325424194336,-29104.865234375,2884.17529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.69207763671875,306.56182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,27418.171875,27720.0,0.0,0.0,0.6874154806137085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841564178466797,1.6841799020767212,-2.34245144383749e-05,0.0,0.0006976393051445,0.0,0.0,531.135009765625,0.0,0.0,0.0,0.9198378324508668,4.0,0.0,1.0
631620,292.9104309082031,297.1499938964844,293.1499938964844,0.4941185414791107,-8154.96923828125,304.142578125,0.8328937888145447,0.4743153750896454,0.4307309091091156,292.8743896484375,297.1499938964844,293.1499938964844,0.3819314539432525,-7042.3125,304.1332092285156,0.7803214192390442,0.3880780637264251,0.3721850514411926,292.749755859375,297.1499938964844,293.1499938964844,0.6342549324035645,-7700.04443359375,304.1140441894531,0.888148844242096,0.58011794090271,0.4074455797672272,292.7470703125,297.1499938964844,293.1499938964844,0.9320110082626344,-14004.8310546875,304.0939636230469,0.9860689043998718,0.7836787700653076,0.7420098185539246,292.9931335449219,297.1499938964844,293.1499938964844,0.1064655929803848,-12232.28125,304.146240234375,0.5499330759048462,0.1371620297431945,0.6459366679191589,288.47918701171875,291.1499938964844,251.5150756835937,250.9851226806641,279.1512756347656,292.9927062988281,288.4808654785156,1.0,0.6281993389129639,0.4456923007965088,0.4456923007965088,1.0,1.0,-3.119911193847656,1.0415658950805664,2.0783450603485107,0.341338574886322,0.0,0.0,1.0,243.0112762451172,255.0,68.33708953857422,-29397.16015625,2942.751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8647766113281,306.71063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,27648.796875,27720.0,0.0,0.0,0.695175290107727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912246942520142,1.6912482976913452,-2.3621547370566987e-05,0.0,0.0007055145688354,0.0,0.0,537.8505249023438,0.0,0.0,0.0,0.9233488440513612,4.0,0.0,1.0
631680,292.9104309082031,297.1499938964844,293.1499938964844,0.4941185414791107,-8154.96923828125,304.142578125,0.8328937888145447,0.4743153750896454,0.4307309091091156,292.8743896484375,297.1499938964844,293.1499938964844,0.3819314539432525,-7042.3125,304.1332092285156,0.7803214192390442,0.3880780637264251,0.3721850514411926,292.749755859375,297.1499938964844,293.1499938964844,0.6342549324035645,-7700.04443359375,304.1140441894531,0.888148844242096,0.58011794090271,0.4074455797672272,292.7470703125,297.1499938964844,293.1499938964844,0.9320110082626344,-14004.8310546875,304.0939636230469,0.9860689043998718,0.7836787700653076,0.7420098185539246,292.9931335449219,297.1499938964844,293.1499938964844,0.1064655929803848,-12232.28125,304.146240234375,0.5499330759048462,0.1371620297431945,0.6459366679191589,288.47918701171875,291.1499938964844,251.5150756835937,250.9851226806641,279.1512756347656,292.9927062988281,288.4808654785156,1.0,0.6281993389129639,0.4456923007965088,0.4456923007965088,1.0,1.0,-3.119911193847656,1.0415658950805664,2.0783450603485107,0.341338574886322,0.0,0.0,1.0,243.0112762451172,255.0,68.33708953857422,-29397.16015625,2942.751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8647766113281,306.71063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,27648.796875,27720.0,0.0,0.0,0.695175290107727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912246942520142,1.6912482976913452,-2.3621547370566987e-05,0.0,0.0007055145688354,0.0,0.0,537.8505249023438,0.0,0.0,0.0,0.9233488440513612,4.0,0.0,1.0
631740,292.93804931640625,297.1499938964844,293.1499938964844,0.493724375963211,-8148.06689453125,304.14569091796875,0.8308334946632385,0.4747816622257232,0.4313354194164276,292.89801025390625,297.1499938964844,293.1499938964844,0.3838752806186676,-7068.595703125,304.13555908203125,0.7794345021247864,0.3902659714221954,0.374434232711792,292.77496337890625,297.1499938964844,293.1499938964844,0.6398562788963318,-7750.8193359375,304.1166687011719,0.8879947662353516,0.5851430892944336,0.4110698699951172,292.7759094238281,297.1499938964844,293.1499938964844,0.9375410676002502,-14059.1494140625,304.1033630371094,0.9850629568099976,0.7880358695983887,0.7462705969810486,293.0105285644531,297.1499938964844,293.1499938964844,0.1067448630928993,-12254.6416015625,304.14703369140625,0.5487597584724426,0.1376063525676727,0.6486707925796509,288.5175476074219,291.1499938964844,251.5294189453125,250.99905395507807,279.15167236328125,293.0101623535156,288.51904296875,1.0,0.6322017908096313,0.4458777010440826,0.4458777010440826,1.0,1.0,-3.1361114978790283,1.0481759309768677,2.087935447692871,0.3443254232406616,0.0,0.0,1.0,246.7829132080078,258.0,57.48694610595703,-29655.9296875,2996.4013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.04412841796875,306.8575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,27703.322265625,28800.0,0.0,0.0,0.7021640539169312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928914785385132,1.6929152011871338,-2.3668129870202392e-05,0.0,0.0007126072305254,0.0,0.0,539.4423217773438,0.0,0.0,0.0,0.939176857471466,4.0,0.0,1.0
631800,292.93804931640625,297.1499938964844,293.1499938964844,0.493724375963211,-8148.06689453125,304.14569091796875,0.8308334946632385,0.4747816622257232,0.4313354194164276,292.89801025390625,297.1499938964844,293.1499938964844,0.3838752806186676,-7068.595703125,304.13555908203125,0.7794345021247864,0.3902659714221954,0.374434232711792,292.77496337890625,297.1499938964844,293.1499938964844,0.6398562788963318,-7750.8193359375,304.1166687011719,0.8879947662353516,0.5851430892944336,0.4110698699951172,292.7759094238281,297.1499938964844,293.1499938964844,0.9375410676002502,-14059.1494140625,304.1033630371094,0.9850629568099976,0.7880358695983887,0.7462705969810486,293.0105285644531,297.1499938964844,293.1499938964844,0.1067448630928993,-12254.6416015625,304.14703369140625,0.5487597584724426,0.1376063525676727,0.6486707925796509,288.5175476074219,291.1499938964844,251.5294189453125,250.99905395507807,279.15167236328125,293.0101623535156,288.51904296875,1.0,0.6322017908096313,0.4458777010440826,0.4458777010440826,1.0,1.0,-3.1361114978790283,1.0481759309768677,2.087935447692871,0.3443254232406616,0.0,0.0,1.0,246.7829132080078,258.0,57.48694610595703,-29655.9296875,2996.4013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.04412841796875,306.8575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,27703.322265625,28800.0,0.0,0.0,0.7021640539169312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928914785385132,1.6929152011871338,-2.3668129870202392e-05,0.0,0.0007126072305254,0.0,0.0,539.4423217773438,0.0,0.0,0.0,0.939176857471466,4.0,0.0,1.0
631860,292.96405029296875,297.1499938964844,293.1499938964844,0.4918374121189117,-8121.29052734375,304.150146484375,0.8286398649215698,0.4748794138431549,0.4316279888153076,292.9202880859375,297.1499938964844,293.1499938964844,0.3846198320388794,-7076.91650390625,304.1390380859375,0.7783804535865784,0.3921319842338562,0.3763907849788666,292.7989501953125,297.1499938964844,293.1499938964844,0.6436142921447754,-7783.3642578125,304.1213684082031,0.8876800537109375,0.5897806882858276,0.4144345223903656,292.8030700683594,297.1499938964844,293.1499938964844,0.9403793215751648,-14082.267578125,304.11395263671875,0.9839568734169006,0.7920044660568237,0.7501842975616455,293.0264587402344,297.1499938964844,293.1499938964844,0.1066763922572135,-12243.0283203125,304.1481018066406,0.5474048852920532,0.1379112154245376,0.6507749557495117,288.5837707519531,291.1499938964844,251.5457000732422,251.01486206054688,279.15203857421875,293.0260925292969,288.5855407714844,1.0,0.6358753442764282,0.4461008906364441,0.4461008906364441,1.0,1.0,-3.15009880065918,1.054032325744629,2.096066474914551,0.3470558226108551,0.0,0.0,1.0,250.46543884277344,261.0,75.30908966064453,-30018.30859375,3045.408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1869812011719,307.0201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,28656.228515625,28800.0,0.0,0.0,0.7088674306869507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721760392189026,1.7217848300933838,-2.448223858664278e-05,0.0,0.0007194103091023,0.0,0.0,567.51318359375,0.0,0.0,0.0,0.9401239156723022,4.0,0.0,1.0
631920,292.96405029296875,297.1499938964844,293.1499938964844,0.4918374121189117,-8121.29052734375,304.150146484375,0.8286398649215698,0.4748794138431549,0.4316279888153076,292.9202880859375,297.1499938964844,293.1499938964844,0.3846198320388794,-7076.91650390625,304.1390380859375,0.7783804535865784,0.3921319842338562,0.3763907849788666,292.7989501953125,297.1499938964844,293.1499938964844,0.6436142921447754,-7783.3642578125,304.1213684082031,0.8876800537109375,0.5897806882858276,0.4144345223903656,292.8030700683594,297.1499938964844,293.1499938964844,0.9403793215751648,-14082.267578125,304.11395263671875,0.9839568734169006,0.7920044660568237,0.7501842975616455,293.0264587402344,297.1499938964844,293.1499938964844,0.1066763922572135,-12243.0283203125,304.1481018066406,0.5474048852920532,0.1379112154245376,0.6507749557495117,288.5837707519531,291.1499938964844,251.5457000732422,251.01486206054688,279.15203857421875,293.0260925292969,288.5855407714844,1.0,0.6358753442764282,0.4461008906364441,0.4461008906364441,1.0,1.0,-3.15009880065918,1.054032325744629,2.096066474914551,0.3470558226108551,0.0,0.0,1.0,250.46543884277344,261.0,75.30908966064453,-30018.30859375,3045.408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1869812011719,307.0201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,28656.228515625,28800.0,0.0,0.0,0.7088674306869507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721760392189026,1.7217848300933838,-2.448223858664278e-05,0.0,0.0007194103091023,0.0,0.0,567.51318359375,0.0,0.0,0.0,0.9401239156723022,4.0,0.0,1.0
631980,292.9886474609375,297.1499938964844,293.1499938964844,0.4903598427772522,-8100.990234375,304.1525573730469,0.8262636661529541,0.4745984375476837,0.4315740466117859,292.94146728515625,297.1499938964844,293.1499938964844,0.3856654763221741,-7090.54931640625,304.14093017578125,0.7771151661872864,0.3936580419540405,0.3780262470245361,292.8216552734375,297.1499938964844,293.1499938964844,0.6480159759521484,-7823.10791015625,304.1235656738281,0.8871839642524719,0.5940707325935364,0.4175496995449066,292.82843017578125,297.1499938964844,293.1499938964844,0.9440557956695556,-14119.1005859375,304.1197814941406,0.9827277064323424,0.7956479787826538,0.7537742257118225,293.041015625,297.1499938964844,293.1499938964844,0.1066865250468254,-12240.814453125,304.1487121582031,0.5458588004112244,0.1380839198827743,0.6522812843322754,288.62322998046875,291.1499938964844,251.5640869140625,251.0326538085937,279.1524353027344,293.04071044921875,288.6246643066406,1.0,0.6392412781715393,0.4463638365268707,0.4463638365268707,1.0,1.0,-3.1618752479553223,1.059143304824829,2.102731943130493,0.3495323061943054,0.0,0.0,1.0,254.09332275390625,264.0,60.1006088256836,-30233.759765625,3089.8154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3321228027344,307.1435241699219,278.1499938964844,0.0,18000.0,313.1499938964844,28766.79296875,28800.0,0.0,0.0,0.7149789929389954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250787019729614,1.7251033782958984,-2.457670052535832e-05,0.0,0.000725612801034,0.0,0.0,570.8008422851562,0.0,0.0,0.0,0.9417709112167358,4.0,0.0,1.0
632040,292.9886474609375,297.1499938964844,293.1499938964844,0.4903598427772522,-8100.990234375,304.1525573730469,0.8262636661529541,0.4745984375476837,0.4315740466117859,292.94146728515625,297.1499938964844,293.1499938964844,0.3856654763221741,-7090.54931640625,304.14093017578125,0.7771151661872864,0.3936580419540405,0.3780262470245361,292.8216552734375,297.1499938964844,293.1499938964844,0.6480159759521484,-7823.10791015625,304.1235656738281,0.8871839642524719,0.5940707325935364,0.4175496995449066,292.82843017578125,297.1499938964844,293.1499938964844,0.9440557956695556,-14119.1005859375,304.1197814941406,0.9827277064323424,0.7956479787826538,0.7537742257118225,293.041015625,297.1499938964844,293.1499938964844,0.1066865250468254,-12240.814453125,304.1487121582031,0.5458588004112244,0.1380839198827743,0.6522812843322754,288.62322998046875,291.1499938964844,251.5640869140625,251.0326538085937,279.1524353027344,293.04071044921875,288.6246643066406,1.0,0.6392412781715393,0.4463638365268707,0.4463638365268707,1.0,1.0,-3.1618752479553223,1.059143304824829,2.102731943130493,0.3495323061943054,0.0,0.0,1.0,254.09332275390625,264.0,60.1006088256836,-30233.759765625,3089.8154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3321228027344,307.1435241699219,278.1499938964844,0.0,18000.0,313.1499938964844,28766.79296875,28800.0,0.0,0.0,0.7149789929389954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250787019729614,1.7251033782958984,-2.457670052535832e-05,0.0,0.000725612801034,0.0,0.0,570.8008422851562,0.0,0.0,0.0,0.9417709112167358,4.0,0.0,1.0
632100,293.0003967285156,297.1499938964844,293.1499938964844,0.4895117282867431,-8089.51416015625,304.15362548828125,0.8250182867050171,0.4743320345878601,0.4314327836036682,292.9515991210937,297.1499938964844,293.1499938964844,0.3860852718353271,-7095.94140625,304.1418151855469,0.776412844657898,0.3943053781986236,0.3787314295768738,292.8325500488281,297.1499938964844,293.1499938964844,0.6501113176345825,-7842.02490234375,304.1245422363281,0.886876106262207,0.5960835814476013,0.4190189838409424,292.8404846191406,297.1499938964844,293.1499938964844,0.9457581639289856,-14136.4609375,304.1221618652344,0.9820744395256042,0.7973536849021912,0.7554620504379272,293.0478515625,297.1499938964844,293.1499938964844,0.1066611036658287,-12237.052734375,304.14898681640625,0.5450228452682495,0.1381245553493499,0.6528258323669434,288.6412048339844,291.1499938964844,251.5740966796875,251.04234313964844,279.1526184082031,293.04754638671875,288.64263916015625,1.0,0.6408175230026245,0.4465097188949585,0.4465097188949585,1.0,1.0,-3.1670048236846924,1.061445236206055,2.1055595874786377,0.3506860435009002,0.0,0.0,1.0,255.885986328125,264.0,55.57999038696289,-30334.400390625,3110.39892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4078063964844,307.2065124511719,278.1499938964844,0.0,18000.0,313.1499938964844,28783.853515625,29880.0,0.0,0.0,0.7177802324295044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255902290344238,1.7256147861480713,-2.459127426845953e-05,0.0,0.0007284557214006,0.0,0.0,571.3087158203125,0.0,0.0,0.0,0.9570246934890748,4.0,0.0,1.0
632160,293.0118713378906,297.1499938964844,293.1499938964844,0.487759381532669,-8065.5791015625,304.1561584472656,0.8237307667732239,0.4739742577075958,0.4312165081501007,292.9614562988281,297.1499938964844,293.1499938964844,0.3857828974723816,-7090.251953125,304.14385986328125,0.7756689786911011,0.3948872089385986,0.3793733119964599,292.8433837890625,297.1499938964844,293.1499938964844,0.6510306000709534,-7849.04443359375,304.12750244140625,0.886516273021698,0.5979792475700378,0.4204179942607879,292.85223388671875,297.1499938964844,293.1499938964844,0.9458730220794678,-14133.826171875,304.12701416015625,0.9813886880874634,0.7989630699157715,0.7570730447769165,293.05438232421875,297.1499938964844,293.1499938964844,0.1064361110329628,-12213.228515625,304.14959716796875,0.5441461801528931,0.1381362527608871,0.6532431840896606,288.6814880371094,291.1499938964844,251.58468627929688,251.0525817871093,279.15283203125,293.0540771484375,288.6837158203125,1.0,0.6423267126083374,0.4466656148433685,0.4466656148433685,1.0,1.0,-3.1716387271881104,1.0635825395584106,2.10805606842041,0.3517872989177704,0.0,0.0,1.0,257.6701354980469,267.0,80.52030944824219,-30544.181640625,3129.935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4670104980469,307.2944030761719,278.1499938964844,0.0,18000.0,313.1499938964844,29589.076171875,29880.0,0.0,0.0,0.7206108570098877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495602369308472,1.749585509300232,-2.527921060391236e-05,0.0,0.000731328385882,0.0,0.0,595.4491577148438,0.0,0.0,0.0,0.955515444278717,4.0,0.0,1.0
632220,293.0339050292969,297.1499938964844,293.1499938964844,0.4851933717727661,-8031.4404296875,304.1583557128906,0.8210124969482422,0.4730060994625091,0.4305476248264313,292.9803771972656,297.1499938964844,293.1499938964844,0.3859354257583618,-7091.171875,304.1456298828125,0.7740433216094971,0.3958244025707245,0.3804554641246795,292.8642883300781,297.1499938964844,293.1499938964844,0.6540878415107727,-7876.19482421875,304.1298828125,0.8856351971626282,0.6015050411224365,0.4230058193206787,292.874755859375,297.1499938964844,293.1499938964844,0.947844922542572,-14153.0166015625,304.1313171386719,0.9799018502235411,0.8019384145736694,0.7600424289703369,293.0666198730469,297.1499938964844,293.1499938964844,0.106193371117115,-12187.63671875,304.1501159667969,0.5422678589820862,0.1380759179592132,0.6537006497383118,288.7254943847656,291.1499938964844,251.6076202392578,251.07472229003903,279.1531677246094,293.06597900390625,288.7269897460937,1.0,0.6451438665390015,0.4470016360282898,0.4470016360282898,1.0,1.0,-3.1793694496154785,1.0673338174819946,2.1120355129241943,0.3538073897361755,0.0,0.0,1.0,261.2202453613281,270.0,64.7608642578125,-30729.9375,3165.75537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.58251953125,307.4005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,29813.57421875,29880.0,0.0,0.0,0.7259586453437805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561848163604736,1.7562103271484375,-2.5471010303590447e-05,0.0,0.0007367557263933,0.0,0.0,602.23876953125,0.0,0.0,0.0,0.9587990045547484,4.0,0.0,1.0
632280,293.0339050292969,297.1499938964844,293.1499938964844,0.4851933717727661,-8031.4404296875,304.1583557128906,0.8210124969482422,0.4730060994625091,0.4305476248264313,292.9803771972656,297.1499938964844,293.1499938964844,0.3859354257583618,-7091.171875,304.1456298828125,0.7740433216094971,0.3958244025707245,0.3804554641246795,292.8642883300781,297.1499938964844,293.1499938964844,0.6540878415107727,-7876.19482421875,304.1298828125,0.8856351971626282,0.6015050411224365,0.4230058193206787,292.874755859375,297.1499938964844,293.1499938964844,0.947844922542572,-14153.0166015625,304.1313171386719,0.9799018502235411,0.8019384145736694,0.7600424289703369,293.0666198730469,297.1499938964844,293.1499938964844,0.106193371117115,-12187.63671875,304.1501159667969,0.5422678589820862,0.1380759179592132,0.6537006497383118,288.7254943847656,291.1499938964844,251.6076202392578,251.07472229003903,279.1531677246094,293.06597900390625,288.7269897460937,1.0,0.6451438665390015,0.4470016360282898,0.4470016360282898,1.0,1.0,-3.1793694496154785,1.0673338174819946,2.1120355129241943,0.3538073897361755,0.0,0.0,1.0,261.2202453613281,270.0,64.7608642578125,-30729.9375,3165.75537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.58251953125,307.4005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,29813.57421875,29880.0,0.0,0.0,0.7259586453437805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561848163604736,1.7562103271484375,-2.5471010303590447e-05,0.0,0.0007367557263933,0.0,0.0,602.23876953125,0.0,0.0,0.0,0.9587990045547484,4.0,0.0,1.0
632340,293.05474853515625,297.1499938964844,293.1499938964844,0.4824965596199035,-7995.88232421875,304.1600646972656,0.8181326985359192,0.4717186987400055,0.4295957386493683,292.99871826171875,297.1499938964844,293.1499938964844,0.3858879506587982,-7089.42138671875,304.14715576171875,0.772217869758606,0.3964006900787353,0.3812132477760315,292.88397216796875,297.1499938964844,293.1499938964844,0.6570776104927063,-7903.01416015625,304.131591796875,0.8846206665039062,0.6047524213790894,0.4253926277160644,292.89581298828125,297.1499938964844,293.1499938964844,0.9497887492179872,-14173.0556640625,304.13427734375,0.9783095121383668,0.804640531539917,0.7627537846565247,293.0777893066406,297.1499938964844,293.1499938964844,0.1059172376990318,-12159.6005859375,304.1505432128906,0.540258526802063,0.1379164159297943,0.6537045836448669,288.7614440917969,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.0765075683594,288.7628173828125,1.0,0.647712230682373,0.4473714232444763,0.4473714232444763,1.0,1.0,-3.185272455215454,1.0704699754714966,2.114802598953247,0.3556201159954071,0.0,0.0,1.0,264.73016357421875,273.0,54.25201034545898,-30888.880859375,3197.5556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7087097167969,307.5087280273437,278.1499938964844,0.0,18000.0,313.1499938964844,29864.94140625,30960.0,0.0,0.0,0.730715274810791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576971054077148,1.7577226161956787,-2.55148952419404e-05,0.0,0.0007415831205435,0.0,0.0,603.7958374023438,0.0,0.0,0.0,0.9745487570762634,4.0,0.0,1.0
632400,293.05474853515625,297.1499938964844,293.1499938964844,0.4824965596199035,-7995.88232421875,304.1600646972656,0.8181326985359192,0.4717186987400055,0.4295957386493683,292.99871826171875,297.1499938964844,293.1499938964844,0.3858879506587982,-7089.42138671875,304.14715576171875,0.772217869758606,0.3964006900787353,0.3812132477760315,292.88397216796875,297.1499938964844,293.1499938964844,0.6570776104927063,-7903.01416015625,304.131591796875,0.8846206665039062,0.6047524213790894,0.4253926277160644,292.89581298828125,297.1499938964844,293.1499938964844,0.9497887492179872,-14173.0556640625,304.13427734375,0.9783095121383668,0.804640531539917,0.7627537846565247,293.0777893066406,297.1499938964844,293.1499938964844,0.1059172376990318,-12159.6005859375,304.1505432128906,0.540258526802063,0.1379164159297943,0.6537045836448669,288.7614440917969,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.0765075683594,288.7628173828125,1.0,0.647712230682373,0.4473714232444763,0.4473714232444763,1.0,1.0,-3.185272455215454,1.0704699754714966,2.114802598953247,0.3556201159954071,0.0,0.0,1.0,264.73016357421875,273.0,54.25201034545898,-30888.880859375,3197.5556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7087097167969,307.5087280273437,278.1499938964844,0.0,18000.0,313.1499938964844,29864.94140625,30960.0,0.0,0.0,0.730715274810791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576971054077148,1.7577226161956787,-2.55148952419404e-05,0.0,0.0007415831205435,0.0,0.0,603.7958374023438,0.0,0.0,0.0,0.9745487570762634,4.0,0.0,1.0
632460,293.0747375488281,297.1499938964844,293.1499938964844,0.478406697511673,-7941.37548828125,304.1634216308594,0.8150514364242554,0.4700791537761688,0.4283402860164642,293.0165100097656,297.1499938964844,293.1499938964844,0.3846279978752136,-7069.42236328125,304.1501159667969,0.7701785564422607,0.3966273963451385,0.3816396296024322,292.9026184082031,297.1499938964844,293.1499938964844,0.6583502292633057,-7912.88818359375,304.1354675292969,0.8834629058837891,0.6077077388763428,0.4275830686092376,292.9158630371094,297.1499938964844,293.1499938964844,0.9494026899337769,-14164.595703125,304.13995361328125,0.9765812754631042,0.8070148825645447,0.7651767730712891,293.0880432128906,297.1499938964844,293.1499938964844,0.1053497269749641,-12102.708984375,304.1512756347656,0.5381284356117249,0.1376675963401794,0.6533105373382568,288.82470703125,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.08673095703125,288.82635498046875,1.0,0.6500437259674072,0.4477945268154144,0.4477945268154144,1.0,1.0,-3.189350843429565,1.0730406045913696,2.1163103580474854,0.3572767674922943,0.0,0.0,1.0,268.2198181152344,276.0,71.73893737792969,-31151.4453125,3225.38134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8043518066406,307.6348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,30823.236328125,30960.0,0.0,0.0,0.7353291511535645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856745719909668,1.7857009172439575,-2.6333606001571752e-05,0.0,0.0007462656358256,0.0,0.0,633.0895385742188,0.0,0.0,0.0,0.97499817609787,4.0,0.0,1.0
632520,293.0747375488281,297.1499938964844,293.1499938964844,0.478406697511673,-7941.37548828125,304.1634216308594,0.8150514364242554,0.4700791537761688,0.4283402860164642,293.0165100097656,297.1499938964844,293.1499938964844,0.3846279978752136,-7069.42236328125,304.1501159667969,0.7701785564422607,0.3966273963451385,0.3816396296024322,292.9026184082031,297.1499938964844,293.1499938964844,0.6583502292633057,-7912.88818359375,304.1354675292969,0.8834629058837891,0.6077077388763428,0.4275830686092376,292.9158630371094,297.1499938964844,293.1499938964844,0.9494026899337769,-14164.595703125,304.13995361328125,0.9765812754631042,0.8070148825645447,0.7651767730712891,293.0880432128906,297.1499938964844,293.1499938964844,0.1053497269749641,-12102.708984375,304.1512756347656,0.5381284356117249,0.1376675963401794,0.6533105373382568,288.82470703125,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.08673095703125,288.82635498046875,1.0,0.6500437259674072,0.4477945268154144,0.4477945268154144,1.0,1.0,-3.189350843429565,1.0730406045913696,2.1163103580474854,0.3572767674922943,0.0,0.0,1.0,268.2198181152344,276.0,71.73893737792969,-31151.4453125,3225.38134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8043518066406,307.6348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,30823.236328125,30960.0,0.0,0.0,0.7353291511535645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856745719909668,1.7857009172439575,-2.6333606001571752e-05,0.0,0.0007462656358256,0.0,0.0,633.0895385742188,0.0,0.0,0.0,0.97499817609787,4.0,0.0,1.0
632580,293.09381103515625,297.1499938964844,293.1499938964844,0.474766343832016,-7893.6318359375,304.1650085449219,0.8117647171020508,0.4681161940097809,0.4267885684967041,293.0336303710937,297.1499938964844,293.1499938964844,0.3836707174777984,-7054.66162109375,304.15167236328125,0.7679595351219177,0.3965354859828949,0.3817600309848785,292.9203186035156,297.1499938964844,293.1499938964844,0.6603618860244751,-7930.8095703125,304.1369323730469,0.8821851015090942,0.6103877425193787,0.4295864701271057,292.9346618652344,297.1499938964844,293.1499938964844,0.950067698955536,-14171.0146484375,304.1421813964844,0.974736750125885,0.8091275095939636,0.7673353552818298,293.0973815917969,297.1499938964844,293.1499938964844,0.1049005761742591,-12058.6767578125,304.151611328125,0.5359027981758118,0.1373392939567566,0.6525536179542542,288.8630676269531,291.1499938964844,251.69168090820312,251.1556701660156,279.1543884277344,293.095703125,288.8644714355469,1.0,0.6521493792533875,0.4482541978359222,0.4482541978359222,1.0,1.0,-3.191725969314575,1.075054168701172,2.116671800613404,0.3587546050548553,0.0,0.0,1.0,271.6776123046875,279.0,58.22794342041016,-31278.650390625,3249.376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9073181152344,307.72808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,30928.9921875,30960.0,0.0,0.0,0.7394773364067078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788735270500183,1.7887617349624634,-2.642395702423528e-05,0.0,0.0007504755049012,0.0,0.0,636.3505859375,0.0,0.0,0.0,0.9765143394470216,4.0,0.0,1.0
632640,293.09381103515625,297.1499938964844,293.1499938964844,0.474766343832016,-7893.6318359375,304.1650085449219,0.8117647171020508,0.4681161940097809,0.4267885684967041,293.0336303710937,297.1499938964844,293.1499938964844,0.3836707174777984,-7054.66162109375,304.15167236328125,0.7679595351219177,0.3965354859828949,0.3817600309848785,292.9203186035156,297.1499938964844,293.1499938964844,0.6603618860244751,-7930.8095703125,304.1369323730469,0.8821851015090942,0.6103877425193787,0.4295864701271057,292.9346618652344,297.1499938964844,293.1499938964844,0.950067698955536,-14171.0146484375,304.1421813964844,0.974736750125885,0.8091275095939636,0.7673353552818298,293.0973815917969,297.1499938964844,293.1499938964844,0.1049005761742591,-12058.6767578125,304.151611328125,0.5359027981758118,0.1373392939567566,0.6525536179542542,288.8630676269531,291.1499938964844,251.69168090820312,251.1556701660156,279.1543884277344,293.095703125,288.8644714355469,1.0,0.6521493792533875,0.4482541978359222,0.4482541978359222,1.0,1.0,-3.191725969314575,1.075054168701172,2.116671800613404,0.3587546050548553,0.0,0.0,1.0,271.6776123046875,279.0,58.22794342041016,-31278.650390625,3249.376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9073181152344,307.72808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,30928.9921875,30960.0,0.0,0.0,0.7394773364067078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.788735270500183,1.7887617349624634,-2.642395702423528e-05,0.0,0.0007504755049012,0.0,0.0,636.3505859375,0.0,0.0,0.0,0.9765143394470216,4.0,0.0,1.0
632700,293.10302734375,297.1499938964844,293.1499938964844,0.472846508026123,-7868.46435546875,304.165771484375,0.8100385665893555,0.4670148193836212,0.4259072840213775,293.0419616699219,297.1499938964844,293.1499938964844,0.3830884099006653,-7045.81689453125,304.15240478515625,0.7667875289916992,0.3963725566864013,0.3817116916179657,292.9289855957031,297.1499938964844,293.1499938964844,0.6612522006034851,-7938.68408203125,304.1376953125,0.8814879059791565,0.6115890741348267,0.430498719215393,292.9436340332031,297.1499938964844,293.1499938964844,0.9503293037414552,-14173.5517578125,304.14312744140625,0.9737749695777892,0.8100912570953369,0.7683298587799072,293.10174560546875,297.1499938964844,293.1499938964844,0.1046615168452262,-12035.4111328125,304.1517333984375,0.5347602367401123,0.1371486186981201,0.6520557999610901,288.8810119628906,291.1499938964844,251.7080841064453,251.1714324951172,279.154541015625,293.0995483398437,288.88238525390625,1.0,0.6531223058700562,0.4484947919845581,0.4484947919845581,1.0,1.0,-3.19230318069458,1.0758529901504517,2.116450071334839,0.3594227135181427,0.0,0.0,1.0,273.3968505859375,279.0,54.555274963378906,-31337.66015625,3259.9990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96337890625,307.77734375,278.1499938964844,0.0,18000.0,313.1499938964844,30945.158203125,32040.0,0.0,0.0,0.7413443326950073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892026901245115,1.789229154586792,-2.64377686107764e-05,0.0,0.0007523702806793,0.0,0.0,636.849609375,0.0,0.0,0.0,0.9917458891868592,4.0,0.0,1.0
632760,293.11212158203125,297.1499938964844,293.1499938964844,0.4700802266597748,-7831.48388671875,304.1679077148437,0.8082469701766968,0.4658249914646148,0.4249533712863922,293.0502014160156,297.1499938964844,293.1499938964844,0.3817959725856781,-7026.03955078125,304.1543273925781,0.7655698657035828,0.3961227238178253,0.3815882802009582,292.9375915527344,297.1499938964844,293.1499938964844,0.6609987020492554,-7935.01220703125,304.140380859375,0.88074791431427,0.6127009987831116,0.4313499927520752,292.95245361328125,297.1499938964844,293.1499938964844,0.9490888714790344,-14156.951171875,304.1466064453125,0.9727804064750672,0.8109740614891052,0.7692619562149048,293.1059265136719,297.1499938964844,293.1499938964844,0.1042423769831657,-11993.8544921875,304.1521911621094,0.5335982441902161,0.1369411051273346,0.6514856219291687,288.9204406738281,291.1499938964844,251.7252197265625,251.18788146972656,279.1547241210937,293.1031494140625,288.9225769042969,1.0,0.6540436744689941,0.4487450122833252,0.4487450122833252,1.0,1.0,-3.19246768951416,1.0765177011489868,2.115949869155884,0.3600504398345947,0.0,0.0,1.0,275.1140441894531,282.0,78.863037109375,-31501.65234375,3269.70849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00457763671875,307.8506774902344,278.1499938964844,0.0,18000.0,313.1499938964844,31758.828125,32040.0,0.0,0.0,0.7432624697685242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.812572717666626,1.812599778175354,-2.7132922696182504e-05,0.0,0.0007543169194832,0.0,0.0,662.1321411132812,0.0,0.0,0.0,0.989890456199646,4.0,0.0,1.0
632820,293.1297912597656,297.1499938964844,293.1499938964844,0.4654337465763092,-7770.42578125,304.169677734375,0.8044424653053284,0.4632011353969574,0.4228169918060303,293.0664367675781,297.1499938964844,293.1499938964844,0.3798747360706329,-6997.3134765625,304.15606689453125,0.7629818916320801,0.3953580856323242,0.3810898065567016,292.95416259765625,297.1499938964844,293.1499938964844,0.6617631316184998,-7941.23388671875,304.14227294921875,0.8791554570198059,0.6147199273109436,0.4328910410404205,292.96942138671875,297.1499938964844,293.1499938964844,0.948409140110016,-14148.2939453125,304.1488342285156,0.9706814885139464,0.8125417232513428,0.770916759967804,293.1137084960937,297.1499938964844,293.1499938964844,0.103631317615509,-11934.4794921875,304.1524658203125,0.5312188267707825,0.1364791244268417,0.6501340270042419,288.9647827148437,291.1499938964844,251.76171875,251.222885131836,279.1552124023437,293.110107421875,288.9662780761719,1.0,0.6557288765907288,0.4492881298065185,0.4492881298065185,1.0,1.0,-3.191518545150757,1.0774590969085691,2.1140594482421875,0.3612010180950165,0.0,0.0,1.0,278.5419616699219,285.0,64.93328094482422,-31608.5703125,3286.287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,307.9340515136719,278.1499938964844,0.0,18000.0,313.1499938964844,31977.771484375,32040.0,0.0,0.0,0.7468510866165161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188098669052124,1.8188371658325195,-2.731997483351733e-05,0.0,0.0007579589146189,0.0,0.0,668.9910278320312,0.0,0.0,0.0,0.9929757118225098,4.0,0.0,1.0
632880,293.1297912597656,297.1499938964844,293.1499938964844,0.4654337465763092,-7770.42578125,304.169677734375,0.8044424653053284,0.4632011353969574,0.4228169918060303,293.0664367675781,297.1499938964844,293.1499938964844,0.3798747360706329,-6997.3134765625,304.15606689453125,0.7629818916320801,0.3953580856323242,0.3810898065567016,292.95416259765625,297.1499938964844,293.1499938964844,0.6617631316184998,-7941.23388671875,304.14227294921875,0.8791554570198059,0.6147199273109436,0.4328910410404205,292.96942138671875,297.1499938964844,293.1499938964844,0.948409140110016,-14148.2939453125,304.1488342285156,0.9706814885139464,0.8125417232513428,0.770916759967804,293.1137084960937,297.1499938964844,293.1499938964844,0.103631317615509,-11934.4794921875,304.1524658203125,0.5312188267707825,0.1364791244268417,0.6501340270042419,288.9647827148437,291.1499938964844,251.76171875,251.222885131836,279.1552124023437,293.110107421875,288.9662780761719,1.0,0.6557288765907288,0.4492881298065185,0.4492881298065185,1.0,1.0,-3.191518545150757,1.0774590969085691,2.1140594482421875,0.3612010180950165,0.0,0.0,1.0,278.5419616699219,285.0,64.93328094482422,-31608.5703125,3286.287841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0876159667969,307.9340515136719,278.1499938964844,0.0,18000.0,313.1499938964844,31977.771484375,32040.0,0.0,0.0,0.7468510866165161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188098669052124,1.8188371658325195,-2.731997483351733e-05,0.0,0.0007579589146189,0.0,0.0,668.9910278320312,0.0,0.0,0.0,0.9929757118225098,4.0,0.0,1.0
632940,293.1471252441406,297.1499938964844,293.1499938964844,0.4606015086174011,-7706.9609375,304.1711730957031,0.800422728061676,0.4601982533931732,0.420370876789093,293.08258056640625,297.1499938964844,293.1499938964844,0.3777064681053161,-6965.13525390625,304.1576538085937,0.7602053284645081,0.3942019045352936,0.3802469074726105,292.96978759765625,297.1499938964844,293.1499938964844,0.6624906063079834,-7947.3798828125,304.1436462402344,0.8774732947349548,0.6165133118629456,0.4342728555202484,292.9852905273437,297.1499938964844,293.1499938964844,0.947780191898346,-14140.8291015625,304.1502685546875,0.968483865261078,0.8138916492462158,0.772367000579834,293.12078857421875,297.1499938964844,293.1499938964844,0.1030209958553314,-11875.591796875,304.15264892578125,0.5287945866584778,0.1359627246856689,0.6485379934310913,289.00262451171875,291.1499938964844,251.80130004882807,251.26080322265625,279.15576171875,293.1171264648437,289.0040588378906,1.0,0.6572182774543762,0.4498921036720276,0.4498921036720276,1.0,1.0,-3.189052104949951,1.0779633522033691,2.111088514328003,0.3622561395168304,0.0,0.0,1.0,281.9449462890625,288.0,56.37004852294922,-31694.7265625,3299.380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1845092773437,308.0228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,32026.0546875,33120.0,0.0,0.0,0.749940037727356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201824426651,1.8202097415924072,-2.7361224056221545e-05,0.0,0.0007610938046127,0.0,0.0,670.5067138671875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
