time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
633000,293.1471252441406,297.1499938964844,293.1499938964844,0.4606015086174011,-7706.9609375,304.1711730957031,0.800422728061676,0.4601982533931732,0.420370876789093,293.08258056640625,297.1499938964844,293.1499938964844,0.3777064681053161,-6965.13525390625,304.1576538085937,0.7602053284645081,0.3942019045352936,0.3802469074726105,292.96978759765625,297.1499938964844,293.1499938964844,0.6624906063079834,-7947.3798828125,304.1436462402344,0.8774732947349548,0.6165133118629456,0.4342728555202484,292.9852905273437,297.1499938964844,293.1499938964844,0.947780191898346,-14140.8291015625,304.1502685546875,0.968483865261078,0.8138916492462158,0.772367000579834,293.12078857421875,297.1499938964844,293.1499938964844,0.1030209958553314,-11875.591796875,304.15264892578125,0.5287945866584778,0.1359627246856689,0.6485379934310913,289.00262451171875,291.1499938964844,251.80130004882807,251.26080322265625,279.15576171875,293.1171264648437,289.0040588378906,1.0,0.6572182774543762,0.4498921036720276,0.4498921036720276,1.0,1.0,-3.189052104949951,1.0779633522033691,2.111088514328003,0.3622561395168304,0.0,0.0,1.0,281.9449462890625,288.0,56.37004852294922,-31694.7265625,3299.380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1845092773437,308.0228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,32026.0546875,33120.0,0.0,0.0,0.749940037727356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201824426651,1.8202097415924072,-2.7361224056221545e-05,0.0,0.0007610938046127,0.0,0.0,670.5067138671875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1642761230469,297.1499938964844,293.1499938964844,0.4548696875572204,-7631.08447265625,304.173583984375,0.7961538434028625,0.4567953944206238,0.41755211353302,293.09893798828125,297.1499938964844,293.1499938964844,0.3746777176856994,-6920.033203125,304.1600952148437,0.7571733593940735,0.3925975561141968,0.3789832890033722,292.984619140625,297.1499938964844,293.1499938964844,0.6622892618179321,-7944.46142578125,304.14599609375,0.8756756782531738,0.6180681586265564,0.43549445271492,293.0004577636719,297.1499938964844,293.1499938964844,0.9459657669067384,-14118.80078125,304.153076171875,0.9661479592323304,0.8149892687797546,0.7735931873321533,293.1272277832031,297.1499938964844,293.1499938964844,0.1022741273045539,-11803.0830078125,304.15301513671875,0.5263144373893738,0.1353921145200729,0.6467140316963196,289.0528259277344,291.1499938964844,251.8441162109375,251.3017578125,279.1564025878906,293.12432861328125,289.0542907714844,1.0,0.6585089564323425,0.4505657255649566,0.4505657255649566,1.0,1.0,-3.1848955154418945,1.077982783317566,2.106912612915039,0.3632060587406158,0.0,0.0,1.0,285.3535461425781,291.0,61.82774353027344,-31817.826171875,3308.760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27374267578125,308.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7527337670326233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712949304259386e-05,0.0,0.0007639290997758,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1642761230469,297.1499938964844,293.1499938964844,0.4548696875572204,-7631.08447265625,304.173583984375,0.7961538434028625,0.4567953944206238,0.41755211353302,293.09893798828125,297.1499938964844,293.1499938964844,0.3746777176856994,-6920.033203125,304.1600952148437,0.7571733593940735,0.3925975561141968,0.3789832890033722,292.984619140625,297.1499938964844,293.1499938964844,0.6622892618179321,-7944.46142578125,304.14599609375,0.8756756782531738,0.6180681586265564,0.43549445271492,293.0004577636719,297.1499938964844,293.1499938964844,0.9459657669067384,-14118.80078125,304.153076171875,0.9661479592323304,0.8149892687797546,0.7735931873321533,293.1272277832031,297.1499938964844,293.1499938964844,0.1022741273045539,-11803.0830078125,304.15301513671875,0.5263144373893738,0.1353921145200729,0.6467140316963196,289.0528259277344,291.1499938964844,251.8441162109375,251.3017578125,279.1564025878906,293.12432861328125,289.0542907714844,1.0,0.6585089564323425,0.4505657255649566,0.4505657255649566,1.0,1.0,-3.1848955154418945,1.077982783317566,2.106912612915039,0.3632060587406158,0.0,0.0,1.0,285.3535461425781,291.0,61.82774353027344,-31817.826171875,3308.760009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27374267578125,308.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7527337670326233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712949304259386e-05,0.0,0.0007639290997758,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.18048095703125,297.1499938964844,293.1499938964844,0.449185162782669,-7556.0888671875,304.1752014160156,0.791755735874176,0.4531444609165191,0.4144860804080963,293.1150207519531,297.1499938964844,293.1499938964844,0.3715142905712127,-6873.275390625,304.1620178222656,0.7539643049240112,0.3906292617321014,0.3773604333400726,292.9986267089844,297.1499938964844,293.1499938964844,0.6622892022132874,-7943.9228515625,304.1473388671875,0.8738102912902832,0.6194154620170593,0.4365674555301666,293.0147705078125,297.1499938964844,293.1499938964844,0.9444933533668518,-14101.7705078125,304.1545104980469,0.9637181758880616,0.815872848033905,0.7746103405952454,293.13311767578125,297.1499938964844,293.1499938964844,0.1015682071447372,-11735.1259765625,304.1531677246094,0.5238101482391357,0.1347727477550506,0.644667387008667,289.09210205078125,291.1499938964844,251.8902587890625,251.34585571289065,279.1570739746094,293.13165283203125,289.0936279296875,1.0,0.6596145629882812,0.4513075351715088,0.4513075351715088,1.0,1.0,-3.179311513900757,1.077611207962036,2.1017003059387207,0.36408132314682,0.0,0.0,1.0,288.7283630371094,294.0,57.22345733642578,-31882.69140625,3314.783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3743591308594,308.214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7550320029258728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007662614807486,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.18048095703125,297.1499938964844,293.1499938964844,0.449185162782669,-7556.0888671875,304.1752014160156,0.791755735874176,0.4531444609165191,0.4144860804080963,293.1150207519531,297.1499938964844,293.1499938964844,0.3715142905712127,-6873.275390625,304.1620178222656,0.7539643049240112,0.3906292617321014,0.3773604333400726,292.9986267089844,297.1499938964844,293.1499938964844,0.6622892022132874,-7943.9228515625,304.1473388671875,0.8738102912902832,0.6194154620170593,0.4365674555301666,293.0147705078125,297.1499938964844,293.1499938964844,0.9444933533668518,-14101.7705078125,304.1545104980469,0.9637181758880616,0.815872848033905,0.7746103405952454,293.13311767578125,297.1499938964844,293.1499938964844,0.1015682071447372,-11735.1259765625,304.1531677246094,0.5238101482391357,0.1347727477550506,0.644667387008667,289.09210205078125,291.1499938964844,251.8902587890625,251.34585571289065,279.1570739746094,293.13165283203125,289.0936279296875,1.0,0.6596145629882812,0.4513075351715088,0.4513075351715088,1.0,1.0,-3.179311513900757,1.077611207962036,2.1017003059387207,0.36408132314682,0.0,0.0,1.0,288.7283630371094,294.0,57.22345733642578,-31882.69140625,3314.783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3743591308594,308.214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7550320029258728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007662614807486,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1882019042969,297.1499938964844,293.1499938964844,0.4462237060070038,-7516.94677734375,304.1759948730469,0.7895234823226929,0.4512352645397186,0.4128772318363189,293.1228942871094,297.1499938964844,293.1499938964844,0.3697633445262909,-6847.3984375,304.1629943847656,0.752305269241333,0.3895160853862762,0.3764259815216064,293.0053405761719,297.1499938964844,293.1499938964844,0.6621448397636414,-7942.2861328125,304.1480712890625,0.8728571534156799,0.6200104355812073,0.4370498955249786,293.0216369628906,297.1499938964844,293.1499938964844,0.9435890316963196,-14091.25390625,304.15533447265625,0.962472438812256,0.8162320852279663,0.7750431895256042,293.1358642578125,297.1499938964844,293.1499938964844,0.1011963859200477,-11699.314453125,304.1532897949219,0.5225549936294556,0.1344471871852874,0.643570065498352,289.11248779296875,291.1499938964844,251.9146270751953,251.3691253662109,279.15740966796875,293.1353759765625,289.1140441894531,1.0,0.6601030826568604,0.4517039060592651,0.4517039060592651,1.0,1.0,-3.1760354042053223,1.0772967338562012,2.098738670349121,0.3644987940788269,0.0,0.0,1.0,290.4007263183594,294.0,57.11642456054688,-31914.49609375,3316.63720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.42694091796875,308.2630615234375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.755998969078064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007672428619116,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1957092285156,297.1499938964844,293.1499938964844,0.4431940019130707,-7476.8505859375,304.1767883300781,0.7872729897499084,0.4492759108543396,0.4112233221530914,293.1307067871094,297.1499938964844,293.1499938964844,0.3679133057594299,-6820.05419921875,304.1640014648437,0.7506155967712402,0.3883253633975982,0.3754183948040008,293.01190185546875,297.1499938964844,293.1499938964844,0.6619129180908203,-7939.82666015625,304.1488342285156,0.871891975402832,0.6205576658248901,0.4374993443489074,293.0283508300781,297.1499938964844,293.1499938964844,0.9425814151763916,-14079.5185546875,304.1561889648437,0.9612067937850952,0.8165405988693237,0.7754289507865906,293.13848876953125,297.1499938964844,293.1499938964844,0.1008145585656166,-11662.521484375,304.15338134765625,0.5213009715080261,0.1341130286455154,0.6424333453178406,289.1332397460937,291.1499938964844,251.9398651123047,251.39321899414065,279.1577453613281,293.13916015625,289.1348571777344,1.0,0.6605545282363892,0.4521170556545257,0.4521170556545257,1.0,1.0,-3.172473430633545,1.0769093036651611,2.095564126968384,0.3649075627326965,0.0,0.0,1.0,292.0653991699219,297.0,57.55893707275391,-31945.021484375,3317.8134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47998046875,308.31207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7568612694740295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007681180140934,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2100830078125,297.1499938964844,293.1499938964844,0.4369344115257263,-7393.8486328125,304.17828369140625,0.7827156782150269,0.4452037811279297,0.4077770411968231,293.14605712890625,297.1499938964844,293.1499938964844,0.363912284374237,-6760.9072265625,304.1659851074219,0.7471387982368469,0.3857021331787109,0.3731749355792999,293.02447509765625,297.1499938964844,293.1499938964844,0.6611873507499695,-7932.4697265625,304.15045166015625,0.8699221611022949,0.6215052008628845,0.4382960200309753,293.0412902832031,297.1499938964844,293.1499938964844,0.9402558207511902,-14052.4384765625,304.1579895019531,0.9586108922958374,0.8170005679130554,0.7760534286499023,293.1433410644531,297.1499938964844,293.1499938964844,0.1000242084264755,-11586.3134765625,304.153564453125,0.5187983512878418,0.1334209144115448,0.6400499939918518,289.17584228515625,291.1499938964844,251.9930725097656,251.4439392089844,279.158447265625,293.1468200683594,289.177490234375,1.0,0.6613460779190063,0.4529953002929687,0.4529953002929687,1.0,1.0,-3.1644768714904785,1.0759114027023315,2.0885653495788574,0.3656983077526092,0.0,0.0,1.0,295.3737487792969,300.0,58.98201751708984,-32000.25,3318.11572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5853576660156,308.4102478027344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7582741975784302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007695519016124,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2100830078125,297.1499938964844,293.1499938964844,0.4369344115257263,-7393.8486328125,304.17828369140625,0.7827156782150269,0.4452037811279297,0.4077770411968231,293.14605712890625,297.1499938964844,293.1499938964844,0.363912284374237,-6760.9072265625,304.1659851074219,0.7471387982368469,0.3857021331787109,0.3731749355792999,293.02447509765625,297.1499938964844,293.1499938964844,0.6611873507499695,-7932.4697265625,304.15045166015625,0.8699221611022949,0.6215052008628845,0.4382960200309753,293.0412902832031,297.1499938964844,293.1499938964844,0.9402558207511902,-14052.4384765625,304.1579895019531,0.9586108922958374,0.8170005679130554,0.7760534286499023,293.1433410644531,297.1499938964844,293.1499938964844,0.1000242084264755,-11586.3134765625,304.153564453125,0.5187983512878418,0.1334209144115448,0.6400499939918518,289.17584228515625,291.1499938964844,251.9930725097656,251.4439392089844,279.158447265625,293.1468200683594,289.177490234375,1.0,0.6613460779190063,0.4529953002929687,0.4529953002929687,1.0,1.0,-3.1644768714904785,1.0759114027023315,2.0885653495788574,0.3656983077526092,0.0,0.0,1.0,295.3737487792969,300.0,58.98201751708984,-32000.25,3318.11572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5853576660156,308.4102478027344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7582741975784302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007695519016124,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2235412597656,297.1499938964844,293.1499938964844,0.4304483532905578,-7307.625,304.1796569824219,0.7780988216400146,0.440947562456131,0.4041606783866882,293.1609802246094,297.1499938964844,293.1499938964844,0.3595412969589233,-6696.25927734375,304.1679382324219,0.7435411810874939,0.3827733695507049,0.3706378936767578,293.036376953125,297.1499938964844,293.1499938964844,0.660144031047821,-7922.1875,304.1520080566406,0.8679050207138062,0.6222636699676514,0.4389609396457672,293.0535583496094,297.1499938964844,293.1499938964844,0.937553882598877,-14021.0517578125,304.1598205566406,0.9559323787689208,0.817257821559906,0.7764875888824463,293.147705078125,297.1499938964844,293.1499938964844,0.0992065146565437,-11507.4052734375,304.1537475585937,0.5163114666938782,0.1327012032270431,0.6375415325164795,289.2193298339844,291.1499938964844,252.0500030517578,251.4981384277344,279.1591186523437,293.1546325683594,289.22100830078125,1.0,0.661998987197876,0.4539434015750885,0.4539434015750885,1.0,1.0,-3.1553850173950195,1.0746400356292725,2.080744981765747,0.36646169424057,0.0,0.0,1.0,298.6550598144531,303.0,60.17555618286133,-32045.77734375,3315.85009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6875,308.5064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.759299099445343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007705920725129,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2235412597656,297.1499938964844,293.1499938964844,0.4304483532905578,-7307.625,304.1796569824219,0.7780988216400146,0.440947562456131,0.4041606783866882,293.1609802246094,297.1499938964844,293.1499938964844,0.3595412969589233,-6696.25927734375,304.1679382324219,0.7435411810874939,0.3827733695507049,0.3706378936767578,293.036376953125,297.1499938964844,293.1499938964844,0.660144031047821,-7922.1875,304.1520080566406,0.8679050207138062,0.6222636699676514,0.4389609396457672,293.0535583496094,297.1499938964844,293.1499938964844,0.937553882598877,-14021.0517578125,304.1598205566406,0.9559323787689208,0.817257821559906,0.7764875888824463,293.147705078125,297.1499938964844,293.1499938964844,0.0992065146565437,-11507.4052734375,304.1537475585937,0.5163114666938782,0.1327012032270431,0.6375415325164795,289.2193298339844,291.1499938964844,252.0500030517578,251.4981384277344,279.1591186523437,293.1546325683594,289.22100830078125,1.0,0.661998987197876,0.4539434015750885,0.4539434015750885,1.0,1.0,-3.1553850173950195,1.0746400356292725,2.080744981765747,0.36646169424057,0.0,0.0,1.0,298.6550598144531,303.0,60.17555618286133,-32045.77734375,3315.85009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6875,308.5064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.759299099445343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007705920725129,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.23681640625,297.1499938964844,293.1499938964844,0.4236816763877868,-7217.3349609375,304.1810607910156,0.7733123898506165,0.4363903701305389,0.4003272354602813,293.1760559082031,297.1499938964844,293.1499938964844,0.3547627925872803,-6625.455078125,304.169921875,0.7397240400314331,0.3794386982917785,0.3677710592746734,293.0484619140625,297.1499938964844,293.1499938964844,0.6586970686912537,-7908.0771484375,304.1537780761719,0.8657151460647583,0.6226972341537476,0.4394447803497314,293.0660095214844,297.1499938964844,293.1499938964844,0.9343870282173156,-13984.146484375,304.1618347167969,0.953028917312622,0.8171772956848145,0.7766657471656799,293.1524963378906,297.1499938964844,293.1499938964844,0.0982823893427848,-11418.314453125,304.154052734375,0.513649046421051,0.1317886710166931,0.6344938278198242,289.2638854980469,291.1499938964844,252.1143493652344,251.55943298339844,279.1602783203125,293.1632995605469,289.2656555175781,1.0,0.6624837517738342,0.4550241529941559,0.4550241529941559,1.0,1.0,-3.1444640159606934,1.0729418992996216,2.0715222358703613,0.367236852645874,0.0,0.0,1.0,302.0256652832031,306.0,61.93058776855469,-32075.9609375,3310.048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7854309082031,308.60040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7599721550941467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007712751394137,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.23681640625,297.1499938964844,293.1499938964844,0.4236816763877868,-7217.3349609375,304.1810607910156,0.7733123898506165,0.4363903701305389,0.4003272354602813,293.1760559082031,297.1499938964844,293.1499938964844,0.3547627925872803,-6625.455078125,304.169921875,0.7397240400314331,0.3794386982917785,0.3677710592746734,293.0484619140625,297.1499938964844,293.1499938964844,0.6586970686912537,-7908.0771484375,304.1537780761719,0.8657151460647583,0.6226972341537476,0.4394447803497314,293.0660095214844,297.1499938964844,293.1499938964844,0.9343870282173156,-13984.146484375,304.1618347167969,0.953028917312622,0.8171772956848145,0.7766657471656799,293.1524963378906,297.1499938964844,293.1499938964844,0.0982823893427848,-11418.314453125,304.154052734375,0.513649046421051,0.1317886710166931,0.6344938278198242,289.2638854980469,291.1499938964844,252.1143493652344,251.55943298339844,279.1602783203125,293.1632995605469,289.2656555175781,1.0,0.6624837517738342,0.4550241529941559,0.4550241529941559,1.0,1.0,-3.1444640159606934,1.0729418992996216,2.0715222358703613,0.367236852645874,0.0,0.0,1.0,302.0256652832031,306.0,61.93058776855469,-32075.9609375,3310.048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7854309082031,308.60040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7599721550941467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007712751394137,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.2499694824219,297.1499938964844,293.1499938964844,0.4164824485778808,-7120.79345703125,304.1827087402344,0.7682654857635498,0.4315234422683716,0.3962032496929168,293.1913146972656,297.1499938964844,293.1499938964844,0.349431961774826,-6546.21630859375,304.17218017578125,0.7355871200561523,0.3756793737411499,0.3644913136959076,293.0606994628906,297.1499938964844,293.1499938964844,0.6566284894943237,-7887.978515625,304.1559753417969,0.8632528185844421,0.6227842569351196,0.4396802484989166,293.07867431640625,297.1499938964844,293.1499938964844,0.9304936528205872,-13938.43359375,304.1643981933594,0.9497814178466796,0.8167356848716736,0.7764955163002014,293.15789794921875,297.1499938964844,293.1499938964844,0.0971211865544319,-11306.626953125,304.1546325683594,0.5105924606323242,0.130627766251564,0.6302934885025024,289.3116455078125,291.1499938964844,252.18934631347656,251.63088989257807,279.1618957519531,293.1728820800781,289.31353759765625,1.0,0.662706732749939,0.4562933146953583,0.4562933146953583,1.0,1.0,-3.130593776702881,1.0705147981643677,2.060078859329224,0.367940753698349,0.0,0.0,1.0,305.5399475097656,309.0,65.64158630371094,-32086.244140625,3298.59375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8811950683594,308.6947937011719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7602777481079102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007715852116234,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.2499694824219,297.1499938964844,293.1499938964844,0.4164824485778808,-7120.79345703125,304.1827087402344,0.7682654857635498,0.4315234422683716,0.3962032496929168,293.1913146972656,297.1499938964844,293.1499938964844,0.349431961774826,-6546.21630859375,304.17218017578125,0.7355871200561523,0.3756793737411499,0.3644913136959076,293.0606994628906,297.1499938964844,293.1499938964844,0.6566284894943237,-7887.978515625,304.1559753417969,0.8632528185844421,0.6227842569351196,0.4396802484989166,293.07867431640625,297.1499938964844,293.1499938964844,0.9304936528205872,-13938.43359375,304.1643981933594,0.9497814178466796,0.8167356848716736,0.7764955163002014,293.15789794921875,297.1499938964844,293.1499938964844,0.0971211865544319,-11306.626953125,304.1546325683594,0.5105924606323242,0.130627766251564,0.6302934885025024,289.3116455078125,291.1499938964844,252.18934631347656,251.63088989257807,279.1618957519531,293.1728820800781,289.31353759765625,1.0,0.662706732749939,0.4562933146953583,0.4562933146953583,1.0,1.0,-3.130593776702881,1.0705147981643677,2.060078859329224,0.367940753698349,0.0,0.0,1.0,305.5399475097656,309.0,65.64158630371094,-32086.244140625,3298.59375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8811950683594,308.6947937011719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7602777481079102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007715852116234,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.25634765625,297.1499938964844,293.1499938964844,0.4127580523490906,-7070.6982421875,304.1835327148437,0.7657099366188049,0.4290045201778412,0.3940601646900177,293.1988525390625,297.1499938964844,293.1499938964844,0.3465977311134338,-6504.00927734375,304.1732788085937,0.7334542274475098,0.3736749589443207,0.3627274632453918,293.0667419433594,297.1499938964844,293.1499938964844,0.655393660068512,-7876.03955078125,304.1571044921875,0.8619824647903442,0.6227278709411621,0.4397250115871429,293.0849304199219,297.1499938964844,293.1499938964844,0.9283073544502258,-13912.76171875,304.1657409667969,0.9480983018875122,0.8164112567901611,0.7763082385063171,293.16064453125,297.1499938964844,293.1499938964844,0.0964781120419502,-11244.8046875,304.15496826171875,0.5089950561523438,0.1299888044595718,0.6278966069221497,289.336669921875,291.1499938964844,252.23062133789065,251.67022705078125,279.1627197265625,293.1777648925781,289.338623046875,1.0,0.662725031375885,0.4569922089576721,0.4569922089576721,1.0,1.0,-3.1228444576263428,1.0691206455230713,2.0537238121032715,0.3682915270328522,0.0,0.0,1.0,307.2907409667969,309.0,67.61467742919922,-32085.982421875,3291.07958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9286193847656,308.74224853515625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7618906497955322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007732221856713,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2625427246094,297.1499938964844,293.1499938964844,0.4089221060276031,-7018.95263671875,304.18438720703125,0.7631500959396362,0.4264373481273651,0.3918720781803131,293.2062683105469,297.1499938964844,293.1499938964844,0.3436328470706939,-6459.75830078125,304.1744384765625,0.731292188167572,0.3715995252132416,0.3608940839767456,293.0726928710937,297.1499938964844,293.1499938964844,0.6539753675460815,-7862.3271484375,304.1584167480469,0.860702633857727,0.6226154565811157,0.4397295117378235,293.091064453125,297.1499938964844,293.1499938964844,0.9258895516395568,-13884.27734375,304.1672668457031,0.9463943243026732,0.8160273432731628,0.7760639786720276,293.1633605957031,297.1499938964844,293.1499938964844,0.0957955345511436,-11179.0966796875,304.1553039550781,0.5073783993721008,0.129322662949562,0.6253629922866821,289.3637084960937,291.1499938964844,252.27430725097656,251.71188354492188,279.1635437011719,293.1827087402344,289.3659362792969,1.0,0.662689745426178,0.4577309787273407,0.4577309787273407,1.0,1.0,-3.114675998687744,1.067644119262695,2.047031879425049,0.3686531782150268,0.0,0.0,1.0,309.0254211425781,312.0,71.95035552978516,-32094.2734375,3282.58984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98760986328125,308.8002014160156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7620043754577637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007733375532552,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.27447509765625,297.1499938964844,293.1499938964844,0.4009942710399627,-6911.6484375,304.1861267089844,0.7580305337905884,0.4211637675762176,0.3873674571514129,293.2207336425781,297.1499938964844,293.1499938964844,0.3373830318450928,-6366.25244140625,304.1766967773437,0.7268775105476379,0.367243081331253,0.3570283055305481,293.084228515625,297.1499938964844,293.1499938964844,0.650690495967865,-7830.70263671875,304.1610717773437,0.8581251502037048,0.6222283244132996,0.4396229088306427,293.10308837890625,297.1499938964844,293.1499938964844,0.9204829931259156,-13820.6552734375,304.1705017089844,0.9429351091384888,0.8150831460952759,0.7754074335098267,293.1685791015625,297.1499938964844,293.1499938964844,0.0943438485264778,-11039.2275390625,304.15594482421875,0.5041164755821228,0.127924382686615,0.6199675798416138,289.4220886230469,291.1499938964844,252.3685760498047,251.8017578125,279.1651306152344,293.1926574707031,289.42437744140625,1.0,0.6624711155891418,0.4593241810798645,0.4593241810798645,1.0,1.0,-3.097210168838501,1.064476490020752,2.032733678817749,0.3694141507148742,0.0,0.0,1.0,312.4405517578125,315.0,78.79694366455078,-32099.81640625,3262.9619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,308.9139404296875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7619158029556274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007732476806268,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.27447509765625,297.1499938964844,293.1499938964844,0.4009942710399627,-6911.6484375,304.1861267089844,0.7580305337905884,0.4211637675762176,0.3873674571514129,293.2207336425781,297.1499938964844,293.1499938964844,0.3373830318450928,-6366.25244140625,304.1766967773437,0.7268775105476379,0.367243081331253,0.3570283055305481,293.084228515625,297.1499938964844,293.1499938964844,0.650690495967865,-7830.70263671875,304.1610717773437,0.8581251502037048,0.6222283244132996,0.4396229088306427,293.10308837890625,297.1499938964844,293.1499938964844,0.9204829931259156,-13820.6552734375,304.1705017089844,0.9429351091384888,0.8150831460952759,0.7754074335098267,293.1685791015625,297.1499938964844,293.1499938964844,0.0943438485264778,-11039.2275390625,304.15594482421875,0.5041164755821228,0.127924382686615,0.6199675798416138,289.4220886230469,291.1499938964844,252.3685760498047,251.8017578125,279.1651306152344,293.1926574707031,289.42437744140625,1.0,0.6624711155891418,0.4593241810798645,0.4593241810798645,1.0,1.0,-3.097210168838501,1.064476490020752,2.032733678817749,0.3694141507148742,0.0,0.0,1.0,312.4405517578125,315.0,78.79694366455078,-32099.81640625,3262.9619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10211181640625,308.9139404296875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7619158029556274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007732476806268,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2835693359375,297.1499938964844,293.1499938964844,0.3945133984088897,-6823.63818359375,304.1873474121094,0.7539453506469727,0.416823536157608,0.3836513161659241,293.2318725585937,297.1499938964844,293.1499938964844,0.3321715295314789,-6288.0927734375,304.1783142089844,0.7232457399368286,0.3635730445384979,0.3537574410438537,293.0931396484375,297.1499938964844,293.1499938964844,0.6477857828140259,-7802.91064453125,304.1630249023437,0.8560534715652466,0.6217761039733887,0.4394360184669494,293.11236572265625,297.1499938964844,293.1499938964844,0.9158101677894592,-13765.931640625,304.17291259765625,0.9401288628578186,0.8141735792160034,0.7747337222099304,293.17254638671875,297.1499938964844,293.1499938964844,0.093133270740509,-10922.6103515625,304.1564025878906,0.5014985203742981,0.12675541639328,0.6154050230979919,289.4699401855469,291.1499938964844,252.4502868652344,251.8796539306641,279.16632080078125,293.2005920410156,289.4722900390625,1.0,0.6621723771095276,0.4607046544551849,0.4607046544551849,1.0,1.0,-3.0822913646698,1.0617694854736328,2.020521879196167,0.3700616061687469,0.0,0.0,1.0,315.12359619140625,315.0,81.7332763671875,-32093.814453125,3245.06201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1893005371094,309.0018920898437,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7615652084350586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007728918571956,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2857666015625,297.1499938964844,293.1499938964844,0.3928791582584381,-6801.4013671875,304.1875915527344,0.7529265284538269,0.4157236814498901,0.3827084302902221,293.234619140625,297.1499938964844,293.1499938964844,0.3308442533016205,-6268.15625,304.1786804199219,0.7223215699195862,0.3626318573951721,0.3529169261455536,293.0953369140625,297.1499938964844,293.1499938964844,0.6470276713371277,-7795.6767578125,304.1634826660156,0.8555347919464111,0.6216448545455933,0.4393765032291412,293.1146545410156,297.1499938964844,293.1499938964844,0.914602279663086,-13751.8173828125,304.1734619140625,0.939422845840454,0.813926637172699,0.77454674243927,293.1734924316406,297.1499938964844,293.1499938964844,0.0928256213665008,-10892.9794921875,304.156494140625,0.5008441805839539,0.1264574229717254,0.6142370104789734,289.48199462890625,291.1499938964844,252.4715270996093,251.89990234375,279.1666259765625,293.2025451660156,289.4843444824219,1.0,0.6620830297470093,0.4610637724399566,0.4610637724399566,1.0,1.0,-3.078447103500366,1.061072587966919,2.017374515533448,0.3702290952205658,0.0,0.0,1.0,315.78857421875,318.0,82.26155853271484,-32090.95703125,3240.3271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2104797363281,309.0234680175781,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7662415504455566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007776377606205,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.29638671875,297.1499938964844,293.1499938964844,0.3842548429965973,-6683.37060546875,304.189453125,0.7478439807891846,0.4101307094097137,0.377910315990448,293.2479553222656,297.1499938964844,293.1499938964844,0.3237506747245788,-6161.0458984375,304.18096923828125,0.7175727486610413,0.3577817380428314,0.3485776782035827,293.10595703125,297.1499938964844,293.1499938964844,0.642443835735321,-7751.6435546875,304.1666564941406,0.8529322147369385,0.6208721399307251,0.4389998912811279,293.12579345703125,297.1499938964844,293.1499938964844,0.9075112342834472,-13668.1328125,304.177490234375,0.9358620643615724,0.8125622868537903,0.7734948396682739,293.1780700683594,297.1499938964844,293.1499938964844,0.0911723971366882,-10733.0830078125,304.1570739746094,0.4975704550743103,0.1249356865882873,0.6082462072372437,289.5550842285156,291.1499938964844,252.58248901367188,252.0056610107422,279.1680603027344,293.21240234375,289.5581359863281,1.0,0.6615524291992188,0.4629428088665008,0.4629428088665008,1.0,1.0,-3.058543920516968,1.0574620962142944,2.001081705093384,0.3710938394069671,0.0,0.0,1.0,319.0845031738281,321.0,98.31974792480467,-32134.7578125,3215.157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3827209472656,309.1900634765625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7664896845817566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007778896251693,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.29638671875,297.1499938964844,293.1499938964844,0.3842548429965973,-6683.37060546875,304.189453125,0.7478439807891846,0.4101307094097137,0.377910315990448,293.2479553222656,297.1499938964844,293.1499938964844,0.3237506747245788,-6161.0458984375,304.18096923828125,0.7175727486610413,0.3577817380428314,0.3485776782035827,293.10595703125,297.1499938964844,293.1499938964844,0.642443835735321,-7751.6435546875,304.1666564941406,0.8529322147369385,0.6208721399307251,0.4389998912811279,293.12579345703125,297.1499938964844,293.1499938964844,0.9075112342834472,-13668.1328125,304.177490234375,0.9358620643615724,0.8125622868537903,0.7734948396682739,293.1780700683594,297.1499938964844,293.1499938964844,0.0911723971366882,-10733.0830078125,304.1570739746094,0.4975704550743103,0.1249356865882873,0.6082462072372437,289.5550842285156,291.1499938964844,252.58248901367188,252.0056610107422,279.1680603027344,293.21240234375,289.5581359863281,1.0,0.6615524291992188,0.4629428088665008,0.4629428088665008,1.0,1.0,-3.058543920516968,1.0574620962142944,2.001081705093384,0.3710938394069671,0.0,0.0,1.0,319.0845031738281,321.0,98.31974792480467,-32134.7578125,3215.157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3827209472656,309.1900634765625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7664896845817566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007778896251693,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.30633544921875,297.1499938964844,293.1499938964844,0.3754127919673919,-6561.79931640625,304.1910400390625,0.7427787184715271,0.4043980836868286,0.3729821443557739,293.2607727050781,297.1499938964844,293.1499938964844,0.3163529634475708,-6048.88671875,304.1829528808594,0.7125441431999207,0.3527014851570129,0.3440179526805877,293.1161804199219,297.1499938964844,293.1499938964844,0.6373485326766968,-7702.92041015625,304.1695556640625,0.8503087162971497,0.6199126243591309,0.4384913444519043,293.1365661621094,297.1499938964844,293.1499938964844,0.8997408747673035,-13576.822265625,304.1812438964844,0.9322466850280762,0.8109899163246155,0.7722443342208862,293.1822814941406,297.1499938964844,293.1499938964844,0.089456558227539,-10567.12890625,304.1575927734375,0.4942860007286072,0.1233663856983184,0.6020339727401733,289.6328430175781,291.1499938964844,252.7008209228516,252.118392944336,279.16943359375,293.22216796875,289.6358947753906,1.0,0.6608949303627014,0.4649567008018493,0.4649567008018493,1.0,1.0,-3.0375561714172363,1.0536413192749023,1.9839147329330444,0.3719912469387054,0.0,0.0,1.0,322.3433837890625,324.0,105.34917449951172,-32155.21875,3187.703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394592285156,309.3440856933594,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7662290930747986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007776251295581,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.30633544921875,297.1499938964844,293.1499938964844,0.3754127919673919,-6561.79931640625,304.1910400390625,0.7427787184715271,0.4043980836868286,0.3729821443557739,293.2607727050781,297.1499938964844,293.1499938964844,0.3163529634475708,-6048.88671875,304.1829528808594,0.7125441431999207,0.3527014851570129,0.3440179526805877,293.1161804199219,297.1499938964844,293.1499938964844,0.6373485326766968,-7702.92041015625,304.1695556640625,0.8503087162971497,0.6199126243591309,0.4384913444519043,293.1365661621094,297.1499938964844,293.1499938964844,0.8997408747673035,-13576.822265625,304.1812438964844,0.9322466850280762,0.8109899163246155,0.7722443342208862,293.1822814941406,297.1499938964844,293.1499938964844,0.089456558227539,-10567.12890625,304.1575927734375,0.4942860007286072,0.1233663856983184,0.6020339727401733,289.6328430175781,291.1499938964844,252.7008209228516,252.118392944336,279.16943359375,293.22216796875,289.6358947753906,1.0,0.6608949303627014,0.4649567008018493,0.4649567008018493,1.0,1.0,-3.0375561714172363,1.0536413192749023,1.9839147329330444,0.3719912469387054,0.0,0.0,1.0,322.3433837890625,324.0,105.34917449951172,-32155.21875,3187.703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394592285156,309.3440856933594,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7662290930747986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007776251295581,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.31109619140625,297.1499938964844,293.1499938964844,0.3709758818149566,-6500.60791015625,304.1916198730469,0.7402544617652893,0.4014866650104522,0.3704759180545807,293.2669677734375,297.1499938964844,293.1499938964844,0.3125955164432525,-5991.7587890625,304.18377685546875,0.7098922729492188,0.3500804603099823,0.3416603505611419,293.1211242675781,297.1499938964844,293.1499938964844,0.6347087025642395,-7677.7802734375,304.1708068847656,0.8489927649497986,0.6193703413009644,0.4381924867630005,293.14178466796875,297.1499938964844,293.1499938964844,0.8957360982894897,-13529.982421875,304.1828308105469,0.930426061153412,0.8101359009742737,0.7715533375740051,293.18426513671875,297.1499938964844,293.1499938964844,0.0885895490646362,-10483.3828125,304.15777587890625,0.4926359355449676,0.1225660368800163,0.5988542437553406,289.6715393066406,291.1499938964844,252.7625427246093,252.1771697998047,279.17010498046875,293.2269897460937,289.6745910644531,1.0,0.6605240106582642,0.4660121202468872,0.4660121202468872,1.0,1.0,-3.026697158813477,1.051659107208252,1.9750380516052248,0.3724495768547058,0.0,0.0,1.0,323.9593811035156,324.0,106.46998596191406,-32157.28515625,3173.22607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6120910644531,309.4164428710937,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7707270383834839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007821899489499,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3156433105469,297.1499938964844,293.1499938964844,0.3664146065711975,-6437.41748046875,304.1923522949219,0.7377351522445679,0.3985483646392822,0.3679447472095489,293.27301025390625,297.1499938964844,293.1499938964844,0.3087038695812225,-5932.34130859375,304.1847229003906,0.7071344256401062,0.3474092483520508,0.33925461769104,293.1259460449219,297.1499938964844,293.1499938964844,0.6318171620368958,-7650.1220703125,304.1722717285156,0.8476754426956177,0.6187881231307983,0.4378664195537567,293.1468811035156,297.1499938964844,293.1499938964844,0.8913975954055786,-13478.9541015625,304.1847839355469,0.9286003112792968,0.8092384338378906,0.7708227038383484,293.1861877441406,297.1499938964844,293.1499938964844,0.0876886770129203,-10396.2080078125,304.1579895019531,0.4909774959087372,0.1217564269900322,0.5956317186355591,289.7141418457031,291.1499938964844,252.8258514404297,252.23745727539065,279.1707458496094,293.2317810058594,289.71783447265625,1.0,0.6601283550262451,0.4670986235141754,0.4670986235141754,1.0,1.0,-3.0156185626983643,1.049633264541626,1.965985417366028,0.3729134500026703,0.0,0.0,1.0,325.5674743652344,312.0,114.125244140625,-32188.263671875,3158.312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.717041015625,309.51739501953125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7708888053894043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007823541527613,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.3240051269531,297.1499938964844,293.1499938964844,0.3567696809768677,-6302.93359375,304.1943054199219,0.735608696937561,0.3926560580730438,0.3625902235507965,293.28448486328125,297.1499938964844,293.1499938964844,0.3003548979759216,-5804.1005859375,304.18707275390625,0.7046311497688293,0.3419674932956695,0.3340617418289184,293.13507080078125,297.1499938964844,293.1499938964844,0.625130832195282,-7585.87109375,304.1759948730469,0.8485596179962158,0.6175453662872314,0.4369500577449798,293.1566162109375,297.1499938964844,293.1499938964844,0.8815907835960388,-13362.9091796875,304.18951416015625,0.9296720623970032,0.8073415756225586,0.7689865231513977,293.18951416015625,297.1499938964844,293.1499938964844,0.0856061577796936,-10195.0712890625,304.1588134765625,0.4896411001682281,0.1201655715703964,0.5879444479942322,289.8089599609375,291.1499938964844,252.95692443847656,252.3622283935547,279.1723022460937,293.24102783203125,289.81280517578125,1.0,0.6550564169883728,0.4694060981273651,0.4694060981273651,1.0,1.0,-2.990393877029419,1.044566631317139,1.9458271265029907,0.373550146818161,0.0,0.0,1.0,321.9046630859375,300.0,127.21536254882812,-32216.248046875,3087.24462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9139709472656,309.71063232421875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.770731508731842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007821944891475,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.3240051269531,297.1499938964844,293.1499938964844,0.3567696809768677,-6302.93359375,304.1943054199219,0.735608696937561,0.3926560580730438,0.3625902235507965,293.28448486328125,297.1499938964844,293.1499938964844,0.3003548979759216,-5804.1005859375,304.18707275390625,0.7046311497688293,0.3419674932956695,0.3340617418289184,293.13507080078125,297.1499938964844,293.1499938964844,0.625130832195282,-7585.87109375,304.1759948730469,0.8485596179962158,0.6175453662872314,0.4369500577449798,293.1566162109375,297.1499938964844,293.1499938964844,0.8815907835960388,-13362.9091796875,304.18951416015625,0.9296720623970032,0.8073415756225586,0.7689865231513977,293.18951416015625,297.1499938964844,293.1499938964844,0.0856061577796936,-10195.0712890625,304.1588134765625,0.4896411001682281,0.1201655715703964,0.5879444479942322,289.8089599609375,291.1499938964844,252.95692443847656,252.3622283935547,279.1723022460937,293.24102783203125,289.81280517578125,1.0,0.6550564169883728,0.4694060981273651,0.4694060981273651,1.0,1.0,-2.990393877029419,1.044566631317139,1.9458271265029907,0.373550146818161,0.0,0.0,1.0,321.9046630859375,300.0,127.21536254882812,-32216.248046875,3087.24462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9139709472656,309.71063232421875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.770731508731842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007821944891475,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.33123779296875,297.1499938964844,293.1499938964844,0.3470387458801269,-6166.5537109375,304.1957397460937,0.735174834728241,0.3867817223072052,0.3571016788482666,293.29498291015625,297.1499938964844,293.1499938964844,0.2917978465557098,-5671.99169921875,304.18896484375,0.7038648724555969,0.3364277184009552,0.3286176323890686,293.1434326171875,297.1499938964844,293.1499938964844,0.6180419921875,-7517.96435546875,304.1791076660156,0.851534903049469,0.6162305474281311,0.4358676671981811,293.1656494140625,297.1499938964844,293.1499938964844,0.8712512850761414,-13241.015625,304.19354248046875,0.933520495891571,0.8053436279296875,0.7668967843055725,293.19207763671875,297.1499938964844,293.1499938964844,0.0834440216422081,-9987.052734375,304.1594543457031,0.489540159702301,0.1186413913965225,0.5798157453536987,289.9051208496094,291.1499938964844,253.09341430664065,252.49205017089844,279.1736755371094,293.2497253417969,289.90899658203125,1.0,0.6479648947715759,0.4718423783779144,0.4718423783779144,1.0,1.0,-2.9636685848236084,1.039059281349182,1.9246093034744265,0.37404465675354,0.0,0.0,1.0,314.3182983398437,288.0,132.01205444335938,-32216.9453125,2994.284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0941467285156,309.89068603515625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7747854590415955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007863087812438,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
