time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634800,293.33123779296875,297.1499938964844,293.1499938964844,0.3470387458801269,-6166.5537109375,304.1957397460937,0.735174834728241,0.3867817223072052,0.3571016788482666,293.29498291015625,297.1499938964844,293.1499938964844,0.2917978465557098,-5671.99169921875,304.18896484375,0.7038648724555969,0.3364277184009552,0.3286176323890686,293.1434326171875,297.1499938964844,293.1499938964844,0.6180419921875,-7517.96435546875,304.1791076660156,0.851534903049469,0.6162305474281311,0.4358676671981811,293.1656494140625,297.1499938964844,293.1499938964844,0.8712512850761414,-13241.015625,304.19354248046875,0.933520495891571,0.8053436279296875,0.7668967843055725,293.19207763671875,297.1499938964844,293.1499938964844,0.0834440216422081,-9987.052734375,304.1594543457031,0.489540159702301,0.1186413913965225,0.5798157453536987,289.9051208496094,291.1499938964844,253.09341430664065,252.49205017089844,279.1736755371094,293.2497253417969,289.90899658203125,1.0,0.6479648947715759,0.4718423783779144,0.4718423783779144,1.0,1.0,-2.9636685848236084,1.039059281349182,1.9246093034744265,0.37404465675354,0.0,0.0,1.0,314.3182983398437,288.0,132.01205444335938,-32216.9453125,2994.284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0941467285156,309.89068603515625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7747854590415955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007863087812438,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.3375244140625,297.1499938964844,293.1499938964844,0.3370475172996521,-6025.435546875,304.1971435546875,0.7356703877449036,0.3809148967266083,0.3515494763851166,293.3046569824219,297.1499938964844,293.1499938964844,0.2829113602638244,-5533.7431640625,304.1907653808594,0.704020619392395,0.3307921290397644,0.3230067789554596,293.1511535644531,297.1499938964844,293.1499938964844,0.6101898550987244,-7442.50146484375,304.1825256347656,0.8557243943214417,0.6148325204849243,0.4346751272678375,293.1740417480469,297.1499938964844,293.1499938964844,0.8598790764808655,-13106.416015625,304.197998046875,0.9389041662216188,0.8032398223876953,0.7646368145942688,293.1940612792969,297.1499938964844,293.1499938964844,0.0811972171068191,-9771.177734375,304.1600646972656,0.4901618361473083,0.1171719580888748,0.5715863108634949,290.0125427246094,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2579650878906,290.01708984375,1.0,0.6397291421890259,0.4743919968605041,0.4743919968605041,1.0,1.0,-2.936208724975586,1.0333610773086548,1.9028475284576416,0.3745069503784179,0.0,0.0,1.0,304.77410888671875,276.0,146.5489959716797,-32260.845703125,2891.4951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3287048339844,310.1195678710937,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7745885252952576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007861088961362,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3375244140625,297.1499938964844,293.1499938964844,0.3370475172996521,-6025.435546875,304.1971435546875,0.7356703877449036,0.3809148967266083,0.3515494763851166,293.3046569824219,297.1499938964844,293.1499938964844,0.2829113602638244,-5533.7431640625,304.1907653808594,0.704020619392395,0.3307921290397644,0.3230067789554596,293.1511535644531,297.1499938964844,293.1499938964844,0.6101898550987244,-7442.50146484375,304.1825256347656,0.8557243943214417,0.6148325204849243,0.4346751272678375,293.1740417480469,297.1499938964844,293.1499938964844,0.8598790764808655,-13106.416015625,304.197998046875,0.9389041662216188,0.8032398223876953,0.7646368145942688,293.1940612792969,297.1499938964844,293.1499938964844,0.0811972171068191,-9771.177734375,304.1600646972656,0.4901618361473083,0.1171719580888748,0.5715863108634949,290.0125427246094,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2579650878906,290.01708984375,1.0,0.6397291421890259,0.4743919968605041,0.4743919968605041,1.0,1.0,-2.936208724975586,1.0333610773086548,1.9028475284576416,0.3745069503784179,0.0,0.0,1.0,304.77410888671875,276.0,146.5489959716797,-32260.845703125,2891.4951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3287048339844,310.1195678710937,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7745885252952576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007861088961362,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.3429870605469,297.1499938964844,293.1499938964844,0.3270970582962036,-5884.0439453125,304.197998046875,0.7367550730705261,0.3750528991222381,0.3459615707397461,293.3135986328125,297.1499938964844,293.1499938964844,0.2739644050598144,-5393.68310546875,304.19207763671875,0.7047255039215088,0.3250598311424255,0.317263126373291,293.1583557128906,297.1499938964844,293.1499938964844,0.6020376086235046,-7364.27783203125,304.18524169921875,0.8607411980628967,0.6133391857147217,0.4333867132663727,293.1819763183594,297.1499938964844,293.1499938964844,0.8480832576751709,-12967.15625,304.2016296386719,0.9452141523361206,0.8010205030441284,0.7622267603874207,293.19561767578125,297.1499938964844,293.1499938964844,0.0789469629526138,-9555.9287109375,304.16046142578125,0.49125936627388,0.1157414242625236,0.5633582472801208,290.1223449707031,291.1499938964844,253.3799591064453,252.76431274414065,279.1759948730469,293.2658386230469,290.1268310546875,1.0,0.6308205723762512,0.4770467281341553,0.4770467281341553,1.0,1.0,-2.908252954483032,1.0275371074676514,1.8807158470153809,0.3749507665634155,0.0,0.0,1.0,294.20233154296875,264.0,150.7882537841797,-32275.724609375,2784.316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5392761230469,310.3281555175781,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7737352252006531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007852428825572,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.3429870605469,297.1499938964844,293.1499938964844,0.3270970582962036,-5884.0439453125,304.197998046875,0.7367550730705261,0.3750528991222381,0.3459615707397461,293.3135986328125,297.1499938964844,293.1499938964844,0.2739644050598144,-5393.68310546875,304.19207763671875,0.7047255039215088,0.3250598311424255,0.317263126373291,293.1583557128906,297.1499938964844,293.1499938964844,0.6020376086235046,-7364.27783203125,304.18524169921875,0.8607411980628967,0.6133391857147217,0.4333867132663727,293.1819763183594,297.1499938964844,293.1499938964844,0.8480832576751709,-12967.15625,304.2016296386719,0.9452141523361206,0.8010205030441284,0.7622267603874207,293.19561767578125,297.1499938964844,293.1499938964844,0.0789469629526138,-9555.9287109375,304.16046142578125,0.49125936627388,0.1157414242625236,0.5633582472801208,290.1223449707031,291.1499938964844,253.3799591064453,252.76431274414065,279.1759948730469,293.2658386230469,290.1268310546875,1.0,0.6308205723762512,0.4770467281341553,0.4770467281341553,1.0,1.0,-2.908252954483032,1.0275371074676514,1.8807158470153809,0.3749507665634155,0.0,0.0,1.0,294.20233154296875,264.0,150.7882537841797,-32275.724609375,2784.316650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5392761230469,310.3281555175781,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7737352252006531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007852428825572,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.3454284667969,297.1499938964844,293.1499938964844,0.3222025632858276,-5814.19970703125,304.1981506347656,0.7374657988548279,0.3721267282962799,0.3431626856327057,293.3178100585937,297.1499938964844,293.1499938964844,0.269524872303009,-5323.87060546875,304.1925048828125,0.7052237391471863,0.3221596479415893,0.3143495619297027,293.1617736816406,297.1499938964844,293.1499938964844,0.5979599952697754,-7325.2177734375,304.1862487792969,0.8635013699531555,0.6125599145889282,0.4327129125595093,293.1857604980469,297.1499938964844,293.1499938964844,0.8421793580055237,-12897.6494140625,304.2029724121094,0.9486063122749328,0.7998741269111633,0.760977029800415,293.1962585449219,297.1499938964844,293.1499938964844,0.0778350159525871,-9450.05078125,304.1605834960937,0.4919445812702179,0.1150368452072143,0.5592551231384277,290.17608642578125,291.1499938964844,253.4539489746093,252.8345489501953,279.1764831542969,293.2696228027344,290.1805114746094,1.0,0.6261967420578003,0.4784108698368072,0.4784108698368072,1.0,1.0,-2.894142866134644,1.0245904922485352,1.869552493095398,0.3751662969589233,0.0,0.0,1.0,288.6925964355469,264.0,150.20394897460938,-32273.0625,2730.046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6357116699219,310.4249572753906,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7778900265693665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007894595037214,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.34771728515625,297.1499938964844,293.1499938964844,0.3172620236873626,-5743.35888671875,304.1983947753906,0.7382707595825195,0.3692046999931335,0.340363472700119,293.3218688964844,297.1499938964844,293.1499938964844,0.2650262415409088,-5252.787109375,304.1929626464844,0.7057986855506897,0.3192389011383056,0.3114122450351715,293.16510009765625,297.1499938964844,293.1499938964844,0.5937037467956543,-7284.28857421875,304.1873779296875,0.8664095401763916,0.6117587685585022,0.4320220053195953,293.1894226074219,297.1499938964844,293.1499938964844,0.8360356092453003,-12824.9970703125,304.2045288085937,0.9521122574806212,0.7987034320831299,0.7597020864486694,293.19683837890625,297.1499938964844,293.1499938964844,0.0767054483294487,-9342.6220703125,304.16070556640625,0.4927059710025787,0.1143375635147094,0.5551614761352539,290.23291015625,291.1499938964844,253.5287170410156,252.90548706054688,279.177001953125,293.2733459472656,290.2379455566406,1.0,0.6214900016784668,0.4797981977462768,0.4797981977462768,1.0,1.0,-2.879964828491211,1.0216243267059326,1.8583405017852783,0.3753769993782043,0.0,0.0,1.0,283.09185791015625,252.0,155.96632385253906,-32297.19921875,2675.665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7624206542969,310.5485534667969,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7776849269866943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000789251353126,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.35174560546875,297.1499938964844,293.1499938964844,0.3073820173740387,-5600.8544921875,304.1986999511719,0.7401448488235474,0.3633755147457123,0.3347696959972381,293.3294982910156,297.1499938964844,293.1499938964844,0.2559724152088165,-5108.8466796875,304.1936950683594,0.7071527242660522,0.3133377134799957,0.3054719865322113,293.1714782714844,297.1499938964844,293.1499938964844,0.5848677158355713,-7199.13671875,304.18963623046875,0.8726432919502258,0.6100793480873108,0.4305828213691711,293.19647216796875,297.1499938964844,293.1499938964844,0.8233045935630798,-12674.1298828125,304.20751953125,0.9593745470046996,0.7962729334831238,0.7570646405220032,293.19781494140625,297.1499938964844,293.1499938964844,0.0744262188673019,-9126.6591796875,304.1609191894531,0.4944407045841217,0.1129520833492279,0.547003448009491,290.3520202636719,291.1499938964844,253.6802520751953,253.0491638183593,279.1779479980469,293.28057861328125,290.3569641113281,1.0,0.6118682026863098,0.4826409816741943,0.4826409816741943,1.0,1.0,-2.8513970375061035,1.0156229734420776,1.8357740640640257,0.3757748305797577,0.0,0.0,1.0,271.70733642578125,240.0,162.4924774169922,-32321.46484375,2567.04296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9952697753906,310.7782287597656,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7767470479011536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007882994832471,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.35174560546875,297.1499938964844,293.1499938964844,0.3073820173740387,-5600.8544921875,304.1986999511719,0.7401448488235474,0.3633755147457123,0.3347696959972381,293.3294982910156,297.1499938964844,293.1499938964844,0.2559724152088165,-5108.8466796875,304.1936950683594,0.7071527242660522,0.3133377134799957,0.3054719865322113,293.1714782714844,297.1499938964844,293.1499938964844,0.5848677158355713,-7199.13671875,304.18963623046875,0.8726432919502258,0.6100793480873108,0.4305828213691711,293.19647216796875,297.1499938964844,293.1499938964844,0.8233045935630798,-12674.1298828125,304.20751953125,0.9593745470046996,0.7962729334831238,0.7570646405220032,293.19781494140625,297.1499938964844,293.1499938964844,0.0744262188673019,-9126.6591796875,304.1609191894531,0.4944407045841217,0.1129520833492279,0.547003448009491,290.3520202636719,291.1499938964844,253.6802520751953,253.0491638183593,279.1779479980469,293.28057861328125,290.3569641113281,1.0,0.6118682026863098,0.4826409816741943,0.4826409816741943,1.0,1.0,-2.8513970375061035,1.0156229734420776,1.8357740640640257,0.3757748305797577,0.0,0.0,1.0,271.70733642578125,240.0,162.4924774169922,-32321.46484375,2567.04296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9952697753906,310.7782287597656,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7767470479011536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007882994832471,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.3551025390625,297.1499938964844,293.1499938964844,0.2978000938892364,-5461.771484375,304.19842529296875,0.7423701882362366,0.3575831353664398,0.3291980624198913,293.33648681640625,297.1499938964844,293.1499938964844,0.2470967769622802,-4966.759765625,304.19390869140625,0.7087660431861877,0.3073724210262298,0.2994603514671325,293.1775207519531,297.1499938964844,293.1499938964844,0.5761309266090393,-7114.99560546875,304.1909484863281,0.8794284462928772,0.6083129048347473,0.4290760159492492,293.203125,297.1499938964844,293.1499938964844,0.8107025623321533,-12525.072265625,304.2093200683594,0.966867744922638,0.7937468886375427,0.754325807094574,293.1986083984375,297.1499938964844,293.1499938964844,0.0721877813339233,-8916.228515625,304.1610107421875,0.4964480996131897,0.1115763783454895,0.5388768911361694,290.4669494628906,291.1499938964844,253.8339233398437,253.1947021484375,279.1786193847656,293.2862854003906,290.47174072265625,1.0,0.6020200848579407,0.4855437874794006,0.4855437874794006,1.0,1.0,-2.82260537147522,1.0094902515411377,1.813115239143372,0.3760881721973419,0.0,0.0,1.0,260.1783142089844,228.0,160.20150756835938,-32315.615234375,2459.24365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2001037597656,310.9837951660156,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7800140976905823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007916151662357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.3551025390625,297.1499938964844,293.1499938964844,0.2978000938892364,-5461.771484375,304.19842529296875,0.7423701882362366,0.3575831353664398,0.3291980624198913,293.33648681640625,297.1499938964844,293.1499938964844,0.2470967769622802,-4966.759765625,304.19390869140625,0.7087660431861877,0.3073724210262298,0.2994603514671325,293.1775207519531,297.1499938964844,293.1499938964844,0.5761309266090393,-7114.99560546875,304.1909484863281,0.8794284462928772,0.6083129048347473,0.4290760159492492,293.203125,297.1499938964844,293.1499938964844,0.8107025623321533,-12525.072265625,304.2093200683594,0.966867744922638,0.7937468886375427,0.754325807094574,293.1986083984375,297.1499938964844,293.1499938964844,0.0721877813339233,-8916.228515625,304.1610107421875,0.4964480996131897,0.1115763783454895,0.5388768911361694,290.4669494628906,291.1499938964844,253.8339233398437,253.1947021484375,279.1786193847656,293.2862854003906,290.47174072265625,1.0,0.6020200848579407,0.4855437874794006,0.4855437874794006,1.0,1.0,-2.82260537147522,1.0094902515411377,1.813115239143372,0.3760881721973419,0.0,0.0,1.0,260.1783142089844,228.0,160.20150756835938,-32315.615234375,2459.24365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2001037597656,310.9837951660156,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7800140976905823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007916151662357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3578186035156,297.1499938964844,293.1499938964844,0.2882571518421173,-5321.99658203125,304.1982116699219,0.7449624538421631,0.351837545633316,0.3236638009548187,293.34283447265625,297.1499938964844,293.1499938964844,0.2381921410560608,-4822.86474609375,304.1941223144531,0.7106176614761353,0.3013578653335571,0.2933961153030395,293.1831970214844,297.1499938964844,293.1499938964844,0.567009687423706,-7026.6171875,304.1925354003906,0.886772871017456,0.6064615845680237,0.4275100231170654,293.2093811035156,297.1499938964844,293.1499938964844,0.7975902557373047,-12368.943359375,304.21142578125,0.9744850397109984,0.7911282181739807,0.7515009045600891,293.19940185546875,297.1499938964844,293.1499938964844,0.0699013322591781,-8702.5546875,304.1611633300781,0.4987077116966247,0.1101877614855766,0.5307005047798157,290.5889587402344,291.1499938964844,253.9890594482422,253.3414764404297,279.17919921875,293.2900390625,290.59429931640625,1.0,0.5919768810272217,0.4884921908378601,0.4884921908378601,1.0,1.0,-2.793562173843384,1.003174066543579,1.790388107299805,0.3762728273868561,0.0,0.0,1.0,248.58546447753903,216.0,168.8649444580078,-32345.6640625,2352.6484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.45037841796875,311.23016357421875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7790427803993225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007906293612904,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3578186035156,297.1499938964844,293.1499938964844,0.2882571518421173,-5321.99658203125,304.1982116699219,0.7449624538421631,0.351837545633316,0.3236638009548187,293.34283447265625,297.1499938964844,293.1499938964844,0.2381921410560608,-4822.86474609375,304.1941223144531,0.7106176614761353,0.3013578653335571,0.2933961153030395,293.1831970214844,297.1499938964844,293.1499938964844,0.567009687423706,-7026.6171875,304.1925354003906,0.886772871017456,0.6064615845680237,0.4275100231170654,293.2093811035156,297.1499938964844,293.1499938964844,0.7975902557373047,-12368.943359375,304.21142578125,0.9744850397109984,0.7911282181739807,0.7515009045600891,293.19940185546875,297.1499938964844,293.1499938964844,0.0699013322591781,-8702.5546875,304.1611633300781,0.4987077116966247,0.1101877614855766,0.5307005047798157,290.5889587402344,291.1499938964844,253.9890594482422,253.3414764404297,279.17919921875,293.2900390625,290.59429931640625,1.0,0.5919768810272217,0.4884921908378601,0.4884921908378601,1.0,1.0,-2.793562173843384,1.003174066543579,1.790388107299805,0.3762728273868561,0.0,0.0,1.0,248.58546447753903,216.0,168.8649444580078,-32345.6640625,2352.6484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.45037841796875,311.23016357421875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7790427803993225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007906293612904,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.35992431640625,297.1499938964844,293.1499938964844,0.2789472937583923,-5184.60400390625,304.1976318359375,0.7479643225669861,0.3461449742317199,0.3181730806827545,293.3486022949219,297.1499938964844,293.1499938964844,0.2294293195009231,-4680.09326171875,304.1940002441406,0.7127177715301514,0.2953021824359894,0.2872889339923858,293.1885986328125,297.1499938964844,293.1499938964844,0.5578452348709106,-6937.6279296875,304.193603515625,0.8947075009346008,0.6045228838920593,0.4258808493614197,293.2153625488281,297.1499938964844,293.1499938964844,0.7844203114509583,-12211.857421875,304.2128601074219,0.9821422696113586,0.7884118556976318,0.7485804557800293,293.2001037597656,297.1499938964844,293.1499938964844,0.067615620791912,-8490.7783203125,304.1612548828125,0.5012524127960205,0.1087934970855712,0.5224782824516296,290.7108459472656,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2933959960937,290.716064453125,1.0,0.5817497968673706,0.4915069043636322,0.4915069043636322,1.0,1.0,-2.7642745971679688,0.9967155456542968,1.767559051513672,0.3763658404350281,0.0,0.0,1.0,236.9615936279297,204.0,168.9504852294922,-32342.689453125,2247.46142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.67059326171875,311.45074462890625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7774242162704468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007889867410995,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.35992431640625,297.1499938964844,293.1499938964844,0.2789472937583923,-5184.60400390625,304.1976318359375,0.7479643225669861,0.3461449742317199,0.3181730806827545,293.3486022949219,297.1499938964844,293.1499938964844,0.2294293195009231,-4680.09326171875,304.1940002441406,0.7127177715301514,0.2953021824359894,0.2872889339923858,293.1885986328125,297.1499938964844,293.1499938964844,0.5578452348709106,-6937.6279296875,304.193603515625,0.8947075009346008,0.6045228838920593,0.4258808493614197,293.2153625488281,297.1499938964844,293.1499938964844,0.7844203114509583,-12211.857421875,304.2128601074219,0.9821422696113586,0.7884118556976318,0.7485804557800293,293.2001037597656,297.1499938964844,293.1499938964844,0.067615620791912,-8490.7783203125,304.1612548828125,0.5012524127960205,0.1087934970855712,0.5224782824516296,290.7108459472656,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2933959960937,290.716064453125,1.0,0.5817497968673706,0.4915069043636322,0.4915069043636322,1.0,1.0,-2.7642745971679688,0.9967155456542968,1.767559051513672,0.3763658404350281,0.0,0.0,1.0,236.9615936279297,204.0,168.9504852294922,-32342.689453125,2247.46142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.67059326171875,311.45074462890625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7774242162704468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007889867410995,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.3607482910156,297.1499938964844,293.1499938964844,0.2744243443012237,-5117.50439453125,304.1972045898437,0.7496410608291626,0.3433209955692291,0.3154466152191162,293.35125732421875,297.1499938964844,293.1499938964844,0.2251389473676681,-4609.77978515625,304.1938171386719,0.7138735055923462,0.2922612428665161,0.284221738576889,293.1911926269531,297.1499938964844,293.1499938964844,0.5533391833305359,-6893.837890625,304.19384765625,0.8989166021347046,0.6035261750221252,0.4250459969043731,293.2182006835937,297.1499938964844,293.1499938964844,0.7779412865638733,-12134.5634765625,304.2132263183594,0.985968828201294,0.7870245575904846,0.7470906972885132,293.2004089355469,297.1499938964844,293.1499938964844,0.0664865598082542,-8386.9462890625,304.1612548828125,0.5026532411575317,0.108096919953823,0.5183643698692322,290.7698669433594,291.1499938964844,254.2231292724609,253.56256103515625,279.1801452636719,293.294921875,290.7749938964844,1.0,0.5765703916549683,0.4930373430252075,0.4930373430252075,1.0,1.0,-2.7495741844177246,0.9934419393539428,1.7561322450637815,0.3763792216777801,0.0,0.0,1.0,231.14097595214844,204.0,166.7239990234375,-32330.05859375,2195.477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7701721191406,311.55194091796875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7812012434005737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007928199484013,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3614501953125,297.1499938964844,293.1499938964844,0.269896388053894,-5049.9775390625,304.1968688964844,0.7514459490776062,0.3405115008354187,0.3127326667308807,293.35382080078125,297.1499938964844,293.1499938964844,0.2208343893289566,-4538.84912109375,304.19366455078125,0.7151057124137878,0.2892124056816101,0.2811465263366699,293.1936950683594,297.1499938964844,293.1499938964844,0.5487105250358582,-6848.63916015625,304.1943054199219,0.9032977819442748,0.602512001991272,0.4241992831230163,293.2209777832031,297.1499938964844,293.1499938964844,0.7713016867637634,-12054.9130859375,304.2138061523437,0.9897817969322203,0.7856184244155884,0.7455840110778809,293.2007141113281,297.1499938964844,293.1499938964844,0.0653421878814697,-8282.0322265625,304.1612854003906,0.5041508674621582,0.1074014157056808,0.5142536163330078,290.8313903808594,291.1499938964844,254.3011779785156,253.6361846923828,279.1804504394531,293.29638671875,290.8371276855469,1.0,0.5713491439819336,0.4945820569992065,0.4945820569992065,1.0,1.0,-2.734848737716675,0.9901411533355712,1.7447075843811035,0.376370221376419,0.0,0.0,1.0,225.31817626953125,192.0,170.96986389160156,-32342.70703125,2143.940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8990478515625,311.6792297363281,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7806230783462524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007922331569716,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.362548828125,297.1499938964844,293.1499938964844,0.2609168887138366,-4915.15380859375,304.1961975097656,0.7554827332496643,0.3349353373050689,0.3073426783084869,293.3585205078125,297.1499938964844,293.1499938964844,0.2122612446546554,-4396.54443359375,304.1933898925781,0.7178224325180054,0.2830906808376312,0.2749722301959991,293.19854736328125,297.1499938964844,293.1499938964844,0.5392412543296814,-6755.78125,304.1953125,0.9131476283073424,0.600422203540802,0.4224640130996704,293.2262878417969,297.1499938964844,293.1499938964844,0.7577414512634277,-11891.4921875,304.2151184082031,0.997325360774994,0.7827394604682922,0.7425083518028259,293.2012023925781,297.1499938964844,293.1499938964844,0.0630331560969352,-8071.63427734375,304.161376953125,0.5074752569198608,0.1060139685869216,0.5060466527938843,290.9593200683594,291.1499938964844,254.45681762695312,253.7828521728516,279.1809997558594,293.2990417480469,290.9649353027344,1.0,0.5607775449752808,0.4977124333381653,0.4977124333381653,1.0,1.0,-2.705306053161621,0.983445405960083,1.721860647201538,0.376276820898056,0.0,0.0,1.0,213.67019653320312,180.0,175.46630859375,-32343.44140625,2042.203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.13458251953125,311.91461181640625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7789458632469177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007905310485512,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.362548828125,297.1499938964844,293.1499938964844,0.2609168887138366,-4915.15380859375,304.1961975097656,0.7554827332496643,0.3349353373050689,0.3073426783084869,293.3585205078125,297.1499938964844,293.1499938964844,0.2122612446546554,-4396.54443359375,304.1933898925781,0.7178224325180054,0.2830906808376312,0.2749722301959991,293.19854736328125,297.1499938964844,293.1499938964844,0.5392412543296814,-6755.78125,304.1953125,0.9131476283073424,0.600422203540802,0.4224640130996704,293.2262878417969,297.1499938964844,293.1499938964844,0.7577414512634277,-11891.4921875,304.2151184082031,0.997325360774994,0.7827394604682922,0.7425083518028259,293.2012023925781,297.1499938964844,293.1499938964844,0.0630331560969352,-8071.63427734375,304.161376953125,0.5074752569198608,0.1060139685869216,0.5060466527938843,290.9593200683594,291.1499938964844,254.45681762695312,253.7828521728516,279.1809997558594,293.2990417480469,290.9649353027344,1.0,0.5607775449752808,0.4977124333381653,0.4977124333381653,1.0,1.0,-2.705306053161621,0.983445405960083,1.721860647201538,0.376276820898056,0.0,0.0,1.0,213.67019653320312,180.0,175.46630859375,-32343.44140625,2042.203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.13458251953125,311.91461181640625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7789458632469177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007905310485512,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3630065917969,297.1499938964844,293.1499938964844,0.2521263062953949,-4781.94091796875,304.1954650878906,0.7586570382118225,0.3294573426246643,0.3020967543125152,293.3625793457031,297.1499938964844,293.1499938964844,0.2038292288780212,-4255.16650390625,304.1929931640625,0.7195615172386169,0.2769851684570312,0.268868625164032,293.20294189453125,297.1499938964844,293.1499938964844,0.5295901298522949,-6660.58740234375,304.1963195800781,0.922299861907959,0.5983007550239563,0.4207505285739898,293.2250061035156,297.1499938964844,293.1499938964844,0.7328154444694519,-11571.01171875,304.2359924316406,0.9990000128746032,0.7810297012329102,0.7286996841430664,293.2013854980469,297.1499938964844,293.1499938964844,0.0607787854969501,-7867.6201171875,304.1613464355469,0.5102658271789551,0.104679100215435,0.4983305633068084,291.0930480957031,291.1499938964844,254.61134338378903,253.9282073974609,279.1835632324219,293.3005065917969,291.0997314453125,1.0,0.5494441390037537,0.5011757016181946,0.5011757016181946,1.0,1.0,-2.663810968399048,0.9721090197563172,1.691701889038086,0.374424934387207,0.0,0.0,1.0,203.4215087890625,168.0,188.2606201171875,-32236.31640625,1930.378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.35028076171875,312.1441345214844,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7813761830329895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000792997481767,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3630065917969,297.1499938964844,293.1499938964844,0.2521263062953949,-4781.94091796875,304.1954650878906,0.7586570382118225,0.3294573426246643,0.3020967543125152,293.3625793457031,297.1499938964844,293.1499938964844,0.2038292288780212,-4255.16650390625,304.1929931640625,0.7195615172386169,0.2769851684570312,0.268868625164032,293.20294189453125,297.1499938964844,293.1499938964844,0.5295901298522949,-6660.58740234375,304.1963195800781,0.922299861907959,0.5983007550239563,0.4207505285739898,293.2250061035156,297.1499938964844,293.1499938964844,0.7328154444694519,-11571.01171875,304.2359924316406,0.9990000128746032,0.7810297012329102,0.7286996841430664,293.2013854980469,297.1499938964844,293.1499938964844,0.0607787854969501,-7867.6201171875,304.1613464355469,0.5102658271789551,0.104679100215435,0.4983305633068084,291.0930480957031,291.1499938964844,254.61134338378903,253.9282073974609,279.1835632324219,293.3005065917969,291.0997314453125,1.0,0.5494441390037537,0.5011757016181946,0.5011757016181946,1.0,1.0,-2.663810968399048,0.9721090197563172,1.691701889038086,0.374424934387207,0.0,0.0,1.0,203.4215087890625,168.0,188.2606201171875,-32236.31640625,1930.378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.35028076171875,312.1441345214844,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7813761830329895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000792997481767,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.36328125,297.1499938964844,293.1499938964844,0.2428719401359558,-4639.73681640625,304.1957397460937,0.7618549466133118,0.3240030407905578,0.2969154119491577,293.3663635253906,297.1499938964844,293.1499938964844,0.1950209438800811,-4105.3603515625,304.193359375,0.7211785912513733,0.2708329558372497,0.2627671062946319,293.2073974609375,297.1499938964844,293.1499938964844,0.5184653997421265,-6549.24755859375,304.199462890625,0.9316442012786864,0.5960556268692017,0.418991357088089,293.2032775878906,297.1499938964844,293.1499938964844,0.6972255110740662,-11110.302734375,304.2665100097656,0.9990000128746032,0.783496618270874,0.7071070671081543,293.20147705078125,297.1499938964844,293.1499938964844,0.0583747774362564,-7650.50927734375,304.1615600585937,0.5131743550300598,0.1033625081181526,0.4908834397792816,291.2602844238281,291.1499938964844,254.76405334472656,254.0716247558593,279.18609619140625,293.2995300292969,291.26837158203125,1.0,0.5370398759841919,0.5049198269844055,0.5049198269844055,1.0,1.0,-2.613197565078736,0.957202970981598,1.655994534492493,0.3708611726760864,0.0,0.0,0.9788581132888794,193.3811492919922,156.0,224.10494995117188,-32119.271484375,1809.143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6485900878906,312.4535522460937,278.1499938964844,0.0,18000.0,316.6700134277344,32931.359375,36000.0,0.0,0.0,0.7790796160697937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829977035522461,1.8300048112869265,-2.7783060431829654e-05,0.0,0.0007906667888164,0.0,0.0,683.4890747070312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.36328125,297.1499938964844,293.1499938964844,0.2428719401359558,-4639.73681640625,304.1957397460937,0.7618549466133118,0.3240030407905578,0.2969154119491577,293.3663635253906,297.1499938964844,293.1499938964844,0.1950209438800811,-4105.3603515625,304.193359375,0.7211785912513733,0.2708329558372497,0.2627671062946319,293.2073974609375,297.1499938964844,293.1499938964844,0.5184653997421265,-6549.24755859375,304.199462890625,0.9316442012786864,0.5960556268692017,0.418991357088089,293.2032775878906,297.1499938964844,293.1499938964844,0.6972255110740662,-11110.302734375,304.2665100097656,0.9990000128746032,0.783496618270874,0.7071070671081543,293.20147705078125,297.1499938964844,293.1499938964844,0.0583747774362564,-7650.50927734375,304.1615600585937,0.5131743550300598,0.1033625081181526,0.4908834397792816,291.2602844238281,291.1499938964844,254.76405334472656,254.0716247558593,279.18609619140625,293.2995300292969,291.26837158203125,1.0,0.5370398759841919,0.5049198269844055,0.5049198269844055,1.0,1.0,-2.613197565078736,0.957202970981598,1.655994534492493,0.3708611726760864,0.0,0.0,0.9788581132888794,193.3811492919922,156.0,224.10494995117188,-32119.271484375,1809.143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6485900878906,312.4535522460937,278.1499938964844,0.0,18000.0,316.6700134277344,32931.359375,36000.0,0.0,0.0,0.7790796160697937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829977035522461,1.8300048112869265,-2.7783060431829654e-05,0.0,0.0007906667888164,0.0,0.0,683.4890747070312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.36328125,297.1499938964844,293.1499938964844,0.233609914779663,-4495.99267578125,304.1959228515625,0.7659367322921753,0.318598210811615,0.2917475402355194,293.369873046875,297.1499938964844,293.1499938964844,0.1861951947212219,-3953.58544921875,304.193603515625,0.7234117388725281,0.2646380364894867,0.2565970718860626,293.2118530273437,297.1499938964844,293.1499938964844,0.5067667365074158,-6431.548828125,304.20245361328125,0.9421843886375428,0.593700647354126,0.4171323478221893,293.1670837402344,297.1499938964844,293.1499938964844,0.6588999032974243,-10615.3623046875,304.2914123535156,0.9990000128746032,0.7894582152366638,0.6837049722671509,293.2012634277344,297.1499938964844,293.1499938964844,0.0559240020811557,-7430.97900390625,304.16180419921875,0.5168313980102539,0.1020962223410606,0.4834936261177063,291.4388122558594,291.1499938964844,254.91433715820312,254.2124938964844,279.1883850097656,293.3001403808594,291.447265625,1.0,0.5239107012748718,0.5088722109794617,0.5088722109794617,1.0,1.0,-2.560343265533448,0.941392421722412,1.6189508438110352,0.3668696284294128,0.0,0.0,0.9284757971763612,182.8855743408203,144.0,242.6251678466797,-31951.46484375,1686.7724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.95361328125,312.761962890625,278.1499938964844,0.0,18000.0,316.6700134277344,35067.95703125,36000.0,0.0,0.0,0.775505781173706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8218512535095213,1.821879386901856,-2.8086058591725305e-05,0.0,0.0007870398112572,0.0,0.0,683.4940185546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.36328125,297.1499938964844,293.1499938964844,0.233609914779663,-4495.99267578125,304.1959228515625,0.7659367322921753,0.318598210811615,0.2917475402355194,293.369873046875,297.1499938964844,293.1499938964844,0.1861951947212219,-3953.58544921875,304.193603515625,0.7234117388725281,0.2646380364894867,0.2565970718860626,293.2118530273437,297.1499938964844,293.1499938964844,0.5067667365074158,-6431.548828125,304.20245361328125,0.9421843886375428,0.593700647354126,0.4171323478221893,293.1670837402344,297.1499938964844,293.1499938964844,0.6588999032974243,-10615.3623046875,304.2914123535156,0.9990000128746032,0.7894582152366638,0.6837049722671509,293.2012634277344,297.1499938964844,293.1499938964844,0.0559240020811557,-7430.97900390625,304.16180419921875,0.5168313980102539,0.1020962223410606,0.4834936261177063,291.4388122558594,291.1499938964844,254.91433715820312,254.2124938964844,279.1883850097656,293.3001403808594,291.447265625,1.0,0.5239107012748718,0.5088722109794617,0.5088722109794617,1.0,1.0,-2.560343265533448,0.941392421722412,1.6189508438110352,0.3668696284294128,0.0,0.0,0.9284757971763612,182.8855743408203,144.0,242.6251678466797,-31951.46484375,1686.7724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.95361328125,312.761962890625,278.1499938964844,0.0,18000.0,316.6700134277344,35067.95703125,36000.0,0.0,0.0,0.775505781173706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8218512535095213,1.821879386901856,-2.8086058591725305e-05,0.0,0.0007870398112572,0.0,0.0,683.4940185546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.3631286621094,297.1499938964844,293.1499938964844,0.2291261404752731,-4426.015625,304.1957092285156,0.768341600894928,0.3159282207489013,0.2891848683357239,293.3714904785156,297.1499938964844,293.1499938964844,0.1818974614143371,-3879.175537109375,304.1934814453125,0.7247746586799622,0.2615367770195007,0.2535003423690796,293.2139587402344,297.1499938964844,293.1499938964844,0.5010042190551758,-6373.55419921875,304.203369140625,0.9478429555892944,0.5924993753433228,0.4161797761917114,293.1449890136719,297.1499938964844,293.1499938964844,0.6392420530319214,-10361.3642578125,304.3013916015625,0.9990000128746032,0.7935791611671448,0.6713729500770569,293.2009582519531,297.1499938964844,293.1499938964844,0.0547422096133232,-7325.9208984375,304.16180419921875,0.5190132856369019,0.1015078797936439,0.4799419939517975,291.5263977050781,291.1499938964844,254.98834228515625,254.28176879882807,279.1896057128906,293.3022155761719,291.533203125,1.0,0.5171211957931519,0.5109440684318542,0.5109440684318542,1.0,1.0,-2.5333144664764404,0.9332640767097472,1.6000503301620483,0.3647795021533966,0.0,0.0,0.8945476412773132,177.5149383544922,144.0,236.18112182617188,-31780.66015625,1625.8670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1109924316406,312.8924255371094,278.1499938964844,0.0,18000.0,317.1499938964844,36476.52734375,36000.0,0.0,0.0,0.7780085802078247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.800021409988403,1.8000494241714478,-2.792448503896594e-05,0.0,0.0007895798189565,0.0,0.0,667.497802734375,0.0,0.0,0.0,0.989493489265442,4.0,0.0,1.0
636360,293.3628234863281,297.1499938964844,293.1499938964844,0.2253964096307754,-4368.275390625,304.1941833496094,0.771013617515564,0.3132900297641754,0.2866434454917907,293.3729858398437,297.1499938964844,293.1499938964844,0.1781952232122421,-3815.417236328125,304.1922912597656,0.7263170480728149,0.2584407031536102,0.2504023611545563,293.2159423828125,297.1499938964844,293.1499938964844,0.4967055916786194,-6331.3876953125,304.2014465332031,0.9537277221679688,0.5913044214248657,0.4152213037014007,293.1205749511719,297.1499938964844,293.1499938964844,0.6210168600082397,-10127.02734375,304.30694580078125,0.9990000128746032,0.7984322309494019,0.6586293578147888,293.200439453125,297.1499938964844,293.1499938964844,0.0537965446710586,-7243.4482421875,304.161376953125,0.5214791297912598,0.1009624600410461,0.4765492975711822,291.5805358886719,291.1499938964844,255.0615081787109,254.35015869140625,279.1908874511719,293.30584716796875,291.5843505859375,1.0,0.5102018713951111,0.5130847096443176,0.5130847096443176,1.0,1.0,-2.505999803543091,0.925037682056427,1.5809621810913086,0.362650603055954,0.0,0.0,0.8602690100669861,172.08114624023438,162.0,189.61383056640625,-31487.95703125,1565.44140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3336181640625,313.0164489746094,278.1499938964844,0.0,18000.0,317.1499938964844,37170.44140625,36000.0,0.0,0.0,0.7756452560424805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.742323637008667,1.742350459098816,-2.684028549992945e-05,0.0,0.0007871813722886,0.0,0.0,616.041748046875,0.0,0.0,0.0,0.9621026515960692,4.0,0.0,1.0
636420,293.362548828125,297.1499938964844,293.1499938964844,0.2202895432710647,-4291.10498046875,304.1878662109375,0.7680003643035889,0.3079557120800018,0.2818486094474792,293.3763122558594,297.1499938964844,293.1499938964844,0.1726487129926681,-3721.366943359375,304.1873474121094,0.722063422203064,0.2521154880523681,0.2444363981485366,293.2198181152344,297.1499938964844,293.1499938964844,0.4927679598331451,-6296.890625,304.19061279296875,0.954092264175415,0.5888440012931824,0.413502037525177,293.08209228515625,297.1499938964844,293.1499938964844,0.6118568778038025,-10039.021484375,304.2685852050781,0.9990000128746032,0.8070411086082458,0.6552093625068665,293.1998291015625,297.1499938964844,293.1499938964844,0.05278105661273,-7159.09912109375,304.15924072265625,0.520272970199585,0.0998120531439781,0.4712947010993957,291.5892333984375,291.1499938964844,255.2049255371093,254.4840087890625,279.18634033203125,293.3114624023437,291.5863647460937,1.0,0.5066534280776978,0.5165302157402039,0.5165302157402039,1.0,1.0,-2.480546474456787,0.919621467590332,1.560925006866455,0.3624580204486847,0.0,0.0,0.7994858026504517,170.0287628173828,180.0,40.02691268920898,-30945.40625,1522.9107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.87713623046875,313.2212219238281,278.1499938964844,0.0,18000.0,317.1499938964844,37743.3515625,36000.0,0.0,0.0,0.7684206366539001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5871862173080444,1.5872100591659546,-2.3833215891500004e-05,0.0,0.0007798493024893,0.0,0.0,488.14251708984375,0.0,0.0,0.0,0.8897919058799744,4.0,0.0,1.0
636480,293.362548828125,297.1499938964844,293.1499938964844,0.2202895432710647,-4291.10498046875,304.1878662109375,0.7680003643035889,0.3079557120800018,0.2818486094474792,293.3763122558594,297.1499938964844,293.1499938964844,0.1726487129926681,-3721.366943359375,304.1873474121094,0.722063422203064,0.2521154880523681,0.2444363981485366,293.2198181152344,297.1499938964844,293.1499938964844,0.4927679598331451,-6296.890625,304.19061279296875,0.954092264175415,0.5888440012931824,0.413502037525177,293.08209228515625,297.1499938964844,293.1499938964844,0.6118568778038025,-10039.021484375,304.2685852050781,0.9990000128746032,0.8070411086082458,0.6552093625068665,293.1998291015625,297.1499938964844,293.1499938964844,0.05278105661273,-7159.09912109375,304.15924072265625,0.520272970199585,0.0998120531439781,0.4712947010993957,291.5892333984375,291.1499938964844,255.2049255371093,254.4840087890625,279.18634033203125,293.3114624023437,291.5863647460937,1.0,0.5066534280776978,0.5165302157402039,0.5165302157402039,1.0,1.0,-2.480546474456787,0.919621467590332,1.560925006866455,0.3624580204486847,0.0,0.0,0.7994858026504517,170.0287628173828,180.0,40.02691268920898,-30945.40625,1522.9107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.87713623046875,313.2212219238281,278.1499938964844,0.0,18000.0,317.1499938964844,37743.3515625,36000.0,0.0,0.0,0.7684206366539001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5871862173080444,1.5872100591659546,-2.3833215891500004e-05,0.0,0.0007798493024893,0.0,0.0,488.14251708984375,0.0,0.0,0.0,0.8897919058799744,4.0,0.0,1.0
636540,293.3623962402344,297.1499938964844,293.1499938964844,0.2173027545213699,-4248.33154296875,304.18023681640625,0.7587878108024597,0.3025973439216614,0.2772385478019714,293.3797607421875,297.1499938964844,293.1499938964844,0.1687112748622894,-3656.314697265625,304.1814880371094,0.7118551731109619,0.2456828355789184,0.2385807484388351,293.2231750488281,297.1499938964844,293.1499938964844,0.493430882692337,-6310.4013671875,304.1759948730469,0.9458006620407104,0.5863960385322571,0.4119437634944916,293.0772399902344,297.1499938964844,293.1499938964844,0.6257356405258179,-10262.2509765625,304.2056884765625,0.9990000128746032,0.809820830821991,0.6683865785598755,293.20025634765625,297.1499938964844,293.1499938964844,0.0524007827043533,-7133.9287109375,304.15679931640625,0.514188289642334,0.0984657928347587,0.4664085805416107,291.50103759765625,291.1499938964844,255.34393310546875,254.61338806152344,279.17987060546875,293.3122253417969,291.4956359863281,1.0,0.509536862373352,0.5191953182220459,0.5191953182220459,1.0,1.0,-2.4760475158691406,0.9217650294303894,1.5542826652526855,0.3654197156429291,0.0,0.0,0.7579901218414307,174.5373992919922,198.0,-82.47843933105469,-30533.611328125,1536.01708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.47314453125,313.4189758300781,278.1499938964844,0.0,18000.0,316.6700134277344,37495.6328125,36000.0,0.0,0.0,0.7535579800605774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426794052124023,1.4427005052566528,-2.111843969032634e-05,0.0,0.0007647655438631,0.0,0.0,385.2501525878906,0.0,0.0,0.0,0.8239596486091614,4.0,0.0,1.0
