time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636600,293.3623962402344,297.1499938964844,293.1499938964844,0.2173027545213699,-4248.33154296875,304.18023681640625,0.7587878108024597,0.3025973439216614,0.2772385478019714,293.3797607421875,297.1499938964844,293.1499938964844,0.1687112748622894,-3656.314697265625,304.1814880371094,0.7118551731109619,0.2456828355789184,0.2385807484388351,293.2231750488281,297.1499938964844,293.1499938964844,0.493430882692337,-6310.4013671875,304.1759948730469,0.9458006620407104,0.5863960385322571,0.4119437634944916,293.0772399902344,297.1499938964844,293.1499938964844,0.6257356405258179,-10262.2509765625,304.2056884765625,0.9990000128746032,0.809820830821991,0.6683865785598755,293.20025634765625,297.1499938964844,293.1499938964844,0.0524007827043533,-7133.9287109375,304.15679931640625,0.514188289642334,0.0984657928347587,0.4664085805416107,291.50103759765625,291.1499938964844,255.34393310546875,254.61338806152344,279.17987060546875,293.3122253417969,291.4956359863281,1.0,0.509536862373352,0.5191953182220459,0.5191953182220459,1.0,1.0,-2.4760475158691406,0.9217650294303894,1.5542826652526855,0.3654197156429291,0.0,0.0,0.7579901218414307,174.5373992919922,198.0,-82.47843933105469,-30533.611328125,1536.01708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.47314453125,313.4189758300781,278.1499938964844,0.0,18000.0,316.6700134277344,37495.6328125,36000.0,0.0,0.0,0.7535579800605774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426794052124023,1.4427005052566528,-2.111843969032634e-05,0.0,0.0007647655438631,0.0,0.0,385.2501525878906,0.0,0.0,0.0,0.8239596486091614,4.0,0.0,1.0
636660,293.3625793457031,297.1499938964844,293.1499938964844,0.215031161904335,-4216.62451171875,304.17401123046875,0.7462727427482605,0.2971810400485992,0.2727365493774414,293.38336181640625,297.1499938964844,293.1499938964844,0.1652646958827972,-3599.640869140625,304.1767883300781,0.6970741748809814,0.2391335368156433,0.2327784299850464,293.22637939453125,297.1499938964844,293.1499938964844,0.4958722293376922,-6340.93310546875,304.1633605957031,0.9318594336509703,0.5838935971260071,0.4104811251163482,293.1059265136719,297.1499938964844,293.1499938964844,0.6542578935623169,-10674.568359375,304.1396789550781,0.9990000128746032,0.8059121370315552,0.6923334002494812,293.2022705078125,297.1499938964844,293.1499938964844,0.0520841926336288,-7115.62890625,304.15509033203125,0.5052088499069214,0.0967864766716957,0.4609275758266449,291.3819274902344,291.1499938964844,255.47789001464844,254.7377166748047,279.1734313964844,293.3071594238281,291.3763427734375,1.0,0.5167614221572876,0.5212103128433228,0.5212103128433228,1.0,1.0,-2.4840874671936035,0.9282368421554564,1.5558507442474363,0.3699776828289032,0.0,0.0,0.7349354028701782,183.5043182373047,201.0,-140.7630157470703,-30298.330078125,1584.607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9391784667969,313.5594177246094,278.1499938964844,0.0,18000.0,316.6700134277344,36944.40234375,36000.0,0.0,0.0,0.7407119274139404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3452695608139038,1.3452889919281006,-1.9344650354469195e-05,0.0,0.00075172848301,0.0,0.0,324.3358154296875,0.0,0.0,0.0,0.7803238034248352,4.0,0.0,1.0
636720,293.3625793457031,297.1499938964844,293.1499938964844,0.215031161904335,-4216.62451171875,304.17401123046875,0.7462727427482605,0.2971810400485992,0.2727365493774414,293.38336181640625,297.1499938964844,293.1499938964844,0.1652646958827972,-3599.640869140625,304.1767883300781,0.6970741748809814,0.2391335368156433,0.2327784299850464,293.22637939453125,297.1499938964844,293.1499938964844,0.4958722293376922,-6340.93310546875,304.1633605957031,0.9318594336509703,0.5838935971260071,0.4104811251163482,293.1059265136719,297.1499938964844,293.1499938964844,0.6542578935623169,-10674.568359375,304.1396789550781,0.9990000128746032,0.8059121370315552,0.6923334002494812,293.2022705078125,297.1499938964844,293.1499938964844,0.0520841926336288,-7115.62890625,304.15509033203125,0.5052088499069214,0.0967864766716957,0.4609275758266449,291.3819274902344,291.1499938964844,255.47789001464844,254.7377166748047,279.1734313964844,293.3071594238281,291.3763427734375,1.0,0.5167614221572876,0.5212103128433228,0.5212103128433228,1.0,1.0,-2.4840874671936035,0.9282368421554564,1.5558507442474363,0.3699776828289032,0.0,0.0,0.7349354028701782,183.5043182373047,201.0,-140.7630157470703,-30298.330078125,1584.607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9391784667969,313.5594177246094,278.1499938964844,0.0,18000.0,316.6700134277344,36944.40234375,36000.0,0.0,0.0,0.7407119274139404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3452695608139038,1.3452889919281006,-1.9344650354469195e-05,0.0,0.00075172848301,0.0,0.0,324.3358154296875,0.0,0.0,0.0,0.7803238034248352,4.0,0.0,1.0
636780,293.3627319335937,297.1499938964844,293.1499938964844,0.2120883762836456,-4172.89404296875,304.1709899902344,0.735803484916687,0.291765421628952,0.2681654691696167,293.38677978515625,297.1499938964844,293.1499938964844,0.1612206399440765,-3531.038330078125,304.1746520996094,0.6837878227233887,0.2325314432382583,0.226852610707283,293.22955322265625,297.1499938964844,293.1499938964844,0.4971053898334503,-6356.4130859375,304.15704345703125,0.920315444469452,0.5813161730766296,0.4089297652244568,293.1551513671875,297.1499938964844,293.1499938964844,0.679483950138092,-11022.3486328125,304.10186767578125,0.9990000128746032,0.7970700860023499,0.7121732831001282,293.2053527832031,297.1499938964844,293.1499938964844,0.0512657798826694,-7052.966796875,304.15478515625,0.4972856044769287,0.0948388203978538,0.4538182020187378,291.2948608398437,291.1499938964844,255.6061248779297,254.8563232421875,279.1719055175781,293.30303955078125,291.29150390625,1.0,0.5215525031089783,0.5232976675033569,0.5232976675033569,1.0,1.0,-2.4849202632904053,0.9316327571868896,1.5532876253128052,0.373329222202301,0.0,0.0,0.7219874858856201,190.9862518310547,204.0,-119.35704040527344,-30153.580078125,1617.3885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2603454589844,313.68084716796875,278.1499938964844,0.0,18000.0,316.6700134277344,36541.0546875,36000.0,0.0,0.0,0.7277300357818604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2912192344665527,1.291237711906433,-1.838808566390071e-05,0.0,0.0007385534700006,0.0,0.0,293.4241638183594,0.0,0.0,0.0,0.7561408877372742,4.0,0.0,1.0
636840,293.3627319335937,297.1499938964844,293.1499938964844,0.2120883762836456,-4172.89404296875,304.1709899902344,0.735803484916687,0.291765421628952,0.2681654691696167,293.38677978515625,297.1499938964844,293.1499938964844,0.1612206399440765,-3531.038330078125,304.1746520996094,0.6837878227233887,0.2325314432382583,0.226852610707283,293.22955322265625,297.1499938964844,293.1499938964844,0.4971053898334503,-6356.4130859375,304.15704345703125,0.920315444469452,0.5813161730766296,0.4089297652244568,293.1551513671875,297.1499938964844,293.1499938964844,0.679483950138092,-11022.3486328125,304.10186767578125,0.9990000128746032,0.7970700860023499,0.7121732831001282,293.2053527832031,297.1499938964844,293.1499938964844,0.0512657798826694,-7052.966796875,304.15478515625,0.4972856044769287,0.0948388203978538,0.4538182020187378,291.2948608398437,291.1499938964844,255.6061248779297,254.8563232421875,279.1719055175781,293.30303955078125,291.29150390625,1.0,0.5215525031089783,0.5232976675033569,0.5232976675033569,1.0,1.0,-2.4849202632904053,0.9316327571868896,1.5532876253128052,0.373329222202301,0.0,0.0,0.7219874858856201,190.9862518310547,204.0,-119.35704040527344,-30153.580078125,1617.3885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2603454589844,313.68084716796875,278.1499938964844,0.0,18000.0,316.6700134277344,36541.0546875,36000.0,0.0,0.0,0.7277300357818604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2912192344665527,1.291237711906433,-1.838808566390071e-05,0.0,0.0007385534700006,0.0,0.0,293.4241638183594,0.0,0.0,0.0,0.7561408877372742,4.0,0.0,1.0
636900,293.3627624511719,297.1499938964844,293.1499938964844,0.2103771418333053,-4146.802734375,304.1702880859375,0.7311931848526001,0.2890625596046448,0.2658669948577881,293.3883972167969,297.1499938964844,293.1499938964844,0.1589916944503784,-3492.60400390625,304.1742248535156,0.6777262687683105,0.2292123138904571,0.2238553017377853,293.2312316894531,297.1499938964844,293.1499938964844,0.4972043633460998,-6358.16943359375,304.15557861328125,0.9154617786407472,0.5799792408943176,0.4081109762191772,293.1815795898437,297.1499938964844,293.1499938964844,0.6905086040496826,-11169.7978515625,304.0906066894531,0.9990000128746032,0.791817307472229,0.7205950021743774,293.2070007324219,297.1499938964844,293.1499938964844,0.0507104247808456,-7008.71240234375,304.1549377441406,0.4936856031417846,0.0938161462545394,0.4498879313468933,291.2637939453125,291.1499938964844,255.6678924560547,254.91329956054688,279.1721496582031,293.3033142089844,291.2610168457031,1.0,0.5233799815177917,0.5244195461273193,0.5244195461273193,1.0,1.0,-2.482972383499145,0.9324294924736024,1.550542950630188,0.3745782077312469,0.0,0.0,0.7175408005714417,194.1490631103516,204.0,-103.06487274169922,-30077.28515625,1628.1256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3651123046875,313.71759033203125,278.1499938964844,0.0,18000.0,316.19000244140625,36418.81640625,36000.0,0.0,0.0,0.7165912389755249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2725510597229004,1.2725690603256226,-1.8069804355036467e-05,0.0,0.0007272490183822,0.0,0.0,283.2978820800781,0.0,0.0,0.0,0.747880756855011,4.0,0.0,1.0
636960,293.3627624511719,297.1499938964844,293.1499938964844,0.2086174339056015,-4119.8115234375,304.1697998046875,0.7268484830856323,0.2863693833351135,0.2635649740695953,293.38995361328125,297.1499938964844,293.1499938964844,0.1567110270261764,-3453.062255859375,304.1739807128906,0.671956479549408,0.2258848398923874,0.220838263630867,293.2329406738281,297.1499938964844,293.1499938964844,0.4971823990345001,-6358.50634765625,304.15460205078125,0.9110842943191528,0.5786139965057373,0.4072637856006622,293.20819091796875,297.1499938964844,293.1499938964844,0.7009517550468445,-11307.154296875,304.0824584960937,0.9990000128746032,0.7861876487731934,0.7282997965812683,293.20855712890625,297.1499938964844,293.1499938964844,0.0501157939434051,-6961.130859375,304.1551208496094,0.4902474284172058,0.0927883982658386,0.4458426535129547,291.2353820800781,291.1499938964844,255.7279815673828,254.9686279296875,279.1727294921875,293.3055114746094,291.2324523925781,1.0,0.5249044895172119,0.5255992412567139,0.5255992412567139,1.0,1.0,-2.4799623489379883,0.9328432083129884,1.547119140625,0.3756753802299499,0.0,0.0,0.7146774530410767,197.03575134277344,207.0,-93.03922271728516,-29974.828125,1636.230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3994140625,313.7084655761719,278.1499938964844,0.0,18000.0,316.19000244140625,36310.0625,36000.0,0.0,0.0,0.7098567485809326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2586851119995115,1.2587029933929443,-1.783208062988706e-05,0.0,0.0007204143330454,0.0,0.0,275.89385986328125,0.0,0.0,0.0,0.7417902946472168,4.0,0.0,1.0
637020,293.36236572265625,297.1499938964844,293.1499938964844,0.2048951387405395,-4062.071533203125,304.16943359375,0.7180169820785522,0.2810573875904083,0.2590186893939972,293.3927001953125,297.1499938964844,293.1499938964844,0.1519640237092971,-3369.9462890625,304.1739196777344,0.6605222821235657,0.2192477881908416,0.2148109227418899,293.2362365722656,297.1499938964844,293.1499938964844,0.496536910533905,-6352.3857421875,304.1542358398437,0.9026407599449158,0.575842559337616,0.4055356085300445,293.2589111328125,297.1499938964844,293.1499938964844,0.7147356271743774,-11477.712890625,304.0834350585937,0.9975979328155518,0.7744119763374329,0.7367408871650696,293.2110900878906,297.1499938964844,293.1499938964844,0.0488669537007808,-6860.451171875,304.1554870605469,0.4832331836223602,0.090788260102272,0.4379275441169739,291.1915588378906,291.1499938964844,255.84283447265625,255.073974609375,279.1759033203125,293.3151550292969,291.1905517578125,1.0,0.5270107388496399,0.5282952189445496,0.5282952189445496,1.0,1.0,-2.465828657150269,0.9305514097213744,1.535277247428894,0.3768332302570343,0.0,0.0,0.7124582529067993,202.87196350097656,210.0,-62.57170867919922,-29756.599609375,1641.5743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.36865234375,313.6591491699219,278.1499938964844,0.0,18000.0,316.19000244140625,36118.1875,36000.0,0.0,0.0,0.6973501443862915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.245741605758667,1.245759129524231,-1.7591839423403144e-05,0.0,0.0007077217451296,0.0,0.0,268.8768920898437,0.0,0.0,0.0,0.7360340356826782,4.0,0.0,1.0
637080,293.36236572265625,297.1499938964844,293.1499938964844,0.2048951387405395,-4062.071533203125,304.16943359375,0.7180169820785522,0.2810573875904083,0.2590186893939972,293.3927001953125,297.1499938964844,293.1499938964844,0.1519640237092971,-3369.9462890625,304.1739196777344,0.6605222821235657,0.2192477881908416,0.2148109227418899,293.2362365722656,297.1499938964844,293.1499938964844,0.496536910533905,-6352.3857421875,304.1542358398437,0.9026407599449158,0.575842559337616,0.4055356085300445,293.2589111328125,297.1499938964844,293.1499938964844,0.7147356271743774,-11477.712890625,304.0834350585937,0.9975979328155518,0.7744119763374329,0.7367408871650696,293.2110900878906,297.1499938964844,293.1499938964844,0.0488669537007808,-6860.451171875,304.1554870605469,0.4832331836223602,0.090788260102272,0.4379275441169739,291.1915588378906,291.1499938964844,255.84283447265625,255.073974609375,279.1759033203125,293.3151550292969,291.1905517578125,1.0,0.5270107388496399,0.5282952189445496,0.5282952189445496,1.0,1.0,-2.465828657150269,0.9305514097213744,1.535277247428894,0.3768332302570343,0.0,0.0,0.7124582529067993,202.87196350097656,210.0,-62.57170867919922,-29756.599609375,1641.5743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.36865234375,313.6591491699219,278.1499938964844,0.0,18000.0,316.19000244140625,36118.1875,36000.0,0.0,0.0,0.6973501443862915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.245741605758667,1.245759129524231,-1.7591839423403144e-05,0.0,0.0007077217451296,0.0,0.0,268.8768920898437,0.0,0.0,0.0,0.7360340356826782,4.0,0.0,1.0
637140,293.3616638183594,297.1499938964844,293.1499938964844,0.2006151676177978,-3994.372314453125,304.1700744628906,0.7081778049468994,0.2758228182792663,0.2546115219593048,293.3949890136719,297.1499938964844,293.1499938964844,0.1468007415533065,-3278.011474609375,304.1745300292969,0.6489866375923157,0.2126381397247314,0.2088769674301147,293.23956298828125,297.1499938964844,293.1499938964844,0.4942405819892883,-6328.373046875,304.1566162109375,0.8938276767730713,0.5729845762252808,0.4038047790527344,293.284423828125,297.1499938964844,293.1499938964844,0.7089695334434509,-11379.95703125,304.1147155761719,0.9885566234588624,0.7664310336112976,0.7284822463989258,293.21307373046875,297.1499938964844,293.1499938964844,0.0474938601255416,-6747.529296875,304.15594482421875,0.475367397069931,0.0888367593288421,0.430572509765625,291.18731689453125,291.1499938964844,255.9499969482422,255.17176818847656,279.1796569824219,293.322998046875,291.18670654296875,1.0,0.5273194313049316,0.5314915776252747,0.5314915776252747,1.0,1.0,-2.4325742721557617,0.9207106828689576,1.5118635892868042,0.3743384182453155,0.0,0.0,0.707741916179657,209.1673126220703,213.0,-23.948665618896484,-29369.1171875,1622.908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2725524902344,313.579345703125,278.1499938964844,0.0,18000.0,315.7099914550781,36146.9609375,36000.0,0.0,0.0,0.6809805631637573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2329691648483276,1.232986569404602,-1.7406096958438866e-05,0.0,0.0006911086966283,0.0,0.0,262.62615966796875,0.0,0.0,0.0,0.7303591370582581,4.0,0.0,1.0
637200,293.3616638183594,297.1499938964844,293.1499938964844,0.2006151676177978,-3994.372314453125,304.1700744628906,0.7081778049468994,0.2758228182792663,0.2546115219593048,293.3949890136719,297.1499938964844,293.1499938964844,0.1468007415533065,-3278.011474609375,304.1745300292969,0.6489866375923157,0.2126381397247314,0.2088769674301147,293.23956298828125,297.1499938964844,293.1499938964844,0.4942405819892883,-6328.373046875,304.1566162109375,0.8938276767730713,0.5729845762252808,0.4038047790527344,293.284423828125,297.1499938964844,293.1499938964844,0.7089695334434509,-11379.95703125,304.1147155761719,0.9885566234588624,0.7664310336112976,0.7284822463989258,293.21307373046875,297.1499938964844,293.1499938964844,0.0474938601255416,-6747.529296875,304.15594482421875,0.475367397069931,0.0888367593288421,0.430572509765625,291.18731689453125,291.1499938964844,255.9499969482422,255.17176818847656,279.1796569824219,293.322998046875,291.18670654296875,1.0,0.5273194313049316,0.5314915776252747,0.5314915776252747,1.0,1.0,-2.4325742721557617,0.9207106828689576,1.5118635892868042,0.3743384182453155,0.0,0.0,0.707741916179657,209.1673126220703,213.0,-23.948665618896484,-29369.1171875,1622.908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2725524902344,313.579345703125,278.1499938964844,0.0,18000.0,315.7099914550781,36146.9609375,36000.0,0.0,0.0,0.6809805631637573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2329691648483276,1.232986569404602,-1.7406096958438866e-05,0.0,0.0006911086966283,0.0,0.0,262.62615966796875,0.0,0.0,0.0,0.7303591370582581,4.0,0.0,1.0
637260,293.3600158691406,297.1499938964844,293.1499938964844,0.1965987235307693,-3930.930419921875,304.1700744628906,0.6996073126792908,0.270789623260498,0.2502414286136627,293.39630126953125,297.1499938964844,293.1499938964844,0.141805812716484,-3188.724853515625,304.1746826171875,0.6393378973007202,0.206161618232727,0.202920913696289,293.2421569824219,297.1499938964844,293.1499938964844,0.492316335439682,-6308.763671875,304.1575927734375,0.887202799320221,0.5701853036880493,0.401998370885849,293.29400634765625,297.1499938964844,293.1499938964844,0.7058744430541992,-11327.5703125,304.1313781738281,0.9817804098129272,0.7610669732093811,0.7232533693313599,293.2139587402344,297.1499938964844,293.1499938964844,0.0461929626762867,-6641.865234375,304.1561279296875,0.4678180515766144,0.0870558619499206,0.4232722222805023,291.1704406738281,291.1499938964844,256.0531311035156,255.26528930664065,279.1802062988281,293.3260498046875,291.1695251464844,1.0,0.5269377827644348,0.5345554947853088,0.5345554947853088,1.0,1.0,-2.4029431343078613,0.9120976328849792,1.4908455610275269,0.3722631931304931,0.0,0.0,0.7060585618019104,213.6678924560547,216.0,-23.974409103393555,-28964.4921875,1601.917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0810546875,313.4227600097656,278.1499938964844,0.0,18000.0,315.7099914550781,36075.8359375,36000.0,0.0,0.0,0.66901695728302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2236032485961914,1.2236204147338867,-1.7250295059056953e-05,0.0,0.0006789671606384,0.0,0.0,257.88037109375,0.0,0.0,0.0,0.726347029209137,4.0,0.0,1.0
637320,293.3600158691406,297.1499938964844,293.1499938964844,0.1965987235307693,-3930.930419921875,304.1700744628906,0.6996073126792908,0.270789623260498,0.2502414286136627,293.39630126953125,297.1499938964844,293.1499938964844,0.141805812716484,-3188.724853515625,304.1746826171875,0.6393378973007202,0.206161618232727,0.202920913696289,293.2421569824219,297.1499938964844,293.1499938964844,0.492316335439682,-6308.763671875,304.1575927734375,0.887202799320221,0.5701853036880493,0.401998370885849,293.29400634765625,297.1499938964844,293.1499938964844,0.7058744430541992,-11327.5703125,304.1313781738281,0.9817804098129272,0.7610669732093811,0.7232533693313599,293.2139587402344,297.1499938964844,293.1499938964844,0.0461929626762867,-6641.865234375,304.1561279296875,0.4678180515766144,0.0870558619499206,0.4232722222805023,291.1704406738281,291.1499938964844,256.0531311035156,255.26528930664065,279.1802062988281,293.3260498046875,291.1695251464844,1.0,0.5269377827644348,0.5345554947853088,0.5345554947853088,1.0,1.0,-2.4029431343078613,0.9120976328849792,1.4908455610275269,0.3722631931304931,0.0,0.0,0.7060585618019104,213.6678924560547,216.0,-23.974409103393555,-28964.4921875,1601.917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0810546875,313.4227600097656,278.1499938964844,0.0,18000.0,315.7099914550781,36075.8359375,36000.0,0.0,0.0,0.66901695728302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2236032485961914,1.2236204147338867,-1.7250295059056953e-05,0.0,0.0006789671606384,0.0,0.0,257.88037109375,0.0,0.0,0.0,0.726347029209137,4.0,0.0,1.0
637380,293.357177734375,297.1499938964844,293.1499938964844,0.1927550882101059,-3869.970703125,304.1697692871094,0.6921751499176025,0.2660417258739471,0.2461017370223999,293.3962097167969,297.1499938964844,293.1499938964844,0.1369673907756805,-3101.58447265625,304.17449951171875,0.6308938264846802,0.1999368816614151,0.1971663385629654,293.2436828613281,297.1499938964844,293.1499938964844,0.4903587400913238,-6288.89794921875,304.1583251953125,0.8818689584732056,0.5675423741340637,0.4002795815467834,293.2980041503906,297.1499938964844,293.1499938964844,0.7031054496765137,-11284.193359375,304.1420593261719,0.9761632084846495,0.7566013932228088,0.7191172242164612,293.2134094238281,297.1499938964844,293.1499938964844,0.045074462890625,-6551.3623046875,304.15594482421875,0.4605374336242676,0.0855487510561943,0.4170623421669006,291.1563720703125,291.1499938964844,256.15631103515625,255.35826110839844,279.1798400878906,293.3264465332031,291.15557861328125,1.0,0.5263296961784363,0.5375228524208069,0.5375228524208069,1.0,1.0,-2.376560688018799,0.904628038406372,1.4719326496124268,0.3706064522266388,0.0,0.0,0.7061761021614075,217.1972503662109,219.0,-20.47813606262207,-28618.4765625,1581.5179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8582763671875,313.2587585449219,278.1499938964844,0.0,18000.0,315.7099914550781,36011.9296875,36000.0,0.0,0.0,0.6582008004188538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2217237949371338,1.2217410802841189,-1.720793625281658e-05,0.0,0.0006679901271127,0.0,0.0,256.81121826171875,0.0,0.0,0.0,0.7255010604858398,4.0,0.0,1.0
637440,293.357177734375,297.1499938964844,293.1499938964844,0.1927550882101059,-3869.970703125,304.1697692871094,0.6921751499176025,0.2660417258739471,0.2461017370223999,293.3962097167969,297.1499938964844,293.1499938964844,0.1369673907756805,-3101.58447265625,304.17449951171875,0.6308938264846802,0.1999368816614151,0.1971663385629654,293.2436828613281,297.1499938964844,293.1499938964844,0.4903587400913238,-6288.89794921875,304.1583251953125,0.8818689584732056,0.5675423741340637,0.4002795815467834,293.2980041503906,297.1499938964844,293.1499938964844,0.7031054496765137,-11284.193359375,304.1420593261719,0.9761632084846495,0.7566013932228088,0.7191172242164612,293.2134094238281,297.1499938964844,293.1499938964844,0.045074462890625,-6551.3623046875,304.15594482421875,0.4605374336242676,0.0855487510561943,0.4170623421669006,291.1563720703125,291.1499938964844,256.15631103515625,255.35826110839844,279.1798400878906,293.3264465332031,291.15557861328125,1.0,0.5263296961784363,0.5375228524208069,0.5375228524208069,1.0,1.0,-2.376560688018799,0.904628038406372,1.4719326496124268,0.3706064522266388,0.0,0.0,0.7061761021614075,217.1972503662109,219.0,-20.47813606262207,-28618.4765625,1581.5179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8582763671875,313.2587585449219,278.1499938964844,0.0,18000.0,315.7099914550781,36011.9296875,36000.0,0.0,0.0,0.6582008004188538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2217237949371338,1.2217410802841189,-1.720793625281658e-05,0.0,0.0006679901271127,0.0,0.0,256.81121826171875,0.0,0.0,0.0,0.7255010604858398,4.0,0.0,1.0
637500,293.35552978515625,297.1499938964844,293.1499938964844,0.1908850371837616,-3840.214111328125,304.1695861816406,0.688700258731842,0.2637428939342499,0.244097962975502,293.3958435058594,297.1499938964844,293.1499938964844,0.1345997005701065,-3058.695556640625,304.1743469238281,0.6268942952156067,0.1968913674354553,0.1943505555391311,293.24420166015625,297.1499938964844,293.1499938964844,0.4893612265586853,-6278.7939453125,304.1586303710937,0.879454493522644,0.5662497878074646,0.3994387090206146,293.29913330078125,297.1499938964844,293.1499938964844,0.701672375202179,-11262.998046875,304.1460876464844,0.97354257106781,0.7545022368431091,0.7172057032585144,293.2127990722656,297.1499938964844,293.1499938964844,0.044566124677658,-6510.3115234375,304.1557922363281,0.4571732878684997,0.0848607793450355,0.4142585098743438,291.1501770019531,291.1499938964844,256.2078857421875,255.40451049804688,279.1796264648437,293.3262023925781,291.14947509765625,1.0,0.5260032415390015,0.538987398147583,0.538987398147583,1.0,1.0,-2.364095449447632,0.90113765001297,1.4629579782485962,0.3698596656322479,0.0,0.0,0.7067946195602417,218.7870330810547,219.0,-18.731245040893555,-28457.203125,1571.6531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7363586425781,313.17266845703125,278.1499938964844,0.0,18000.0,315.2300109863281,35985.26953125,36000.0,0.0,0.0,0.6484479904174805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2226805686950684,1.2226977348327637,-1.7216107153217308e-05,0.0,0.0006580922636203,0.0,0.0,257.2067565917969,0.0,0.0,0.0,0.7259133458137512,4.0,0.0,1.0
637560,293.353759765625,297.1499938964844,293.1499938964844,0.1890935152769088,-3811.723876953125,304.1692810058594,0.6853335499763489,0.2614855468273163,0.2421304285526275,293.39532470703125,297.1499938964844,293.1499938964844,0.1322953253984451,-3016.859375,304.1741027832031,0.6229508519172668,0.1938810646533966,0.191567450761795,293.2446594238281,297.1499938964844,293.1499938964844,0.4884734451770782,-6269.9208984375,304.1586608886719,0.8771438002586365,0.5649706125259399,0.3986057043075561,293.2999572753906,297.1499938964844,293.1499938964844,0.7003549933433533,-11244.0087890625,304.149169921875,0.9709807634353638,0.752452552318573,0.715347170829773,293.21209716796875,297.1499938964844,293.1499938964844,0.0440974682569503,-6472.71337890625,304.15557861328125,0.4540145993232727,0.084203116595745,0.4115962386131286,291.1416931152344,291.1499938964844,256.2594299316406,255.4506072998047,279.179443359375,293.3257751464844,291.140380859375,1.0,0.525678277015686,0.5404455065727234,0.5404455065727234,1.0,1.0,-2.351956605911255,0.8977521061897278,1.454204559326172,0.3691429197788238,0.0,0.0,0.7081564664840698,220.3145446777344,222.0,-22.98250770568848,-28276.966796875,1562.0198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5722961425781,313.0538330078125,278.1499938964844,0.0,18000.0,315.2300109863281,35953.98046875,36000.0,0.0,0.0,0.6432375907897949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.224969506263733,1.2249866724014282,-1.7243051843252033e-05,0.0,0.0006528043886646,0.0,0.0,258.2367858886719,0.0,0.0,0.0,0.726939857006073,4.0,0.0,1.0
637620,293.3500061035156,297.1499938964844,293.1499938964844,0.1856100857257843,-3756.146728515625,304.1686706542969,0.6788577437400818,0.2570849359035492,0.2382963001728058,293.3938903808594,297.1499938964844,293.1499938964844,0.1277749836444854,-2934.31640625,304.1736145019531,0.6149809956550598,0.1879524439573288,0.1860873997211456,293.2452697753906,297.1499938964844,293.1499938964844,0.4867192208766937,-6252.36474609375,304.1587219238281,0.8727462887763977,0.5624486804008484,0.3969627022743225,293.3009033203125,297.1499938964844,293.1499938964844,0.6976467370986938,-11206.224609375,304.1539611816406,0.9659503102302552,0.748461902141571,0.7117412090301514,293.2104797363281,297.1499938964844,293.1499938964844,0.0432182811200618,-6402.30078125,304.1551818847656,0.4481673836708069,0.0829567834734916,0.4065931439399719,291.12420654296875,291.1499938964844,256.3623962402344,255.54229736328125,279.17919921875,293.3244934082031,291.1234436035156,1.0,0.5250587463378906,0.5433521270751953,0.5433521270751953,1.0,1.0,-2.32845139503479,0.8912228941917419,1.437228441238403,0.3677706718444824,0.0,0.0,0.7129062414169312,223.26171875,225.0,-21.75873374938965,-27964.224609375,1543.4815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.226318359375,312.8219909667969,278.1499938964844,0.0,18000.0,315.2300109863281,35864.72265625,36000.0,0.0,0.0,0.6340175867080688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2370734214782717,1.237090826034546,-1.7403830497642048e-05,0.0,0.0006434472743421,0.0,0.0,263.9305419921875,0.0,0.0,0.0,0.73220294713974,4.0,0.0,1.0
637680,293.3500061035156,297.1499938964844,293.1499938964844,0.1856100857257843,-3756.146728515625,304.1686706542969,0.6788577437400818,0.2570849359035492,0.2382963001728058,293.3938903808594,297.1499938964844,293.1499938964844,0.1277749836444854,-2934.31640625,304.1736145019531,0.6149809956550598,0.1879524439573288,0.1860873997211456,293.2452697753906,297.1499938964844,293.1499938964844,0.4867192208766937,-6252.36474609375,304.1587219238281,0.8727462887763977,0.5624486804008484,0.3969627022743225,293.3009033203125,297.1499938964844,293.1499938964844,0.6976467370986938,-11206.224609375,304.1539611816406,0.9659503102302552,0.748461902141571,0.7117412090301514,293.2104797363281,297.1499938964844,293.1499938964844,0.0432182811200618,-6402.30078125,304.1551818847656,0.4481673836708069,0.0829567834734916,0.4065931439399719,291.12420654296875,291.1499938964844,256.3623962402344,255.54229736328125,279.17919921875,293.3244934082031,291.1234436035156,1.0,0.5250587463378906,0.5433521270751953,0.5433521270751953,1.0,1.0,-2.32845139503479,0.8912228941917419,1.437228441238403,0.3677706718444824,0.0,0.0,0.7129062414169312,223.26171875,225.0,-21.75873374938965,-27964.224609375,1543.4815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.226318359375,312.8219909667969,278.1499938964844,0.0,18000.0,315.2300109863281,35864.72265625,36000.0,0.0,0.0,0.6340175867080688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2370734214782717,1.237090826034546,-1.7403830497642048e-05,0.0,0.0006434472743421,0.0,0.0,263.9305419921875,0.0,0.0,0.0,0.73220294713974,4.0,0.0,1.0
637740,293.3460388183594,297.1499938964844,293.1499938964844,0.1821469515562057,-3700.51416015625,304.168212890625,0.6726596355438232,0.2528205215930938,0.234583631157875,293.39215087890625,297.1499938964844,293.1499938964844,0.1232930570840835,-2851.712158203125,304.1732177734375,0.6065157651901245,0.1821300685405731,0.1807070970535278,293.24566650390625,297.1499938964844,293.1499938964844,0.4847144782543182,-6232.08935546875,304.1591491699219,0.8685534000396729,0.5599551796913147,0.3953395187854767,293.3013000488281,297.1499938964844,293.1499938964844,0.6944704055786133,-11163.3388671875,304.15789794921875,0.9609575271606444,0.744558572769165,0.708225429058075,293.208740234375,297.1499938964844,293.1499938964844,0.0423632822930812,-6333.50341796875,304.1548767089844,0.4427973926067352,0.0817781537771225,0.4019051492214203,291.1134338378906,291.1499938964844,256.4651794433594,255.6332550048828,279.1791381835937,293.3229064941406,291.1129150390625,1.0,0.524499773979187,0.5462604761123657,0.5462604761123657,1.0,1.0,-2.305722951889038,0.884928822517395,1.4207942485809326,0.3664479553699493,0.0,0.0,0.7185529470443726,226.14376831054688,228.0,-16.17343521118164,-27675.5390625,1525.8775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8695068359375,312.5908508300781,278.1499938964844,0.0,18000.0,314.75,35822.08984375,36000.0,0.0,0.0,0.6215214133262634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2534760236740112,1.2534936666488647,-1.7642258171690628e-05,0.0,0.0006307652220129,0.0,0.0,271.9993591308594,0.0,0.0,0.0,0.739384114742279,4.0,0.0,1.0
637800,293.3460388183594,297.1499938964844,293.1499938964844,0.1821469515562057,-3700.51416015625,304.168212890625,0.6726596355438232,0.2528205215930938,0.234583631157875,293.39215087890625,297.1499938964844,293.1499938964844,0.1232930570840835,-2851.712158203125,304.1732177734375,0.6065157651901245,0.1821300685405731,0.1807070970535278,293.24566650390625,297.1499938964844,293.1499938964844,0.4847144782543182,-6232.08935546875,304.1591491699219,0.8685534000396729,0.5599551796913147,0.3953395187854767,293.3013000488281,297.1499938964844,293.1499938964844,0.6944704055786133,-11163.3388671875,304.15789794921875,0.9609575271606444,0.744558572769165,0.708225429058075,293.208740234375,297.1499938964844,293.1499938964844,0.0423632822930812,-6333.50341796875,304.1548767089844,0.4427973926067352,0.0817781537771225,0.4019051492214203,291.1134338378906,291.1499938964844,256.4651794433594,255.6332550048828,279.1791381835937,293.3229064941406,291.1129150390625,1.0,0.524499773979187,0.5462604761123657,0.5462604761123657,1.0,1.0,-2.305722951889038,0.884928822517395,1.4207942485809326,0.3664479553699493,0.0,0.0,0.7185529470443726,226.14376831054688,228.0,-16.17343521118164,-27675.5390625,1525.8775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8695068359375,312.5908508300781,278.1499938964844,0.0,18000.0,314.75,35822.08984375,36000.0,0.0,0.0,0.6215214133262634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2534760236740112,1.2534936666488647,-1.7642258171690628e-05,0.0,0.0006307652220129,0.0,0.0,271.9993591308594,0.0,0.0,0.0,0.739384114742279,4.0,0.0,1.0
637860,293.3419494628906,297.1499938964844,293.1499938964844,0.1788751482963562,-3647.86962890625,304.1676025390625,0.6667100787162781,0.248683825135231,0.2309841215610504,293.39013671875,297.1499938964844,293.1499938964844,0.1189630329608917,-2771.38623046875,304.1726989746094,0.5977483987808228,0.1764039248228073,0.1754165589809417,293.245849609375,297.1499938964844,293.1499938964844,0.4829136431217193,-6214.09326171875,304.1590881347656,0.8645157217979431,0.5574911236763,0.3937337100505829,293.30126953125,297.1499938964844,293.1499938964844,0.6914816498756409,-11124.0751953125,304.16021728515625,0.9559673070907592,0.7407287359237671,0.7047758102416992,293.2069702148437,297.1499938964844,293.1499938964844,0.0415765345096588,-6270.611328125,304.1545715332031,0.4378114342689514,0.0806509181857109,0.3974530398845672,291.0980834960937,291.1499938964844,256.5676574707031,255.72344970703125,279.1791687011719,293.32110595703125,291.0972900390625,1.0,0.5240100026130676,0.5491796135902405,0.5491796135902405,1.0,1.0,-2.2836227416992188,0.8788202404975891,1.4048024415969849,0.36515673995018,0.0,0.0,0.7264174818992615,229.0029296875,231.0,-20.145469665527344,-27367.708984375,1509.158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.44097900390625,312.3085021972656,278.1499938964844,0.0,18000.0,314.75,35753.99609375,36000.0,0.0,0.0,0.614185631275177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.274927854537964,1.274945855140686,-1.795622483768966e-05,0.0,0.0006233202875591,0.0,0.0,282.7948608398437,0.0,0.0,0.0,0.7488816380500793,4.0,0.0,1.0
637920,293.3419494628906,297.1499938964844,293.1499938964844,0.1788751482963562,-3647.86962890625,304.1676025390625,0.6667100787162781,0.248683825135231,0.2309841215610504,293.39013671875,297.1499938964844,293.1499938964844,0.1189630329608917,-2771.38623046875,304.1726989746094,0.5977483987808228,0.1764039248228073,0.1754165589809417,293.245849609375,297.1499938964844,293.1499938964844,0.4829136431217193,-6214.09326171875,304.1590881347656,0.8645157217979431,0.5574911236763,0.3937337100505829,293.30126953125,297.1499938964844,293.1499938964844,0.6914816498756409,-11124.0751953125,304.16021728515625,0.9559673070907592,0.7407287359237671,0.7047758102416992,293.2069702148437,297.1499938964844,293.1499938964844,0.0415765345096588,-6270.611328125,304.1545715332031,0.4378114342689514,0.0806509181857109,0.3974530398845672,291.0980834960937,291.1499938964844,256.5676574707031,255.72344970703125,279.1791687011719,293.32110595703125,291.0972900390625,1.0,0.5240100026130676,0.5491796135902405,0.5491796135902405,1.0,1.0,-2.2836227416992188,0.8788202404975891,1.4048024415969849,0.36515673995018,0.0,0.0,0.7264174818992615,229.0029296875,231.0,-20.145469665527344,-27367.708984375,1509.158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.44097900390625,312.3085021972656,278.1499938964844,0.0,18000.0,314.75,35753.99609375,36000.0,0.0,0.0,0.614185631275177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.274927854537964,1.274945855140686,-1.795622483768966e-05,0.0,0.0006233202875591,0.0,0.0,282.7948608398437,0.0,0.0,0.0,0.7488816380500793,4.0,0.0,1.0
637980,293.3377685546875,297.1499938964844,293.1499938964844,0.1756177097558975,-3595.08447265625,304.16717529296875,0.661003589630127,0.2446704059839248,0.2274950444698333,293.3879089355469,297.1499938964844,293.1499938964844,0.114666074514389,-2690.907470703125,304.1723022460937,0.5887601375579834,0.1707702428102493,0.1702124923467636,293.2458801269531,297.1499938964844,293.1499938964844,0.4808730483055115,-6193.44189453125,304.15948486328125,0.8606142997741699,0.5550544857978821,0.392147809267044,293.3009338378906,297.1499938964844,293.1499938964844,0.6881012320518494,-11080.0068359375,304.1624450683594,0.9509792923927308,0.7369617819786072,0.7013888955116272,293.2052001953125,297.1499938964844,293.1499938964844,0.0407936051487922,-6207.60546875,304.15435791015625,0.4331643879413605,0.0795673578977584,0.3931991159915924,291.0890197753906,291.1499938964844,256.6697998046875,255.8128356933593,279.1792907714844,293.3191223144531,291.0885925292969,1.0,0.5235925912857056,0.5521143078804016,0.5521143078804016,1.0,1.0,-2.262096881866455,0.8728817701339722,1.3892149925231934,0.3638937771320343,0.0,0.0,0.7352231740951538,231.8564300537109,234.0,-13.711803436279297,-27100.041015625,1493.2982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0248107910156,312.0472717285156,278.1499938964844,0.0,18000.0,314.75,35713.16015625,36000.0,0.0,0.0,0.6084295511245728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3017531633377075,1.3017715215682983,-1.8366721633356065e-05,0.0,0.0006174786249175,0.0,0.0,296.8575134277344,0.0,0.0,0.0,0.7607336640357971,4.0,0.0,1.0
638040,293.3377685546875,297.1499938964844,293.1499938964844,0.1756177097558975,-3595.08447265625,304.16717529296875,0.661003589630127,0.2446704059839248,0.2274950444698333,293.3879089355469,297.1499938964844,293.1499938964844,0.114666074514389,-2690.907470703125,304.1723022460937,0.5887601375579834,0.1707702428102493,0.1702124923467636,293.2458801269531,297.1499938964844,293.1499938964844,0.4808730483055115,-6193.44189453125,304.15948486328125,0.8606142997741699,0.5550544857978821,0.392147809267044,293.3009338378906,297.1499938964844,293.1499938964844,0.6881012320518494,-11080.0068359375,304.1624450683594,0.9509792923927308,0.7369617819786072,0.7013888955116272,293.2052001953125,297.1499938964844,293.1499938964844,0.0407936051487922,-6207.60546875,304.15435791015625,0.4331643879413605,0.0795673578977584,0.3931991159915924,291.0890197753906,291.1499938964844,256.6697998046875,255.8128356933593,279.1792907714844,293.3191223144531,291.0885925292969,1.0,0.5235925912857056,0.5521143078804016,0.5521143078804016,1.0,1.0,-2.262096881866455,0.8728817701339722,1.3892149925231934,0.3638937771320343,0.0,0.0,0.7352231740951538,231.8564300537109,234.0,-13.711803436279297,-27100.041015625,1493.2982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0248107910156,312.0472717285156,278.1499938964844,0.0,18000.0,314.75,35713.16015625,36000.0,0.0,0.0,0.6084295511245728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3017531633377075,1.3017715215682983,-1.8366721633356065e-05,0.0,0.0006174786249175,0.0,0.0,296.8575134277344,0.0,0.0,0.0,0.7607336640357971,4.0,0.0,1.0
638100,293.33563232421875,297.1499938964844,293.1499938964844,0.1739996671676635,-3568.740478515625,304.1669921875,0.6582396626472473,0.2427085489034652,0.2257906049489975,293.38671875,297.1499938964844,293.1499938964844,0.1125349327921867,-2650.712646484375,304.172119140625,0.5841928124427795,0.1679873615503311,0.1676422208547592,293.2458801269531,297.1499938964844,293.1499938964844,0.4797714054584503,-6182.2412109375,304.1597595214844,0.8587081432342529,0.5538436770439148,0.3913600146770477,293.3007202148437,297.1499938964844,293.1499938964844,0.6862797141075134,-11056.390625,304.1634826660156,0.9484848380088806,0.7350961565971375,0.6997125148773193,293.2043151855469,297.1499938964844,293.1499938964844,0.0404044650495052,-6176.15380859375,304.1542663574219,0.4309575855731964,0.0790403559803962,0.3911391794681549,291.08660888671875,291.1499938964844,256.720703125,255.85720825195312,279.17938232421875,293.318115234375,291.0863342285156,1.0,0.523410439491272,0.5535889267921448,0.5535889267921448,1.0,1.0,-2.251527547836304,0.8699692487716675,1.3815582990646362,0.3632705807685852,0.0,0.0,0.7397034168243408,233.28463745117188,234.0,-10.124919891357422,-26973.59765625,1485.6700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8262023925781,311.9242553710937,278.1499938964844,0.0,18000.0,314.2699890136719,35705.1171875,36000.0,0.0,0.0,0.6012754440307617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3156505823135376,1.3156691789627075,-1.8585789803182703e-05,0.0,0.0006102181505411,0.0,0.0,304.3778686523437,0.0,0.0,0.0,0.7669172883033752,4.0,0.0,1.0
638160,293.3335266113281,297.1499938964844,293.1499938964844,0.1724390089511871,-3543.335693359375,304.1667175292969,0.6555341482162476,0.2407752871513366,0.2241114974021911,293.3855285644531,297.1499938964844,293.1499938964844,0.1104477569460868,-2611.231201171875,304.171875,0.5795831084251404,0.1652261465787887,0.1650920659303665,293.2458190917969,297.1499938964844,293.1499938964844,0.4787526428699493,-6171.97802734375,304.1598205566406,0.8568304181098938,0.5526387095451355,0.3905755579471588,293.3004150390625,297.1499938964844,293.1499938964844,0.6845616698265076,-11034.3662109375,304.16412353515625,0.945992350578308,0.733242928981781,0.6980465650558472,293.2034606933594,297.1499938964844,293.1499938964844,0.0400333292782306,-6146.3046875,304.1541748046875,0.4288236200809479,0.0785222649574279,0.3891195058822632,291.0824279785156,291.1499938964844,256.7715148925781,255.9013519287109,279.1794738769531,293.3170471191406,291.0815124511719,1.0,0.5232448577880859,0.5550687909126282,0.5550687909126282,1.0,1.0,-2.2410778999328613,0.8670910596847534,1.373986840248108,0.3626515567302704,0.0,0.0,0.7445892095565796,234.7141571044922,237.0,-12.938315391540527,-26825.615234375,1478.2291259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5985717773437,311.7753295898437,278.1499938964844,0.0,18000.0,314.2699890136719,35694.80859375,36000.0,0.0,0.0,0.5986670255661011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3298193216323853,1.3298381567001345,-1.8811075278790668e-05,0.0,0.0006075709243305,0.0,0.0,312.1822814941406,0.0,0.0,0.0,0.7732747793197632,4.0,0.0,1.0
638220,293.3292236328125,297.1499938964844,293.1499938964844,0.16940438747406,-3493.791015625,304.1662292480469,0.6503016352653503,0.2369965314865112,0.2208316326141357,293.38299560546875,297.1499938964844,293.1499938964844,0.1063492745161056,-2533.22802734375,304.1714172363281,0.5702682733535767,0.1597702354192733,0.160053864121437,293.24560546875,297.1499938964844,293.1499938964844,0.4767491519451141,-6151.78662109375,304.159912109375,0.8531631827354431,0.5502528548240662,0.3890222311019897,293.2996826171875,297.1499938964844,293.1499938964844,0.6811551451683044,-10990.884765625,304.1651306152344,0.9410301446914672,0.7295829653739929,0.6947563290596008,293.2017517089844,297.1499938964844,293.1499938964844,0.0393151976168155,-6088.54833984375,304.15399169921875,0.4247661232948303,0.0775125622749328,0.3851982057094574,291.0729675292969,291.1499938964844,256.8727111816406,255.9889678955078,279.1796569824219,293.3148803710937,291.0726623535156,1.0,0.5229642987251282,0.558043360710144,0.558043360710144,1.0,1.0,-2.2205581665039062,0.8614465594291687,1.3591115474700928,0.3614302277565002,0.0,0.0,0.7556334733963013,237.57595825195312,240.0,-10.712608337402344,-26570.478515625,1463.919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1699523925781,311.50750732421875,278.1499938964844,0.0,18000.0,314.2699890136719,35643.5703125,36000.0,0.0,0.0,0.5945141911506653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.362590789794922,1.362610101699829,-1.9335288016009144e-05,0.0,0.0006033562822267,0.0,0.0,330.7178955078125,0.0,0.0,0.0,0.7879813313484192,4.0,0.0,1.0
638280,293.3292236328125,297.1499938964844,293.1499938964844,0.16940438747406,-3493.791015625,304.1662292480469,0.6503016352653503,0.2369965314865112,0.2208316326141357,293.38299560546875,297.1499938964844,293.1499938964844,0.1063492745161056,-2533.22802734375,304.1714172363281,0.5702682733535767,0.1597702354192733,0.160053864121437,293.24560546875,297.1499938964844,293.1499938964844,0.4767491519451141,-6151.78662109375,304.159912109375,0.8531631827354431,0.5502528548240662,0.3890222311019897,293.2996826171875,297.1499938964844,293.1499938964844,0.6811551451683044,-10990.884765625,304.1651306152344,0.9410301446914672,0.7295829653739929,0.6947563290596008,293.2017517089844,297.1499938964844,293.1499938964844,0.0393151976168155,-6088.54833984375,304.15399169921875,0.4247661232948303,0.0775125622749328,0.3851982057094574,291.0729675292969,291.1499938964844,256.8727111816406,255.9889678955078,279.1796569824219,293.3148803710937,291.0726623535156,1.0,0.5229642987251282,0.558043360710144,0.558043360710144,1.0,1.0,-2.2205581665039062,0.8614465594291687,1.3591115474700928,0.3614302277565002,0.0,0.0,0.7556334733963013,237.57595825195312,240.0,-10.712608337402344,-26570.478515625,1463.919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1699523925781,311.50750732421875,278.1499938964844,0.0,18000.0,314.2699890136719,35643.5703125,36000.0,0.0,0.0,0.5945141911506653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.362590789794922,1.362610101699829,-1.9335288016009144e-05,0.0,0.0006033562822267,0.0,0.0,330.7178955078125,0.0,0.0,0.0,0.7879813313484192,4.0,0.0,1.0
