time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638340,293.3249206542969,297.1499938964844,293.1499938964844,0.1663563549518585,-3443.649169921875,304.1658935546875,0.6452967524528503,0.2333297729492187,0.2176524549722671,293.38037109375,297.1499938964844,293.1499938964844,0.1022746115922927,-2454.883056640625,304.17108154296875,0.5608753561973572,0.1544013023376464,0.1550971567630767,293.2453308105469,297.1499938964844,293.1499938964844,0.4744306802749634,-6128.15576171875,304.16046142578125,0.8496019244194031,0.5478865504264832,0.3874839246273041,293.298828125,297.1499938964844,293.1499938964844,0.6772955060005188,-10941.4296875,304.16650390625,0.9361047148704528,0.7259642481803894,0.6915082931518555,293.2001037597656,297.1499938964844,293.1499938964844,0.0385860539972782,-6029.30419921875,304.15386962890625,0.4209676384925842,0.0765360444784164,0.3814264237880707,291.0718688964844,291.1499938964844,256.9733581542969,256.0756530761719,279.17987060546875,293.3126525878906,291.0718994140625,1.0,0.5227479338645935,0.5610400438308716,0.5610400438308716,1.0,1.0,-2.2005059719085693,0.8559378981590271,1.3445680141448977,0.3602274656295776,0.0,0.0,0.766186535358429,240.44512939453125,228.0,-3.096433401107788,-26340.041015625,1450.32470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7865905761719,311.2738037109375,278.1499938964844,0.0,18000.0,313.7900085449219,35646.0,36000.0,0.0,0.0,0.5867413878440857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3955265283584597,1.3955464363098145,-1.988746589631773e-05,0.0,0.000595467921812,0.0,0.0,350.3021240234375,0.0,0.0,0.0,0.8028419613838196,4.0,0.0,1.0
638400,293.3249206542969,297.1499938964844,293.1499938964844,0.1663563549518585,-3443.649169921875,304.1658935546875,0.6452967524528503,0.2333297729492187,0.2176524549722671,293.38037109375,297.1499938964844,293.1499938964844,0.1022746115922927,-2454.883056640625,304.17108154296875,0.5608753561973572,0.1544013023376464,0.1550971567630767,293.2453308105469,297.1499938964844,293.1499938964844,0.4744306802749634,-6128.15576171875,304.16046142578125,0.8496019244194031,0.5478865504264832,0.3874839246273041,293.298828125,297.1499938964844,293.1499938964844,0.6772955060005188,-10941.4296875,304.16650390625,0.9361047148704528,0.7259642481803894,0.6915082931518555,293.2001037597656,297.1499938964844,293.1499938964844,0.0385860539972782,-6029.30419921875,304.15386962890625,0.4209676384925842,0.0765360444784164,0.3814264237880707,291.0718688964844,291.1499938964844,256.9733581542969,256.0756530761719,279.17987060546875,293.3126525878906,291.0718994140625,1.0,0.5227479338645935,0.5610400438308716,0.5610400438308716,1.0,1.0,-2.2005059719085693,0.8559378981590271,1.3445680141448977,0.3602274656295776,0.0,0.0,0.766186535358429,240.44512939453125,228.0,-3.096433401107788,-26340.041015625,1450.32470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7865905761719,311.2738037109375,278.1499938964844,0.0,18000.0,313.7900085449219,35646.0,36000.0,0.0,0.0,0.5867413878440857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3955265283584597,1.3955464363098145,-1.988746589631773e-05,0.0,0.000595467921812,0.0,0.0,350.3021240234375,0.0,0.0,0.0,0.8028419613838196,4.0,0.0,1.0
638460,293.3203125,297.1499938964844,293.1499938964844,0.1632646173238754,-3392.5751953125,304.1657409667969,0.6435279846191406,0.2298289090394973,0.2143742889165878,293.3774108886719,297.1499938964844,293.1499938964844,0.098148375749588,-2374.8681640625,304.1709289550781,0.5547164082527161,0.1491622924804687,0.1500068008899688,293.2447814941406,297.1499938964844,293.1499938964844,0.4719926416873932,-6103.3056640625,304.1610412597656,0.8502528667449951,0.5455867648124695,0.3858016729354858,293.29766845703125,297.1499938964844,293.1499938964844,0.6733266711235046,-10890.7724609375,304.1676025390625,0.9367411136627196,0.7224273681640625,0.6880811452865601,293.1982727050781,297.1499938964844,293.1499938964844,0.0377028100192546,-5957.46484375,304.154052734375,0.4198821783065796,0.0756359249353408,0.3767833113670349,291.0686950683594,291.1499938964844,257.0733337402344,256.16131591796875,279.1805725097656,293.3101501464844,291.0685729980469,1.0,0.5180119276046753,0.5641344785690308,0.5641344785690308,1.0,1.0,-2.178741931915283,0.8496766686439514,1.3290653228759766,0.3586589992046356,0.0,0.0,0.7771807909011841,237.2336578369141,216.0,-3.997426986694336,-26068.494140625,1412.21484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3822326660156,311.0176696777344,278.1499938964844,0.0,18000.0,313.7900085449219,35638.0234375,36000.0,0.0,0.0,0.5836254954338074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4280635118484497,1.428083896636963,-2.044354914687574e-05,0.0,0.0005923056742176,0.0,0.0,370.4340515136719,0.0,0.0,0.0,0.8176633715629578,4.0,0.0,1.0
638520,293.3203125,297.1499938964844,293.1499938964844,0.1632646173238754,-3392.5751953125,304.1657409667969,0.6435279846191406,0.2298289090394973,0.2143742889165878,293.3774108886719,297.1499938964844,293.1499938964844,0.098148375749588,-2374.8681640625,304.1709289550781,0.5547164082527161,0.1491622924804687,0.1500068008899688,293.2447814941406,297.1499938964844,293.1499938964844,0.4719926416873932,-6103.3056640625,304.1610412597656,0.8502528667449951,0.5455867648124695,0.3858016729354858,293.29766845703125,297.1499938964844,293.1499938964844,0.6733266711235046,-10890.7724609375,304.1676025390625,0.9367411136627196,0.7224273681640625,0.6880811452865601,293.1982727050781,297.1499938964844,293.1499938964844,0.0377028100192546,-5957.46484375,304.154052734375,0.4198821783065796,0.0756359249353408,0.3767833113670349,291.0686950683594,291.1499938964844,257.0733337402344,256.16131591796875,279.1805725097656,293.3101501464844,291.0685729980469,1.0,0.5180119276046753,0.5641344785690308,0.5641344785690308,1.0,1.0,-2.178741931915283,0.8496766686439514,1.3290653228759766,0.3586589992046356,0.0,0.0,0.7771807909011841,237.2336578369141,216.0,-3.997426986694336,-26068.494140625,1412.21484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3822326660156,311.0176696777344,278.1499938964844,0.0,18000.0,313.7900085449219,35638.0234375,36000.0,0.0,0.0,0.5836254954338074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4280635118484497,1.428083896636963,-2.044354914687574e-05,0.0,0.0005923056742176,0.0,0.0,370.4340515136719,0.0,0.0,0.0,0.8176633715629578,4.0,0.0,1.0
638580,293.3152770996094,297.1499938964844,293.1499938964844,0.160123586654663,-3340.3154296875,304.1657409667969,0.6439051628112793,0.2265389412641525,0.2111421525478363,293.3739624023437,297.1499938964844,293.1499938964844,0.0939972177147865,-2293.687255859375,304.1708679199219,0.5507092475891113,0.1440985053777694,0.1449277102947235,293.2437744140625,297.1499938964844,293.1499938964844,0.4691899418830871,-6074.513671875,304.1620483398437,0.8537061810493469,0.5433889031410217,0.3840795159339905,293.2961120605469,297.1499938964844,293.1499938964844,0.668865978717804,-10833.5400390625,304.169189453125,0.9410423636436462,0.7190021276473999,0.6846096515655518,293.1960754394531,297.1499938964844,293.1499938964844,0.036750141531229,-5879.30078125,304.154296875,0.4206886887550354,0.0748573765158653,0.3719565272331238,291.0727844238281,291.1499938964844,257.1725769042969,256.2459716796875,279.18115234375,293.3072509765625,291.0731506347656,1.0,0.5109634399414062,0.567279577255249,0.567279577255249,1.0,1.0,-2.156723737716675,0.8432624340057373,1.3134613037109375,0.3569553196430206,0.0,0.0,0.7872878313064575,230.2218017578125,204.0,4.416812896728516,-25827.53515625,1360.44140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0408020019531,310.8111877441406,278.1499938964844,0.0,18000.0,313.7900085449219,35659.76953125,36000.0,0.0,0.0,0.5813791751861572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.459925413131714,1.4599465131759644,-2.100723941111937e-05,0.0,0.0005900259711779,0.0,0.0,391.0388488769531,0.0,0.0,0.0,0.8321740627288818,4.0,0.0,1.0
638640,293.3152770996094,297.1499938964844,293.1499938964844,0.160123586654663,-3340.3154296875,304.1657409667969,0.6439051628112793,0.2265389412641525,0.2111421525478363,293.3739624023437,297.1499938964844,293.1499938964844,0.0939972177147865,-2293.687255859375,304.1708679199219,0.5507092475891113,0.1440985053777694,0.1449277102947235,293.2437744140625,297.1499938964844,293.1499938964844,0.4691899418830871,-6074.513671875,304.1620483398437,0.8537061810493469,0.5433889031410217,0.3840795159339905,293.2961120605469,297.1499938964844,293.1499938964844,0.668865978717804,-10833.5400390625,304.169189453125,0.9410423636436462,0.7190021276473999,0.6846096515655518,293.1960754394531,297.1499938964844,293.1499938964844,0.036750141531229,-5879.30078125,304.154296875,0.4206886887550354,0.0748573765158653,0.3719565272331238,291.0727844238281,291.1499938964844,257.1725769042969,256.2459716796875,279.18115234375,293.3072509765625,291.0731506347656,1.0,0.5109634399414062,0.567279577255249,0.567279577255249,1.0,1.0,-2.156723737716675,0.8432624340057373,1.3134613037109375,0.3569553196430206,0.0,0.0,0.7872878313064575,230.2218017578125,204.0,4.416812896728516,-25827.53515625,1360.44140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0408020019531,310.8111877441406,278.1499938964844,0.0,18000.0,313.7900085449219,35659.76953125,36000.0,0.0,0.0,0.5813791751861572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.459925413131714,1.4599465131759644,-2.100723941111937e-05,0.0,0.0005900259711779,0.0,0.0,391.0388488769531,0.0,0.0,0.0,0.8321740627288818,4.0,0.0,1.0
638700,293.3126220703125,297.1499938964844,293.1499938964844,0.1585531383752823,-3314.058837890625,304.1657409667969,0.6446464657783508,0.2249638587236404,0.2095595747232437,293.3721008300781,297.1499938964844,293.1499938964844,0.0919287130236625,-2253.0859375,304.1708374023437,0.5492406487464905,0.1416289806365966,0.1424149870872497,293.2431640625,297.1499938964844,293.1499938964844,0.4676738679409027,-6058.89990234375,304.16259765625,0.8561620712280273,0.5423212051391602,0.3832165598869324,293.29522705078125,297.1499938964844,293.1499938964844,0.6664738655090332,-10802.8212890625,304.1700439453125,0.9440933465957642,0.717324435710907,0.6828743815422058,293.19488525390625,297.1499938964844,293.1499938964844,0.0362697541713714,-5839.6318359375,304.1543884277344,0.4216117858886719,0.0745103508234024,0.3695802688598633,291.0774841308594,291.1499938964844,257.221923828125,256.2878723144531,279.1813659667969,293.3056945800781,291.0780334472656,1.0,0.5068767666816711,0.5688644647598267,0.5688644647598267,1.0,1.0,-2.1458301544189453,0.8400818109512329,1.3057482242584229,0.3560976088047027,0.0,0.0,0.7916525602340698,225.872314453125,204.0,8.915371894836426,-25713.84375,1331.9366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8950500488281,310.7245788574219,278.1499938964844,0.0,18000.0,313.3099975585937,35685.32421875,36000.0,0.0,0.0,0.575687825679779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4740660190582275,1.4740872383117676,-2.126495382981375e-05,0.0,0.0005842499667778,0.0,0.0,400.4915771484375,0.0,0.0,0.0,0.8386418223381042,4.0,0.0,1.0
638760,293.3099670410156,297.1499938964844,293.1499938964844,0.1570336520671844,-3288.6513671875,304.1656188964844,0.6456790566444397,0.223426878452301,0.2079998850822448,293.37017822265625,297.1499938964844,293.1499938964844,0.089893601834774,-2213.15673828125,304.1707458496094,0.5480380058288574,0.139193594455719,0.1399225294589996,293.24249267578125,297.1499938964844,293.1499938964844,0.4662294387817383,-6044.12109375,304.1629333496094,0.8590101003646851,0.5412720441818237,0.3823556900024414,293.2942810058594,297.1499938964844,293.1499938964844,0.6641762852668762,-10773.5341796875,304.1705627441406,0.9475865364074708,0.715668797492981,0.6811445355415344,293.1936340332031,297.1499938964844,293.1499938964844,0.0358077734708786,-5801.54443359375,304.1544189453125,0.422825276851654,0.0741877108812332,0.3672487735748291,291.08062744140625,291.1499938964844,257.2710266113281,256.3295288085937,279.1815490722656,293.3041076660156,291.0805053710937,1.0,0.502531111240387,0.5704559087753296,0.5704559087753296,1.0,1.0,-2.135051012039185,0.8369337320327759,1.2981172800064087,0.3552433550357818,0.0,0.0,0.7959294319152832,221.15174865722656,192.0,6.529872417449951,-25577.373046875,1302.46142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7279663085937,310.6156005859375,278.1499938964844,0.0,18000.0,313.3099975585937,35709.21875,36000.0,0.0,0.0,0.5743569731712341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.48696768283844,1.486989140510559,-2.15023410419235e-05,0.0,0.000582899316214,0.0,0.0,409.2602233886719,0.0,0.0,0.0,0.8445848822593689,4.0,0.0,1.0
638820,293.3047180175781,297.1499938964844,293.1499938964844,0.1540930271148681,-3239.3779296875,304.1653137207031,0.6484959125518799,0.2204370647668838,0.2049375176429748,293.3663635253906,297.1499938964844,293.1499938964844,0.0858787521719932,-2134.494384765625,304.1705322265625,0.546256959438324,0.1343909054994583,0.1349839717149734,293.2409973144531,297.1499938964844,293.1499938964844,0.4634582102298736,-6015.859375,304.16326904296875,0.8657550811767578,0.5392284989356995,0.3806500434875488,293.292236328125,297.1499938964844,293.1499938964844,0.6597416996955872,-10717.24609375,304.1711120605469,0.9556090831756592,0.7124282121658325,0.6777199506759644,293.1910400390625,297.1499938964844,293.1499938964844,0.0349287129938602,-5729.00537109375,304.1544189453125,0.4260582029819488,0.0736071169376373,0.3627447783946991,291.0835266113281,291.1499938964844,257.3686218261719,256.4119873046875,279.1818542480469,293.3008728027344,291.0838928222656,1.0,0.4932591915130615,0.573657214641571,0.573657214641571,1.0,1.0,-2.1138699054718018,0.8307490944862366,1.28312087059021,0.3535529971122741,0.0,0.0,0.8047081828117371,210.93313598632807,180.0,6.933823585510254,-25338.4453125,1241.9022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4411926269531,310.4372253417969,278.1499938964844,0.0,18000.0,313.3099975585937,35717.04296875,36000.0,0.0,0.0,0.5721514821052551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5129133462905884,1.5129352807998655,-2.1976755306241103e-05,0.0,0.0005806609988212,0.0,0.0,427.1852111816406,0.0,0.0,0.0,0.856540858745575,4.0,0.0,1.0
638880,293.3047180175781,297.1499938964844,293.1499938964844,0.1540930271148681,-3239.3779296875,304.1653137207031,0.6484959125518799,0.2204370647668838,0.2049375176429748,293.3663635253906,297.1499938964844,293.1499938964844,0.0858787521719932,-2134.494384765625,304.1705322265625,0.546256959438324,0.1343909054994583,0.1349839717149734,293.2409973144531,297.1499938964844,293.1499938964844,0.4634582102298736,-6015.859375,304.16326904296875,0.8657550811767578,0.5392284989356995,0.3806500434875488,293.292236328125,297.1499938964844,293.1499938964844,0.6597416996955872,-10717.24609375,304.1711120605469,0.9556090831756592,0.7124282121658325,0.6777199506759644,293.1910400390625,297.1499938964844,293.1499938964844,0.0349287129938602,-5729.00537109375,304.1544189453125,0.4260582029819488,0.0736071169376373,0.3627447783946991,291.0835266113281,291.1499938964844,257.3686218261719,256.4119873046875,279.1818542480469,293.3008728027344,291.0838928222656,1.0,0.4932591915130615,0.573657214641571,0.573657214641571,1.0,1.0,-2.1138699054718018,0.8307490944862366,1.28312087059021,0.3535529971122741,0.0,0.0,0.8047081828117371,210.93313598632807,180.0,6.933823585510254,-25338.4453125,1241.9022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4411926269531,310.4372253417969,278.1499938964844,0.0,18000.0,313.3099975585937,35717.04296875,36000.0,0.0,0.0,0.5721514821052551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5129133462905884,1.5129352807998655,-2.1976755306241103e-05,0.0,0.0005806609988212,0.0,0.0,427.1852111816406,0.0,0.0,0.0,0.856540858745575,4.0,0.0,1.0
638940,293.2998352050781,297.1499938964844,293.1499938964844,0.1511043906211853,-3188.923095703125,304.1651916503906,0.6521620750427246,0.2175077497959137,0.201917752623558,293.3628845214844,297.1499938964844,293.1499938964844,0.0818097591400146,-2054.9501953125,304.17047119140625,0.5450547337532043,0.1296174973249435,0.130063846707344,293.2394714355469,297.1499938964844,293.1499938964844,0.4604009985923767,-5984.4609375,304.1639404296875,0.8737456202507019,0.5372327566146851,0.3789633512496948,293.2901306152344,297.1499938964844,293.1499938964844,0.6549128293991089,-10655.583984375,304.172119140625,0.964587390422821,0.7092517018318176,0.6743372082710266,293.1884460449219,297.1499938964844,293.1499938964844,0.0340599119663238,-5656.44970703125,304.1543884277344,0.4303040206432342,0.0730959922075271,0.3584541976451874,291.0943603515625,291.1499938964844,257.4652404785156,256.4932861328125,279.1821594238281,293.2977905273437,291.0950927734375,1.0,0.4834402799606323,0.5768897533416748,0.5768897533416748,1.0,1.0,-2.09309196472168,0.8246756196022034,1.2684162855148315,0.3518733382225036,0.0,0.0,0.8114561438560486,200.0890655517578,168.0,13.910700798034668,-25123.498046875,1180.6070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2164306640625,310.3031921386719,278.1499938964844,0.0,18000.0,313.1499938964844,35769.22265625,35280.0,0.0,0.0,0.5687466859817505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5347718000411987,1.5347942113876345,-2.239309287688229e-05,0.0,0.0005772055592387,0.0,0.0,442.8636169433594,0.0,0.0,0.0,0.856602668762207,4.0,0.0,1.0
639000,293.2998352050781,297.1499938964844,293.1499938964844,0.1511043906211853,-3188.923095703125,304.1651916503906,0.6521620750427246,0.2175077497959137,0.201917752623558,293.3628845214844,297.1499938964844,293.1499938964844,0.0818097591400146,-2054.9501953125,304.17047119140625,0.5450547337532043,0.1296174973249435,0.130063846707344,293.2394714355469,297.1499938964844,293.1499938964844,0.4604009985923767,-5984.4609375,304.1639404296875,0.8737456202507019,0.5372327566146851,0.3789633512496948,293.2901306152344,297.1499938964844,293.1499938964844,0.6549128293991089,-10655.583984375,304.172119140625,0.964587390422821,0.7092517018318176,0.6743372082710266,293.1884460449219,297.1499938964844,293.1499938964844,0.0340599119663238,-5656.44970703125,304.1543884277344,0.4303040206432342,0.0730959922075271,0.3584541976451874,291.0943603515625,291.1499938964844,257.4652404785156,256.4932861328125,279.1821594238281,293.2977905273437,291.0950927734375,1.0,0.4834402799606323,0.5768897533416748,0.5768897533416748,1.0,1.0,-2.09309196472168,0.8246756196022034,1.2684162855148315,0.3518733382225036,0.0,0.0,0.8114561438560486,200.0890655517578,168.0,13.910700798034668,-25123.498046875,1180.6070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2164306640625,310.3031921386719,278.1499938964844,0.0,18000.0,313.1499938964844,35769.22265625,35280.0,0.0,0.0,0.5687466859817505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5347718000411987,1.5347942113876345,-2.239309287688229e-05,0.0,0.0005772055592387,0.0,0.0,442.8636169433594,0.0,0.0,0.0,0.856602668762207,4.0,0.0,1.0
639060,293.2953796386719,297.1499938964844,293.1499938964844,0.1482901871204376,-3141.421875,304.16485595703125,0.6566184163093567,0.2146161645650863,0.1989198476076126,293.35986328125,297.1499938964844,293.1499938964844,0.077779397368431,-1976.871826171875,304.1703796386719,0.5442585945129395,0.1248344257473945,0.1251256167888641,293.2379150390625,297.1499938964844,293.1499938964844,0.4577827155590057,-5957.91796875,304.1637268066406,0.8829252123832703,0.5352832078933716,0.3772973120212555,293.2879638671875,297.1499938964844,293.1499938964844,0.6506903171539307,-10602.4091796875,304.171875,0.9741545915603638,0.7061429023742676,0.6710003018379211,293.1858825683594,297.1499938964844,293.1499938964844,0.0332790501415729,-5591.55419921875,304.1542358398437,0.4355827569961548,0.0726382359862327,0.3543539047241211,291.09454345703125,291.1499938964844,257.56085205078125,256.57342529296875,279.1824951171875,293.2948913574219,291.0954895019531,1.0,0.4732300937175751,0.5801575183868408,0.5801575183868408,1.0,1.0,-2.072627305984497,0.8186781406402588,1.2539491653442385,0.3501885235309601,0.0,0.0,0.8190904855728149,188.91064453125,156.0,9.249761581420898,-24877.16015625,1119.533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0386657714844,310.18072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,35106.4140625,35280.0,0.0,0.0,0.5666316747665405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5414799451828003,1.5415023565292358,-2.236850923509337e-05,0.0,0.0005750590935349,0.0,0.0,445.6113586425781,0.0,0.0,0.0,0.8682221174240112,4.0,0.0,1.0
639120,293.2953796386719,297.1499938964844,293.1499938964844,0.1482901871204376,-3141.421875,304.16485595703125,0.6566184163093567,0.2146161645650863,0.1989198476076126,293.35986328125,297.1499938964844,293.1499938964844,0.077779397368431,-1976.871826171875,304.1703796386719,0.5442585945129395,0.1248344257473945,0.1251256167888641,293.2379150390625,297.1499938964844,293.1499938964844,0.4577827155590057,-5957.91796875,304.1637268066406,0.8829252123832703,0.5352832078933716,0.3772973120212555,293.2879638671875,297.1499938964844,293.1499938964844,0.6506903171539307,-10602.4091796875,304.171875,0.9741545915603638,0.7061429023742676,0.6710003018379211,293.1858825683594,297.1499938964844,293.1499938964844,0.0332790501415729,-5591.55419921875,304.1542358398437,0.4355827569961548,0.0726382359862327,0.3543539047241211,291.09454345703125,291.1499938964844,257.56085205078125,256.57342529296875,279.1824951171875,293.2948913574219,291.0954895019531,1.0,0.4732300937175751,0.5801575183868408,0.5801575183868408,1.0,1.0,-2.072627305984497,0.8186781406402588,1.2539491653442385,0.3501885235309601,0.0,0.0,0.8190904855728149,188.91064453125,156.0,9.249761581420898,-24877.16015625,1119.533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0386657714844,310.18072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,35106.4140625,35280.0,0.0,0.0,0.5666316747665405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5414799451828003,1.5415023565292358,-2.236850923509337e-05,0.0,0.0005750590935349,0.0,0.0,445.6113586425781,0.0,0.0,0.0,0.8682221174240112,4.0,0.0,1.0
639180,293.2911376953125,297.1499938964844,293.1499938964844,0.1452860683202743,-3090.095703125,304.1649169921875,0.661941647529602,0.2117963582277298,0.1959673464298248,293.3570861816406,297.1499938964844,293.1499938964844,0.073582038283348,-1896.055908203125,304.17059326171875,0.5438845753669739,0.1200810745358467,0.1201914325356483,293.2364196777344,297.1499938964844,293.1499938964844,0.4544364213943481,-5923.296875,304.1647033691406,0.8933257460594177,0.533359706401825,0.375648021697998,293.2858581542969,297.1499938964844,293.1499938964844,0.6454718112945557,-10535.349609375,304.1732788085937,0.9840322732925416,0.7030724883079529,0.6677006483078003,293.1834411621094,297.1499938964844,293.1499938964844,0.0324521102011203,-5521.06005859375,304.1542053222656,0.4420045912265777,0.0722238048911094,0.3504213690757751,291.1142883300781,291.1499938964844,257.65533447265625,256.6523132324219,279.1828308105469,293.29217529296875,291.1155090332031,1.0,0.4627113938331604,0.5834589004516602,0.5834589004516602,1.0,1.0,-2.0524885654449463,0.8127610087394714,1.2397276163101196,0.3485008776187897,0.0,0.0,0.8225682973861694,177.5513153076172,144.0,22.78772354125977,-24691.34375,1059.2322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9069519042969,310.1103210449219,278.1499938964844,0.0,18000.0,313.1499938964844,35152.62890625,35280.0,0.0,0.0,0.5646736025810242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554595708847046,1.5546183586120603,-2.2625550627708435e-05,0.0,0.0005730718839913,0.0,0.0,455.3183898925781,0.0,0.0,0.0,0.8741931915283203,4.0,0.0,1.0
639240,293.2911376953125,297.1499938964844,293.1499938964844,0.1452860683202743,-3090.095703125,304.1649169921875,0.661941647529602,0.2117963582277298,0.1959673464298248,293.3570861816406,297.1499938964844,293.1499938964844,0.073582038283348,-1896.055908203125,304.17059326171875,0.5438845753669739,0.1200810745358467,0.1201914325356483,293.2364196777344,297.1499938964844,293.1499938964844,0.4544364213943481,-5923.296875,304.1647033691406,0.8933257460594177,0.533359706401825,0.375648021697998,293.2858581542969,297.1499938964844,293.1499938964844,0.6454718112945557,-10535.349609375,304.1732788085937,0.9840322732925416,0.7030724883079529,0.6677006483078003,293.1834411621094,297.1499938964844,293.1499938964844,0.0324521102011203,-5521.06005859375,304.1542053222656,0.4420045912265777,0.0722238048911094,0.3504213690757751,291.1142883300781,291.1499938964844,257.65533447265625,256.6523132324219,279.1828308105469,293.29217529296875,291.1155090332031,1.0,0.4627113938331604,0.5834589004516602,0.5834589004516602,1.0,1.0,-2.0524885654449463,0.8127610087394714,1.2397276163101196,0.3485008776187897,0.0,0.0,0.8225682973861694,177.5513153076172,144.0,22.78772354125977,-24691.34375,1059.2322998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9069519042969,310.1103210449219,278.1499938964844,0.0,18000.0,313.1499938964844,35152.62890625,35280.0,0.0,0.0,0.5646736025810242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554595708847046,1.5546183586120603,-2.2625550627708435e-05,0.0,0.0005730718839913,0.0,0.0,455.3183898925781,0.0,0.0,0.0,0.8741931915283203,4.0,0.0,1.0
639300,293.2890014648437,297.1499938964844,293.1499938964844,0.1438079625368118,-3064.74853515625,304.1648864746094,0.6649823784828186,0.2104288339614868,0.194523885846138,293.35565185546875,297.1499938964844,293.1499938964844,0.0714811831712722,-1855.97216796875,304.170654296875,0.5439111590385437,0.1177386492490768,0.1177488565444946,293.2356872558594,297.1499938964844,293.1499938964844,0.4527254104614258,-5905.59912109375,304.1651611328125,0.8990114331245422,0.5324087738990784,0.3748285174369812,293.28485107421875,297.1499938964844,293.1499938964844,0.6428072452545166,-10501.142578125,304.17388916015625,0.9890145659446716,0.7015528082847595,0.6660615801811218,293.1822814941406,297.1499938964844,293.1499938964844,0.0320482030510902,-5486.361328125,304.1541748046875,0.4457002580165863,0.0720312520861625,0.3485132753849029,291.1252136230469,291.1499938964844,257.7021484375,256.6913146972656,279.1829833984375,293.2908020019531,291.1264953613281,1.0,0.4573521316051483,0.5851191282272339,0.5851191282272339,1.0,1.0,-2.042577028274536,0.8098458647727966,1.2327312231063845,0.3476615250110626,0.0,0.0,0.8231228590011597,171.8300323486328,144.0,26.506750106811523,-24598.6640625,1029.4915771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8578796386719,310.0842590332031,278.1499938964844,0.0,18000.0,313.1499938964844,35195.07421875,34200.0,0.0,0.0,0.5637015700340271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5581448078155518,1.5581674575805664,-2.270223194500432e-05,0.0,0.0005720854387618,0.0,0.0,458.0662231445313,0.0,0.0,0.0,0.8608143925666809,4.0,0.0,1.0
639360,293.2868347167969,297.1499938964844,293.1499938964844,0.1425502151250839,-3043.443115234375,304.1644592285156,0.6683073043823242,0.2090924084186554,0.193106397986412,293.35418701171875,297.1499938964844,293.1499938964844,0.069491721689701,-1818.5096435546875,304.1705017089844,0.5441104769706726,0.1154251918196678,0.1153306812047958,293.23492431640625,297.1499938964844,293.1499938964844,0.4516159296035766,-5894.62109375,304.1643981933594,0.9050768613815308,0.5314717888832092,0.374015063047409,293.2837829589844,297.1499938964844,293.1499938964844,0.6409661769866943,-10478.5458984375,304.1728515625,0.9939912557601928,0.7000536322593689,0.6644346117973328,293.1811218261719,297.1499938964844,293.1499938964844,0.0317182578146457,-5458.88623046875,304.1540222167969,0.4497576951980591,0.0718482881784439,0.346643716096878,291.12109375,291.1499938964844,257.7486877441406,256.7299499511719,279.18310546875,293.2894287109375,291.1208801269531,1.0,0.4519322216510772,0.5867833495140076,0.5867833495140076,1.0,1.0,-2.032794237136841,0.8069682121276855,1.2258260250091553,0.3468289077281952,0.0,0.0,0.8253413438796997,166.09014892578125,132.0,7.272658348083496,-24443.375,1000.0725708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8305358886719,310.0415954589844,278.1499938964844,0.0,18000.0,313.1499938964844,34336.44140625,34200.0,0.0,0.0,0.562589704990387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5420159101486206,1.542038083076477,-2.220441638201009e-05,0.0,0.0005709570250473,0.0,0.0,443.5652160644531,0.0,0.0,0.0,0.8663259148597717,4.0,0.0,1.0
639420,293.2823486328125,297.1499938964844,293.1499938964844,0.1397191733121872,-2994.53759765625,304.16436767578125,0.6747907996177673,0.2065347880125045,0.190405860543251,293.3508605957031,297.1499938964844,293.1499938964844,0.065350741147995,-1740.837646484375,304.17059326171875,0.5441113710403442,0.1109225898981094,0.1106372624635696,293.2333068847656,297.1499938964844,293.1499938964844,0.4481123089790344,-5858.16552734375,304.1654968261719,0.9177291989326476,0.5296501517295837,0.3724547028541565,293.2785339355469,297.1499938964844,293.1499938964844,0.6276279091835022,-10296.2216796875,304.1889343261719,0.9990000128746032,0.6977022290229797,0.6534005999565125,293.1787414550781,297.1499938964844,293.1499938964844,0.0309840478003025,-5394.74755859375,304.1539001464844,0.4579919278621673,0.0715420544147491,0.3432983756065368,291.14703369140625,291.1499938964844,257.8407592773437,256.8063049316406,279.1859741210937,293.2855224609375,291.1500549316406,1.0,0.4405961632728576,0.5904566049575806,0.5904566049575806,1.0,1.0,-2.004840850830078,0.7976318597793579,1.2072091102600098,0.3435873091220855,0.0,0.0,0.8245057463645935,155.4835662841797,120.0,38.19320297241211,-24225.59765625,937.1876220703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8055725097656,310.0538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,34224.01953125,34200.0,0.0,0.0,0.5601819157600403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5434635877609253,1.5434857606887815,-2.220611713710241e-05,0.0,0.0005685134092345,0.0,0.0,444.2558898925781,0.0,0.0,0.0,0.8665853142738342,4.0,0.0,1.0
639480,293.2823486328125,297.1499938964844,293.1499938964844,0.1397191733121872,-2994.53759765625,304.16436767578125,0.6747907996177673,0.2065347880125045,0.190405860543251,293.3508605957031,297.1499938964844,293.1499938964844,0.065350741147995,-1740.837646484375,304.17059326171875,0.5441113710403442,0.1109225898981094,0.1106372624635696,293.2333068847656,297.1499938964844,293.1499938964844,0.4481123089790344,-5858.16552734375,304.1654968261719,0.9177291989326476,0.5296501517295837,0.3724547028541565,293.2785339355469,297.1499938964844,293.1499938964844,0.6276279091835022,-10296.2216796875,304.1889343261719,0.9990000128746032,0.6977022290229797,0.6534005999565125,293.1787414550781,297.1499938964844,293.1499938964844,0.0309840478003025,-5394.74755859375,304.1539001464844,0.4579919278621673,0.0715420544147491,0.3432983756065368,291.14703369140625,291.1499938964844,257.8407592773437,256.8063049316406,279.1859741210937,293.2855224609375,291.1500549316406,1.0,0.4405961632728576,0.5904566049575806,0.5904566049575806,1.0,1.0,-2.004840850830078,0.7976318597793579,1.2072091102600098,0.3435873091220855,0.0,0.0,0.8245057463645935,155.4835662841797,120.0,38.19320297241211,-24225.59765625,937.1876220703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8055725097656,310.0538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,34224.01953125,34200.0,0.0,0.0,0.5601819157600403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5434635877609253,1.5434857606887815,-2.220611713710241e-05,0.0,0.0005685134092345,0.0,0.0,444.2558898925781,0.0,0.0,0.0,0.8665853142738342,4.0,0.0,1.0
639540,293.2779541015625,297.1499938964844,293.1499938964844,0.1366152763366699,-2940.0419921875,304.1647644042969,0.6809817552566528,0.2040741592645645,0.1878673136234283,293.34722900390625,297.1499938964844,293.1499938964844,0.0611064657568931,-1662.0389404296875,304.1708068847656,0.5436196327209473,0.1065677404403686,0.1061539575457573,293.23193359375,297.1499938964844,293.1499938964844,0.44325852394104,-5806.84619140625,304.1684265136719,0.9303372502326964,0.5278192162513733,0.3709490001201629,293.2507019042969,297.1499938964844,293.1499938964844,0.5971890687942505,-9879.66015625,304.2264709472656,0.9990000128746032,0.7000374794006348,0.6282914876937866,293.1761169433594,297.1499938964844,293.1499938964844,0.0302461795508861,-5327.22705078125,304.1538391113281,0.466314822435379,0.0713433697819709,0.3406951129436493,291.2110290527344,291.1499938964844,257.9315185546875,256.88134765625,279.1900329589844,293.2739562988281,291.2150573730469,1.0,0.42799773812294,0.5946824550628662,0.5946824550628662,1.0,1.0,-1.961268424987793,0.781686544418335,1.179581880569458,0.3369140028953552,0.0,0.0,0.8122270107269287,145.7767791748047,108.0,76.25122833251953,-23861.736328125,865.1268920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8577880859375,310.1158752441406,278.1499938964844,0.0,18000.0,313.1499938964844,34478.6015625,33120.0,0.0,0.0,0.5569635033607483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5240294933319092,1.5240514278411863,-2.1901685613556765e-05,0.0,0.00056524714455,0.0,0.0,431.156005859375,0.0,0.0,0.0,0.8422738909721375,4.0,0.0,1.0
639600,293.2779541015625,297.1499938964844,293.1499938964844,0.1366152763366699,-2940.0419921875,304.1647644042969,0.6809817552566528,0.2040741592645645,0.1878673136234283,293.34722900390625,297.1499938964844,293.1499938964844,0.0611064657568931,-1662.0389404296875,304.1708068847656,0.5436196327209473,0.1065677404403686,0.1061539575457573,293.23193359375,297.1499938964844,293.1499938964844,0.44325852394104,-5806.84619140625,304.1684265136719,0.9303372502326964,0.5278192162513733,0.3709490001201629,293.2507019042969,297.1499938964844,293.1499938964844,0.5971890687942505,-9879.66015625,304.2264709472656,0.9990000128746032,0.7000374794006348,0.6282914876937866,293.1761169433594,297.1499938964844,293.1499938964844,0.0302461795508861,-5327.22705078125,304.1538391113281,0.466314822435379,0.0713433697819709,0.3406951129436493,291.2110290527344,291.1499938964844,257.9315185546875,256.88134765625,279.1900329589844,293.2739562988281,291.2150573730469,1.0,0.42799773812294,0.5946824550628662,0.5946824550628662,1.0,1.0,-1.961268424987793,0.781686544418335,1.179581880569458,0.3369140028953552,0.0,0.0,0.8122270107269287,145.7767791748047,108.0,76.25122833251953,-23861.736328125,865.1268920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8577880859375,310.1158752441406,278.1499938964844,0.0,18000.0,313.1499938964844,34478.6015625,33120.0,0.0,0.0,0.5569635033607483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5240294933319092,1.5240514278411863,-2.1901685613556765e-05,0.0,0.00056524714455,0.0,0.0,431.156005859375,0.0,0.0,0.0,0.8422738909721375,4.0,0.0,1.0
639660,293.273681640625,297.1499938964844,293.1499938964844,0.1337925642728805,-2890.547119140625,304.16455078125,0.6886428594589233,0.2016986608505249,0.1853780746459961,293.3433532714844,297.1499938964844,293.1499938964844,0.057019043713808,-1587.6964111328125,304.1706848144531,0.5442119240760803,0.1023574247956276,0.1017746478319168,293.2306823730469,297.1499938964844,293.1499938964844,0.4390058517456054,-5762.4599609375,304.16943359375,0.9449722170829772,0.5259955525398254,0.3694210648536682,293.2041320800781,297.1499938964844,293.1499938964844,0.5643376111984253,-9434.376953125,304.25567626953125,0.9990000128746032,0.70689457654953,0.6007921695709229,293.1733093261719,297.1499938964844,293.1499938964844,0.0296389982104301,-5273.24755859375,304.1535949707031,0.4749026000499725,0.0712494403123855,0.3384658992290497,291.2577514648437,291.1499938964844,258.0208740234375,256.9550476074219,279.1929016113281,293.2597045898437,291.2618713378906,1.0,0.4145136177539825,0.5991159081459045,0.5991159081459045,1.0,1.0,-1.915486097335816,0.7647570967674255,1.150729060173035,0.3296791911125183,0.0,0.0,0.7950292825698853,135.61273193359375,111.0,74.7000732421875,-23391.546875,792.4286499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.025634765625,310.2048034667969,278.1499938964844,0.0,18000.0,313.1499938964844,33680.7265625,33120.0,0.0,0.0,0.5521496534347534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4629346132278442,1.4629552364349363,-2.061308987322264e-05,0.0,0.0005603617173619,0.0,0.0,387.0854797363281,0.0,0.0,0.0,0.8266181945800781,4.0,0.0,1.0
639720,293.273681640625,297.1499938964844,293.1499938964844,0.1337925642728805,-2890.547119140625,304.16455078125,0.6886428594589233,0.2016986608505249,0.1853780746459961,293.3433532714844,297.1499938964844,293.1499938964844,0.057019043713808,-1587.6964111328125,304.1706848144531,0.5442119240760803,0.1023574247956276,0.1017746478319168,293.2306823730469,297.1499938964844,293.1499938964844,0.4390058517456054,-5762.4599609375,304.16943359375,0.9449722170829772,0.5259955525398254,0.3694210648536682,293.2041320800781,297.1499938964844,293.1499938964844,0.5643376111984253,-9434.376953125,304.25567626953125,0.9990000128746032,0.70689457654953,0.6007921695709229,293.1733093261719,297.1499938964844,293.1499938964844,0.0296389982104301,-5273.24755859375,304.1535949707031,0.4749026000499725,0.0712494403123855,0.3384658992290497,291.2577514648437,291.1499938964844,258.0208740234375,256.9550476074219,279.1929016113281,293.2597045898437,291.2618713378906,1.0,0.4145136177539825,0.5991159081459045,0.5991159081459045,1.0,1.0,-1.915486097335816,0.7647570967674255,1.150729060173035,0.3296791911125183,0.0,0.0,0.7950292825698853,135.61273193359375,111.0,74.7000732421875,-23391.546875,792.4286499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.025634765625,310.2048034667969,278.1499938964844,0.0,18000.0,313.1499938964844,33680.7265625,33120.0,0.0,0.0,0.5521496534347534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4629346132278442,1.4629552364349363,-2.061308987322264e-05,0.0,0.0005603617173619,0.0,0.0,387.0854797363281,0.0,0.0,0.0,0.8266181945800781,4.0,0.0,1.0
639780,293.269775390625,297.1499938964844,293.1499938964844,0.1311286091804504,-2843.613525390625,304.16412353515625,0.6930110454559326,0.1993553787469864,0.1830648183822631,293.3394775390625,297.1499938964844,293.1499938964844,0.0530996993184089,-1517.547607421875,304.1703186035156,0.5417196154594421,0.0982457920908927,0.0976490378379821,293.2297668457031,297.1499938964844,293.1499938964844,0.4347894489765167,-5718.560546875,304.1698608398437,0.9542232155799866,0.5241390466690063,0.3679814338684082,293.1502990722656,297.1499938964844,293.1499938964844,0.5405390858650208,-9120.791015625,304.2593688964844,0.9990000128746032,0.7164434790611267,0.582858681678772,293.1709289550781,297.1499938964844,293.1499938964844,0.0292646195739507,-5245.85546875,304.1528625488281,0.4799988865852356,0.0711478143930435,0.337004005908966,291.30743408203125,291.1499938964844,258.1087646484375,257.02734375,279.1921081542969,293.2515563964844,291.30914306640625,1.0,0.4058222472667694,0.6032983660697937,0.6032983660697937,1.0,1.0,-1.8827213048934937,0.7533558011054993,1.1293655633926392,0.3249766528606415,0.0,0.0,0.770223081111908,129.14332580566406,129.0,61.39027404785156,-23037.08984375,744.8048706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2574768066406,310.3223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,33854.984375,33120.0,0.0,0.0,0.5458771586418152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3986291885375977,1.3986486196517944,-1.95350730791688e-05,0.0,0.0005539959529414,0.0,0.0,347.05377197265625,0.0,0.0,0.0,0.7970142364501953,4.0,0.0,1.0
639840,293.269775390625,297.1499938964844,293.1499938964844,0.1311286091804504,-2843.613525390625,304.16412353515625,0.6930110454559326,0.1993553787469864,0.1830648183822631,293.3394775390625,297.1499938964844,293.1499938964844,0.0530996993184089,-1517.547607421875,304.1703186035156,0.5417196154594421,0.0982457920908927,0.0976490378379821,293.2297668457031,297.1499938964844,293.1499938964844,0.4347894489765167,-5718.560546875,304.1698608398437,0.9542232155799866,0.5241390466690063,0.3679814338684082,293.1502990722656,297.1499938964844,293.1499938964844,0.5405390858650208,-9120.791015625,304.2593688964844,0.9990000128746032,0.7164434790611267,0.582858681678772,293.1709289550781,297.1499938964844,293.1499938964844,0.0292646195739507,-5245.85546875,304.1528625488281,0.4799988865852356,0.0711478143930435,0.337004005908966,291.30743408203125,291.1499938964844,258.1087646484375,257.02734375,279.1921081542969,293.2515563964844,291.30914306640625,1.0,0.4058222472667694,0.6032983660697937,0.6032983660697937,1.0,1.0,-1.8827213048934937,0.7533558011054993,1.1293655633926392,0.3249766528606415,0.0,0.0,0.770223081111908,129.14332580566406,129.0,61.39027404785156,-23037.08984375,744.8048706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2574768066406,310.3223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,33854.984375,33120.0,0.0,0.0,0.5458771586418152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3986291885375977,1.3986486196517944,-1.95350730791688e-05,0.0,0.0005539959529414,0.0,0.0,347.05377197265625,0.0,0.0,0.0,0.7970142364501953,4.0,0.0,1.0
639900,293.2680969238281,297.1499938964844,293.1499938964844,0.1300873309373855,-2825.51025390625,304.1634216308594,0.6922016143798828,0.1981706023216247,0.1819937825202942,293.3377380371094,297.1499938964844,293.1499938964844,0.0513241104781627,-1486.3443603515625,304.1698303222656,0.5377774834632874,0.0961868911981582,0.0956893190741539,293.2294616699219,297.1499938964844,293.1499938964844,0.4334391951560974,-5705.07275390625,304.168701171875,0.9544925689697266,0.5231900215148926,0.3673183023929596,293.128173828125,297.1499938964844,293.1499938964844,0.536996066570282,-9083.2021484375,304.2457275390625,0.9990000128746032,0.7207873463630676,0.5813531875610352,293.1699523925781,297.1499938964844,293.1499938964844,0.0290927235037088,-5238.97802734375,304.1526184082031,0.4802733063697815,0.0710701048374176,0.3366243839263916,291.3143920898437,291.1499938964844,258.1521301269531,257.0629577636719,279.1893920898437,293.2505798339844,291.31396484375,1.0,0.4049663543701172,0.605067253112793,0.605067253112793,1.0,1.0,-1.8760087490081787,0.7517263889312744,1.1242824792861938,0.3245483934879303,0.0,0.0,0.7584773302078247,128.50868225097656,129.0,35.23505401611328,-22915.740234375,737.4320678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3797607421875,310.36376953125,278.1499938964844,0.0,18000.0,313.1499938964844,33882.5,32040.0,0.0,0.0,0.5423160791397095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3631110191345217,1.36312997341156,-1.894563320092857e-05,0.0,0.000550381897483,0.0,0.0,326.09979248046875,0.0,0.0,0.0,0.7659313082695007,4.0,0.0,1.0
639960,293.2665405273437,297.1499938964844,293.1499938964844,0.129468947649002,-2815.414306640625,304.162109375,0.689510703086853,0.1969758868217468,0.1809621006250381,293.3361511230469,297.1499938964844,293.1499938964844,0.0497753173112869,-1459.7462158203125,304.1690368652344,0.532197892665863,0.0941203385591507,0.0937755405902862,293.2291564941406,297.1499938964844,293.1499938964844,0.4334123730659485,-5706.34619140625,304.1653137207031,0.95208340883255,0.5222387909889221,0.3666867613792419,293.1141052246094,297.1499938964844,293.1499938964844,0.539796769618988,-9134.990234375,304.22314453125,0.9990000128746032,0.7238353490829468,0.5844113826751709,293.169189453125,297.1499938964844,293.1499938964844,0.0293264780193567,-5244.5234375,304.1517333984375,0.4791573584079742,0.0709694176912307,0.3364055156707763,291.2878112792969,291.1499938964844,258.19512939453125,257.0982360839844,279.1856689453125,293.2500305175781,291.2835388183594,1.0,0.4058714807033539,0.6065749526023865,0.6065749526023865,1.0,1.0,-1.8751164674758911,0.7524747252464294,1.1226418018341064,0.3253365457057953,0.0,0.0,0.7517151832580566,129.43580627441406,147.0,-23.22259521484375,-22772.0625,739.6844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5028076171875,310.36480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,32896.22265625,32040.0,0.0,0.0,0.5385017991065979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3146615028381348,1.314679503440857,-1.7934762581717223e-05,0.0,0.0005465108552016,0.0,0.0,296.2666015625,0.0,0.0,0.0,0.7569418549537659,4.0,0.0,1.0
640020,293.2638854980469,297.1499938964844,293.1499938964844,0.1282768547534942,-2795.764892578125,304.1600646972656,0.6801701188087463,0.1945657134056091,0.1790007352828979,293.3334655761719,297.1499938964844,293.1499938964844,0.0467043109238147,-1407.276611328125,304.1678161621094,0.517957329750061,0.0899524316191673,0.0900479927659034,293.2287292480469,297.1499938964844,293.1499938964844,0.4334357976913452,-5708.9501953125,304.16021728515625,0.9412588477134703,0.520322859287262,0.3655153810977936,293.1129150390625,297.1499938964844,293.1499938964844,0.5564374327659607,-9388.755859375,304.1708374023437,0.9990000128746032,0.7250618934631348,0.6006507277488708,293.16845703125,297.1499938964844,293.1499938964844,0.0288748238235712,-5245.93798828125,304.1517639160156,0.4734845459461212,0.0706341192126274,0.3360902965068817,291.2353820800781,291.1499938964844,258.27984619140625,257.1676940917969,279.1766967773437,293.2467346191406,291.23162841796875,1.0,0.4119830131530761,0.6088039875030518,0.6088039875030518,1.0,1.0,-1.8859905004501345,0.7590484023094177,1.1269420385360718,0.3293294012546539,0.0,0.0,0.7438691258430481,134.8290252685547,165.0,-59.49296569824219,-22784.65625,765.6806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6726379394531,310.4098815917969,278.1499938964844,0.0,18000.0,313.1499938964844,32414.603515625,32040.0,0.0,0.0,0.5310085415840149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2771333456039429,1.2771505117416382,-1.7235202903975733e-05,0.0,0.0005389061989262,0.0,0.0,275.1981201171875,0.0,0.0,0.0,0.7397544384002686,4.0,0.0,1.0
