time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640080,293.2638854980469,297.1499938964844,293.1499938964844,0.1282768547534942,-2795.764892578125,304.1600646972656,0.6801701188087463,0.1945657134056091,0.1790007352828979,293.3334655761719,297.1499938964844,293.1499938964844,0.0467043109238147,-1407.276611328125,304.1678161621094,0.517957329750061,0.0899524316191673,0.0900479927659034,293.2287292480469,297.1499938964844,293.1499938964844,0.4334357976913452,-5708.9501953125,304.16021728515625,0.9412588477134703,0.520322859287262,0.3655153810977936,293.1129150390625,297.1499938964844,293.1499938964844,0.5564374327659607,-9388.755859375,304.1708374023437,0.9990000128746032,0.7250618934631348,0.6006507277488708,293.16845703125,297.1499938964844,293.1499938964844,0.0288748238235712,-5245.93798828125,304.1517639160156,0.4734845459461212,0.0706341192126274,0.3360902965068817,291.2353820800781,291.1499938964844,258.27984619140625,257.1676940917969,279.1766967773437,293.2467346191406,291.23162841796875,1.0,0.4119830131530761,0.6088039875030518,0.6088039875030518,1.0,1.0,-1.8859905004501345,0.7590484023094177,1.1269420385360718,0.3293294012546539,0.0,0.0,0.7438691258430481,134.8290252685547,165.0,-59.49296569824219,-22784.65625,765.6806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6726379394531,310.4098815917969,278.1499938964844,0.0,18000.0,313.1499938964844,32414.603515625,32040.0,0.0,0.0,0.5310085415840149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2771333456039429,1.2771505117416382,-1.7235202903975733e-05,0.0,0.0005389061989262,0.0,0.0,275.1981201171875,0.0,0.0,0.0,0.7397544384002686,4.0,0.0,1.0
640140,293.2617492675781,297.1499938964844,293.1499938964844,0.1273367255926132,-2780.67724609375,304.1582946777344,0.6674858331680298,0.1921168714761734,0.1771375834941864,293.3314208984375,297.1499938964844,293.1499938964844,0.0437397174537181,-1357.2139892578125,304.1668395996094,0.5018499493598938,0.0857206210494041,0.0864019617438316,293.2286682128906,297.1499938964844,293.1499938964844,0.4342013895511627,-5719.1533203125,304.1555480957031,0.9246478080749512,0.5183391571044922,0.3644042313098907,293.1463317871094,297.1499938964844,293.1499938964844,0.5856605768203735,-9809.4580078125,304.115234375,0.9990000128746032,0.7192968130111694,0.627000629901886,293.1690673828125,297.1499938964844,293.1499938964844,0.0291341580450534,-5256.34716796875,304.15087890625,0.4627588987350464,0.0700437799096107,0.3353676497936249,291.1685791015625,291.1499938964844,258.3628845214844,257.2356872558594,279.16845703125,293.2429504394531,291.1640930175781,1.0,0.4223545491695404,0.6102168560028076,0.6102168560028076,1.0,1.0,-1.9088078737258911,0.7703879475593567,1.1384199857711792,0.3355747759342193,0.0,0.0,0.7457129955291748,144.01458740234375,168.0,-85.81079864501953,-22916.900390625,814.20166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69354248046875,310.37371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,32081.990234375,30960.0,0.0,0.0,0.5246143341064453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2678873538970947,1.267904281616211,-1.701708788459655e-05,0.0,0.0005324168596416,0.0,0.0,269.6151733398437,0.0,0.0,0.0,0.7206464409828186,4.0,0.0,1.0
640200,293.2617492675781,297.1499938964844,293.1499938964844,0.1273367255926132,-2780.67724609375,304.1582946777344,0.6674858331680298,0.1921168714761734,0.1771375834941864,293.3314208984375,297.1499938964844,293.1499938964844,0.0437397174537181,-1357.2139892578125,304.1668395996094,0.5018499493598938,0.0857206210494041,0.0864019617438316,293.2286682128906,297.1499938964844,293.1499938964844,0.4342013895511627,-5719.1533203125,304.1555480957031,0.9246478080749512,0.5183391571044922,0.3644042313098907,293.1463317871094,297.1499938964844,293.1499938964844,0.5856605768203735,-9809.4580078125,304.115234375,0.9990000128746032,0.7192968130111694,0.627000629901886,293.1690673828125,297.1499938964844,293.1499938964844,0.0291341580450534,-5256.34716796875,304.15087890625,0.4627588987350464,0.0700437799096107,0.3353676497936249,291.1685791015625,291.1499938964844,258.3628845214844,257.2356872558594,279.16845703125,293.2429504394531,291.1640930175781,1.0,0.4223545491695404,0.6102168560028076,0.6102168560028076,1.0,1.0,-1.9088078737258911,0.7703879475593567,1.1384199857711792,0.3355747759342193,0.0,0.0,0.7457129955291748,144.01458740234375,168.0,-85.81079864501953,-22916.900390625,814.20166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69354248046875,310.37371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,32081.990234375,30960.0,0.0,0.0,0.5246143341064453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2678873538970947,1.267904281616211,-1.701708788459655e-05,0.0,0.0005324168596416,0.0,0.0,269.6151733398437,0.0,0.0,0.0,0.7206464409828186,4.0,0.0,1.0
640260,293.2596740722656,297.1499938964844,293.1499938964844,0.1264760792255401,-2767.018310546875,304.1570129394531,0.6572021245956421,0.189705342054367,0.1752381473779678,293.32958984375,297.1499938964844,293.1499938964844,0.0407229401171207,-1306.5921630859375,304.1662902832031,0.488040030002594,0.0814956501126289,0.0826892405748367,293.2286682128906,297.1499938964844,293.1499938964844,0.4353902041912079,-5733.35791015625,304.15191650390625,0.9114558100700378,0.5163507461547852,0.3632411062717438,293.2010192871094,297.1499938964844,293.1499938964844,0.6129375100135803,-10186.775390625,304.08221435546875,0.9990000128746032,0.7083216309547424,0.6488652229309082,293.1703186035156,297.1499938964844,293.1499938964844,0.0293758772313594,-5261.24755859375,304.150390625,0.4523012638092041,0.0693066269159317,0.3335432410240173,291.09002685546875,291.1499938964844,258.4441223144531,257.3022155761719,279.168212890625,293.2483825683594,291.087890625,1.0,0.4301418364048004,0.6119783520698547,0.6119783520698547,1.0,1.0,-1.9247463941574097,0.7788253426551819,1.1459211111068726,0.3405830264091491,0.0,0.0,0.7597657442092896,151.85609436035156,171.0,-86.98377227783203,-22992.51953125,853.3842163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5860290527344,310.2743530273437,278.1499938964844,0.0,18000.0,313.1499938964844,30712.17578125,30960.0,0.0,0.0,0.5196857452392578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2748425006866455,1.2748593091964722,-1.681469802861102e-05,0.0,0.000527414958924,0.0,0.0,269.5744323730469,0.0,0.0,0.0,0.7359849214553833,4.0,0.0,1.0
640320,293.2596740722656,297.1499938964844,293.1499938964844,0.1264760792255401,-2767.018310546875,304.1570129394531,0.6572021245956421,0.189705342054367,0.1752381473779678,293.32958984375,297.1499938964844,293.1499938964844,0.0407229401171207,-1306.5921630859375,304.1662902832031,0.488040030002594,0.0814956501126289,0.0826892405748367,293.2286682128906,297.1499938964844,293.1499938964844,0.4353902041912079,-5733.35791015625,304.15191650390625,0.9114558100700378,0.5163507461547852,0.3632411062717438,293.2010192871094,297.1499938964844,293.1499938964844,0.6129375100135803,-10186.775390625,304.08221435546875,0.9990000128746032,0.7083216309547424,0.6488652229309082,293.1703186035156,297.1499938964844,293.1499938964844,0.0293758772313594,-5261.24755859375,304.150390625,0.4523012638092041,0.0693066269159317,0.3335432410240173,291.09002685546875,291.1499938964844,258.4441223144531,257.3022155761719,279.168212890625,293.2483825683594,291.087890625,1.0,0.4301418364048004,0.6119783520698547,0.6119783520698547,1.0,1.0,-1.9247463941574097,0.7788253426551819,1.1459211111068726,0.3405830264091491,0.0,0.0,0.7597657442092896,151.85609436035156,171.0,-86.98377227783203,-22992.51953125,853.3842163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5860290527344,310.2743530273437,278.1499938964844,0.0,18000.0,313.1499938964844,30712.17578125,30960.0,0.0,0.0,0.5196857452392578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2748425006866455,1.2748593091964722,-1.681469802861102e-05,0.0,0.000527414958924,0.0,0.0,269.5744323730469,0.0,0.0,0.0,0.7359849214553833,4.0,0.0,1.0
640380,293.25750732421875,297.1499938964844,293.1499938964844,0.1251051574945449,-2743.386474609375,304.156982421875,0.6484556198120117,0.1873662918806076,0.1733722984790802,293.32769775390625,297.1499938964844,293.1499938964844,0.0374489463865757,-1250.853515625,304.16632080078125,0.473958820104599,0.077329933643341,0.0789933428168296,293.22882080078125,297.1499938964844,293.1499938964844,0.4347509443759918,-5726.78125,304.1523742675781,0.900905966758728,0.5143261551856995,0.3620389401912689,293.2565612792969,297.1499938964844,293.1499938964844,0.630844235420227,-10420.18359375,304.0762023925781,0.9979930520057678,0.6957540512084961,0.6625031232833862,293.17169189453125,297.1499938964844,293.1499938964844,0.0291303601115942,-5240.19287109375,304.1506652832031,0.4433174133300781,0.0685171633958816,0.3313201367855072,291.0616149902344,291.1499938964844,258.5235595703125,257.3672180175781,279.1735534667969,293.2643737792969,291.060546875,1.0,0.4361420273780823,0.6145137548446655,0.6145137548446655,1.0,1.0,-1.930522918701172,0.7831653356552124,1.1473575830459597,0.3438565135002136,0.0,0.0,0.7735768556594849,158.79454040527344,174.0,-49.60615158081055,-23055.6015625,881.1089477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3609619140625,310.1533203125,278.1499938964844,0.0,18000.0,313.1499938964844,30568.505859375,30960.0,0.0,0.0,0.5166161060333252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3102020025253296,1.3102192878723145,-1.7337268218398094e-05,0.0,0.0005242996849119,0.0,0.0,287.6083374023437,0.0,0.0,0.0,0.7518457174301147,4.0,0.0,1.0
640440,293.25750732421875,297.1499938964844,293.1499938964844,0.1251051574945449,-2743.386474609375,304.156982421875,0.6484556198120117,0.1873662918806076,0.1733722984790802,293.32769775390625,297.1499938964844,293.1499938964844,0.0374489463865757,-1250.853515625,304.16632080078125,0.473958820104599,0.077329933643341,0.0789933428168296,293.22882080078125,297.1499938964844,293.1499938964844,0.4347509443759918,-5726.78125,304.1523742675781,0.900905966758728,0.5143261551856995,0.3620389401912689,293.2565612792969,297.1499938964844,293.1499938964844,0.630844235420227,-10420.18359375,304.0762023925781,0.9979930520057678,0.6957540512084961,0.6625031232833862,293.17169189453125,297.1499938964844,293.1499938964844,0.0291303601115942,-5240.19287109375,304.1506652832031,0.4433174133300781,0.0685171633958816,0.3313201367855072,291.0616149902344,291.1499938964844,258.5235595703125,257.3672180175781,279.1735534667969,293.2643737792969,291.060546875,1.0,0.4361420273780823,0.6145137548446655,0.6145137548446655,1.0,1.0,-1.930522918701172,0.7831653356552124,1.1473575830459597,0.3438565135002136,0.0,0.0,0.7735768556594849,158.79454040527344,174.0,-49.60615158081055,-23055.6015625,881.1089477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3609619140625,310.1533203125,278.1499938964844,0.0,18000.0,313.1499938964844,30568.505859375,30960.0,0.0,0.0,0.5166161060333252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3102020025253296,1.3102192878723145,-1.7337268218398094e-05,0.0,0.0005242996849119,0.0,0.0,287.6083374023437,0.0,0.0,0.0,0.7518457174301147,4.0,0.0,1.0
640500,293.2562866210937,297.1499938964844,293.1499938964844,0.1242832615971565,-2728.78662109375,304.1571960449219,0.6435793042182922,0.1862403005361557,0.1725215017795562,293.3265686035156,297.1499938964844,293.1499938964844,0.0358077622950077,-1222.4847412109375,304.16632080078125,0.464524894952774,0.0753009766340255,0.0772351175546646,293.2288513183594,297.1499938964844,293.1499938964844,0.4337621629238128,-5715.9794921875,304.1537475585937,0.8948175311088562,0.5133191347122192,0.3614747524261474,293.2738037109375,297.1499938964844,293.1499938964844,0.6266350746154785,-10351.6904296875,304.0971984863281,0.9915570616722108,0.6910097599029541,0.6574562191963196,293.1723022460937,297.1499938964844,293.1499938964844,0.0288647022098302,-5223.53515625,304.1510314941406,0.438320517539978,0.0681225433945655,0.3303860127925873,291.0660705566406,291.1499938964844,258.56256103515625,257.3991394042969,279.1789245605469,293.27105712890625,291.06768798828125,1.0,0.4381340146064758,0.6163783669471741,0.6163783669471741,1.0,1.0,-1.919360876083374,0.779438853263855,1.139922022819519,0.34244504570961,0.0,0.0,0.7788520455360413,162.9352264404297,174.0,-13.986061096191406,-22979.169921875,884.9274291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.236572265625,310.1008605957031,278.1499938964844,0.0,18000.0,313.1499938964844,30575.6015625,29880.0,0.0,0.0,0.5155638456344604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3284852504730225,1.328502893447876,-1.7631831724429503e-05,0.0,0.0005232317489571,0.0,0.0,297.4972839355469,0.0,0.0,0.0,0.7450213432312012,4.0,0.0,1.0
640560,293.2552490234375,297.1499938964844,293.1499938964844,0.1235575154423713,-2716.09521484375,304.1571960449219,0.6395058631896973,0.1850984543561935,0.171640008687973,293.3255310058594,297.1499938964844,293.1499938964844,0.0342104583978652,-1194.8441162109375,304.166259765625,0.4544805884361267,0.073263868689537,0.0754544585943222,293.2290954589844,297.1499938964844,293.1499938964844,0.4331197440624237,-5709.22802734375,304.1542053222656,0.8898265957832336,0.5122740268707275,0.3608691692352295,293.28302001953125,297.1499938964844,293.1499938964844,0.6242097616195679,-10310.34765625,304.111083984375,0.986177146434784,0.6876262426376343,0.6538366675376892,293.1729736328125,297.1499938964844,293.1499938964844,0.0283039305359125,-5207.67333984375,304.15185546875,0.4341719448566437,0.0677082985639572,0.329245001077652,291.06109619140625,291.1499938964844,258.6010437011719,257.4306640625,279.1819152832031,293.2747497558594,291.0603942871094,1.0,0.4397474825382232,0.6182041168212891,0.6182041168212891,1.0,1.0,-1.909718632698059,0.7763428092002869,1.1333757638931274,0.3413428962230682,0.0,0.0,0.7850984930992126,166.36923217773438,177.0,-18.39603805541992,-22823.939453125,887.6339721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1330261230469,310.0136413574219,278.1499938964844,0.0,18000.0,313.1499938964844,29749.2578125,29880.0,0.0,0.0,0.5145329236984253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3246514797210691,1.3246688842773438,-1.738318860589061e-05,0.0,0.0005221855244599,0.0,0.0,293.16375732421875,0.0,0.0,0.0,0.7559660077095032,4.0,0.0,1.0
640620,293.2532043457031,297.1499938964844,293.1499938964844,0.1217543110251426,-2683.855712890625,304.1578063964844,0.6328011155128479,0.1828483343124389,0.1698320358991623,293.323486328125,297.1499938964844,293.1499938964844,0.0309124197810888,-1136.3101806640625,304.1663513183594,0.4368976354598999,0.0692353099584579,0.0718580484390258,293.22967529296875,297.1499938964844,293.1499938964844,0.4306153655052185,-5682.13037109375,304.1570129394531,0.8818572163581848,0.5101551413536072,0.3595819473266601,293.29071044921875,297.1499938964844,293.1499938964844,0.6195237040519714,-10235.1337890625,304.13165283203125,0.9775198101997375,0.6826812624931335,0.6489600539207458,293.17401123046875,297.1499938964844,293.1499938964844,0.0278664920479059,-5156.298828125,304.1519775390625,0.4275278449058532,0.0669159740209579,0.3267320990562439,291.0783386230469,291.1499938964844,258.67657470703125,257.4925842285156,279.18438720703125,293.2776184082031,291.079833984375,1.0,0.4421846866607666,0.6217923760414124,0.6217923760414124,1.0,1.0,-1.892807960510254,0.7711058855056763,1.1217020750045776,0.339606374502182,0.0,0.0,0.7938334345817566,171.88330078125,180.0,16.652936935424805,-22699.326171875,890.6145629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9495849609375,309.93048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,29632.6015625,29880.0,0.0,0.0,0.5128101110458374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3502140045166016,1.3502317667007446,-1.7772023056750186e-05,0.0,0.0005204370827414,0.0,0.0,306.9339599609375,0.0,0.0,0.0,0.7673115134239197,4.0,0.0,1.0
640680,293.2532043457031,297.1499938964844,293.1499938964844,0.1217543110251426,-2683.855712890625,304.1578063964844,0.6328011155128479,0.1828483343124389,0.1698320358991623,293.323486328125,297.1499938964844,293.1499938964844,0.0309124197810888,-1136.3101806640625,304.1663513183594,0.4368976354598999,0.0692353099584579,0.0718580484390258,293.22967529296875,297.1499938964844,293.1499938964844,0.4306153655052185,-5682.13037109375,304.1570129394531,0.8818572163581848,0.5101551413536072,0.3595819473266601,293.29071044921875,297.1499938964844,293.1499938964844,0.6195237040519714,-10235.1337890625,304.13165283203125,0.9775198101997375,0.6826812624931335,0.6489600539207458,293.17401123046875,297.1499938964844,293.1499938964844,0.0278664920479059,-5156.298828125,304.1519775390625,0.4275278449058532,0.0669159740209579,0.3267320990562439,291.0783386230469,291.1499938964844,258.67657470703125,257.4925842285156,279.18438720703125,293.2776184082031,291.079833984375,1.0,0.4421846866607666,0.6217923760414124,0.6217923760414124,1.0,1.0,-1.892807960510254,0.7711058855056763,1.1217020750045776,0.339606374502182,0.0,0.0,0.7938334345817566,171.88330078125,180.0,16.652936935424805,-22699.326171875,890.6145629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9495849609375,309.93048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,29632.6015625,29880.0,0.0,0.0,0.5128101110458374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3502140045166016,1.3502317667007446,-1.7772023056750186e-05,0.0,0.0005204370827414,0.0,0.0,306.9339599609375,0.0,0.0,0.0,0.7673115134239197,4.0,0.0,1.0
640740,293.2509765625,297.1499938964844,293.1499938964844,0.1199390888214111,-2651.281005859375,304.1582336425781,0.6272419095039368,0.1806856095790863,0.1680512130260467,293.32086181640625,297.1499938964844,293.1499938964844,0.0275717210024595,-1078.748291015625,304.1664428710937,0.4222663640975952,0.0653671324253082,0.0683386698365211,293.23016357421875,297.1499938964844,293.1499938964844,0.427845686674118,-5652.4609375,304.1592712402344,0.8754811882972717,0.5080351233482361,0.3582518696784973,293.2931213378906,297.1499938964844,293.1499938964844,0.6151247024536133,-10168.984375,304.1449279785156,0.9703357815742492,0.678618311882019,0.6452110409736633,293.1745300292969,297.1499938964844,293.1499938964844,0.0275437235832214,-5114.3984375,304.15185546875,0.4223683774471283,0.0662010610103607,0.3243340849876404,291.10064697265625,291.1499938964844,258.75,257.55291748046875,279.18505859375,293.2779846191406,291.1019592285156,1.0,0.4439540207386017,0.6253384351730347,0.6253384351730347,1.0,1.0,-1.8774640560150144,0.766459047794342,1.1110049486160278,0.3381401896476745,0.0,0.0,0.7988914251327515,176.30538940429688,183.0,26.612693786621094,-22563.20703125,891.3457641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7956237792969,309.8503723144531,278.1499938964844,0.0,18000.0,313.1499938964844,29706.3125,28800.0,0.0,0.0,0.5114720463752747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3671495914459229,1.3671677112579346,-1.806814907467924e-05,0.0,0.0005190790980122,0.0,0.0,316.7391967773437,0.0,0.0,0.0,0.7600798606872559,4.0,0.0,1.0
640800,293.2509765625,297.1499938964844,293.1499938964844,0.1199390888214111,-2651.281005859375,304.1582336425781,0.6272419095039368,0.1806856095790863,0.1680512130260467,293.32086181640625,297.1499938964844,293.1499938964844,0.0275717210024595,-1078.748291015625,304.1664428710937,0.4222663640975952,0.0653671324253082,0.0683386698365211,293.23016357421875,297.1499938964844,293.1499938964844,0.427845686674118,-5652.4609375,304.1592712402344,0.8754811882972717,0.5080351233482361,0.3582518696784973,293.2931213378906,297.1499938964844,293.1499938964844,0.6151247024536133,-10168.984375,304.1449279785156,0.9703357815742492,0.678618311882019,0.6452110409736633,293.1745300292969,297.1499938964844,293.1499938964844,0.0275437235832214,-5114.3984375,304.15185546875,0.4223683774471283,0.0662010610103607,0.3243340849876404,291.10064697265625,291.1499938964844,258.75,257.55291748046875,279.18505859375,293.2779846191406,291.1019592285156,1.0,0.4439540207386017,0.6253384351730347,0.6253384351730347,1.0,1.0,-1.8774640560150144,0.766459047794342,1.1110049486160278,0.3381401896476745,0.0,0.0,0.7988914251327515,176.30538940429688,183.0,26.612693786621094,-22563.20703125,891.3457641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7956237792969,309.8503723144531,278.1499938964844,0.0,18000.0,313.1499938964844,29706.3125,28800.0,0.0,0.0,0.5114720463752747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3671495914459229,1.3671677112579346,-1.806814907467924e-05,0.0,0.0005190790980122,0.0,0.0,316.7391967773437,0.0,0.0,0.0,0.7600798606872559,4.0,0.0,1.0
640860,293.2485656738281,297.1499938964844,293.1499938964844,0.1184325069189071,-2624.5791015625,304.15802001953125,0.6223148703575134,0.1786155849695205,0.1663295626640319,293.31787109375,297.1499938964844,293.1499938964844,0.0253643952310085,-1029.9285888671875,304.16461181640625,0.4099389910697937,0.0616483986377716,0.0649636685848236,293.2304077148437,297.1499938964844,293.1499938964844,0.4259374439716339,-5632.6611328125,304.159423828125,0.8700389862060547,0.5059534907341003,0.3569242060184479,293.29364013671875,297.1499938964844,293.1499938964844,0.6119412779808044,-10122.958984375,304.1519470214844,0.9638913869857788,0.6748831272125244,0.6418241262435913,293.1746826171875,297.1499938964844,293.1499938964844,0.0272553823888301,-5080.3701171875,304.1517333984375,0.4181199371814728,0.0655485391616821,0.3221177458763122,291.0981140136719,291.1499938964844,258.8217163085937,257.6117553710937,279.1851501464844,293.2773132324219,291.0995178222656,1.0,0.4453471302986145,0.6288600564002991,0.6288600564002991,1.0,1.0,-1.863020896911621,0.7621203660964966,1.100900411605835,0.3367948532104492,0.0,0.0,0.8062719106674194,180.10585021972656,186.0,12.513150215148926,-22375.15234375,890.812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7007751464844,309.77325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,28699.66796875,28800.0,0.0,0.0,0.5100398063659668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.361851692199707,1.36186945438385,-1.7752699932316318e-05,0.0,0.0005176255363039,0.0,0.0,310.90240478515625,0.0,0.0,0.0,0.7701530456542969,4.0,0.0,1.0
640920,293.2485656738281,297.1499938964844,293.1499938964844,0.1184325069189071,-2624.5791015625,304.15802001953125,0.6223148703575134,0.1786155849695205,0.1663295626640319,293.31787109375,297.1499938964844,293.1499938964844,0.0253643952310085,-1029.9285888671875,304.16461181640625,0.4099389910697937,0.0616483986377716,0.0649636685848236,293.2304077148437,297.1499938964844,293.1499938964844,0.4259374439716339,-5632.6611328125,304.159423828125,0.8700389862060547,0.5059534907341003,0.3569242060184479,293.29364013671875,297.1499938964844,293.1499938964844,0.6119412779808044,-10122.958984375,304.1519470214844,0.9638913869857788,0.6748831272125244,0.6418241262435913,293.1746826171875,297.1499938964844,293.1499938964844,0.0272553823888301,-5080.3701171875,304.1517333984375,0.4181199371814728,0.0655485391616821,0.3221177458763122,291.0981140136719,291.1499938964844,258.8217163085937,257.6117553710937,279.1851501464844,293.2773132324219,291.0995178222656,1.0,0.4453471302986145,0.6288600564002991,0.6288600564002991,1.0,1.0,-1.863020896911621,0.7621203660964966,1.100900411605835,0.3367948532104492,0.0,0.0,0.8062719106674194,180.10585021972656,186.0,12.513150215148926,-22375.15234375,890.812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7007751464844,309.77325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,28699.66796875,28800.0,0.0,0.0,0.5100398063659668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.361851692199707,1.36186945438385,-1.7752699932316318e-05,0.0,0.0005176255363039,0.0,0.0,310.90240478515625,0.0,0.0,0.0,0.7701530456542969,4.0,0.0,1.0
640980,293.2460632324219,297.1499938964844,293.1499938964844,0.1167166903614997,-2593.592041015625,304.158203125,0.6177008748054504,0.1766262948513031,0.1646701395511627,293.3153991699219,297.1499938964844,293.1499938964844,0.0223452653735876,-970.3489379882812,304.1646423339844,0.3981055021286011,0.0578985624015331,0.06157848238945,293.2305908203125,297.1499938964844,293.1499938964844,0.4230584502220154,-5602.00927734375,304.1610717773437,0.8651459813117981,0.5038794279098511,0.3555993437767029,293.29351806640625,297.1499938964844,293.1499938964844,0.6073117256164551,-10058.3701171875,304.158935546875,0.9578133821487428,0.6712698340415955,0.6385774612426758,293.17462158203125,297.1499938964844,293.1499938964844,0.0269032828509807,-5038.2392578125,304.1517333984375,0.4144222140312195,0.064935952425003,0.3200408518314361,291.1223449707031,291.1499938964844,258.8921203613281,257.669189453125,279.1852722167969,293.2764587402344,291.1238708496094,1.0,0.4465245902538299,0.6323939561843872,0.6323939561843872,1.0,1.0,-1.8489797115325928,0.7578915953636169,1.0910881757736206,0.3354729115962982,0.0,0.0,0.8083447813987732,183.56549072265625,189.0,27.45962142944336,-22264.90234375,889.5015258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6290283203125,309.7462463378906,278.1499938964844,0.0,18000.0,313.1499938964844,28722.662109375,28800.0,0.0,0.0,0.5087056159973145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3706679344177246,1.3706859350204468,-1.7904190826811828e-05,0.0,0.0005162715679034,0.0,0.0,315.99688720703125,0.0,0.0,0.0,0.7740660309791565,4.0,0.0,1.0
641040,293.2460632324219,297.1499938964844,293.1499938964844,0.1167166903614997,-2593.592041015625,304.158203125,0.6177008748054504,0.1766262948513031,0.1646701395511627,293.3153991699219,297.1499938964844,293.1499938964844,0.0223452653735876,-970.3489379882812,304.1646423339844,0.3981055021286011,0.0578985624015331,0.06157848238945,293.2305908203125,297.1499938964844,293.1499938964844,0.4230584502220154,-5602.00927734375,304.1610717773437,0.8651459813117981,0.5038794279098511,0.3555993437767029,293.29351806640625,297.1499938964844,293.1499938964844,0.6073117256164551,-10058.3701171875,304.158935546875,0.9578133821487428,0.6712698340415955,0.6385774612426758,293.17462158203125,297.1499938964844,293.1499938964844,0.0269032828509807,-5038.2392578125,304.1517333984375,0.4144222140312195,0.064935952425003,0.3200408518314361,291.1223449707031,291.1499938964844,258.8921203613281,257.669189453125,279.1852722167969,293.2764587402344,291.1238708496094,1.0,0.4465245902538299,0.6323939561843872,0.6323939561843872,1.0,1.0,-1.8489797115325928,0.7578915953636169,1.0910881757736206,0.3354729115962982,0.0,0.0,0.8083447813987732,183.56549072265625,189.0,27.45962142944336,-22264.90234375,889.5015258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6290283203125,309.7462463378906,278.1499938964844,0.0,18000.0,313.1499938964844,28722.662109375,28800.0,0.0,0.0,0.5087056159973145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3706679344177246,1.3706859350204468,-1.7904190826811828e-05,0.0,0.0005162715679034,0.0,0.0,315.99688720703125,0.0,0.0,0.0,0.7740660309791565,4.0,0.0,1.0
641100,293.2447814941406,297.1499938964844,293.1499938964844,0.115885816514492,-2578.564697265625,304.158203125,0.6154453158378601,0.1756596714258194,0.1638629287481308,293.3143920898437,297.1499938964844,293.1499938964844,0.0210658982396125,-942.3967895507812,304.164306640625,0.3914353847503662,0.055997185409069,0.0598599053919315,293.2306823730469,297.1499938964844,293.1499938964844,0.4216210842132568,-5586.77734375,304.1616516113281,0.8628362417221069,0.5028440356254578,0.354934811592102,293.2933044433594,297.1499938964844,293.1499938964844,0.6049607992172241,-10026.2041015625,304.1615905761719,0.9548497796058656,0.6694918274879456,0.6369788646697998,293.1745300292969,297.1499938964844,293.1499938964844,0.0266844388097524,-5017.91259765625,304.1518249511719,0.4127085506916046,0.0646385252475738,0.3190345764160156,291.1340637207031,291.1499938964844,258.92681884765625,257.6974182128906,279.1853942871094,293.2760009765625,291.1355285644531,1.0,0.4470615684986114,0.6341719627380371,0.6341719627380371,1.0,1.0,-1.842020988464356,0.7557827830314636,1.086238145828247,0.3348029851913452,0.0,0.0,0.8082277178764343,185.21826171875,189.0,29.75478744506836,-22203.99609375,888.642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60272216796875,309.73504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,28759.896484375,27720.0,0.0,0.0,0.5080384016036987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3722245693206787,1.3722425699234009,-1.7938538803718984e-05,0.0,0.0005155943799763,0.0,0.0,316.995849609375,0.0,0.0,0.0,0.759770929813385,4.0,0.0,1.0
641160,293.2434997558594,297.1499938964844,293.1499938964844,0.1152489706873893,-2567.3310546875,304.1578674316406,0.6131992936134338,0.1747115701436996,0.1630706936120987,293.3135681152344,297.1499938964844,293.1499938964844,0.019871411845088,-915.4736328125,304.16387939453125,0.3837026059627533,0.0540771856904029,0.0581222549080848,293.230712890625,297.1499938964844,293.1499938964844,0.42082679271698,-5578.86083984375,304.16094970703125,0.8606004118919373,0.5018162131309509,0.3542716205120086,293.2929992675781,297.1499938964844,293.1499938964844,0.6034833788871765,-10006.7880859375,304.1621398925781,0.9519248008728028,0.6677392721176147,0.635397732257843,293.1744384765625,297.1499938964844,293.1499938964844,0.0265252068638801,-5004.81201171875,304.1517944335937,0.4110611975193023,0.0643451809883117,0.318041980266571,291.1285705566406,291.1499938964844,258.961181640625,257.72528076171875,279.1855163574219,293.2755432128906,291.127685546875,1.0,0.4475747346878052,0.6359577178955078,0.6359577178955078,1.0,1.0,-1.83509624004364,0.7536749839782715,1.0814212560653689,0.3341256976127624,0.0,0.0,0.8100380301475525,186.8348693847656,192.0,4.865933418273926,-22069.125,887.6920776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59527587890625,309.6971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,27916.6796875,27720.0,0.0,0.0,0.5072177052497864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3531813621520996,1.3531988859176636,-1.743268148857169e-05,0.0,0.0005147614865563,0.0,0.0,303.84051513671875,0.0,0.0,0.0,0.7637255191802979,4.0,0.0,1.0
641220,293.24090576171875,297.1499938964844,293.1499938964844,0.1137218996882438,-2539.693603515625,304.1578063964844,0.6087061166763306,0.1728680431842804,0.1615319103002548,293.3123474121094,297.1499938964844,293.1499938964844,0.0175392087548971,-858.6647338867188,304.16314697265625,0.3672973811626434,0.0501834042370319,0.0545916445553302,293.2306823730469,297.1499938964844,293.1499938964844,0.4181962609291076,-5551.07421875,304.1617431640625,0.8563198447227478,0.4997724294662475,0.3529573380947113,293.2921447753906,297.1499938964844,293.1499938964844,0.5990588665008545,-9947.265625,304.1654968261719,0.9461796283721924,0.6642900705337524,0.6322991251945496,293.1742553710937,297.1499938964844,293.1499938964844,0.0261303856968879,-4967.447265625,304.15185546875,0.407918632030487,0.0637679621577262,0.3160885870456695,291.144775390625,291.1499938964844,259.0289611816406,257.7799987792969,279.1858215332031,293.27459716796875,291.1464233398437,1.0,0.4485526084899902,0.6395553946495056,0.6395553946495056,1.0,1.0,-1.8213646411895752,0.7494710087776184,1.0718936920166016,0.3327549397945404,0.0,0.0,0.8100295066833496,189.98849487304688,195.0,23.24435234069824,-21970.4921875,885.6212768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5959167480469,309.7156066894531,278.1499938964844,0.0,18000.0,313.1499938964844,27747.294921875,27720.0,0.0,0.0,0.5054317712783813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3533055782318115,1.353322982788086,-1.7396416296833195e-05,0.0,0.0005129490164108,0.0,0.0,303.4400634765625,0.0,0.0,0.0,0.7633957266807556,4.0,0.0,1.0
641280,293.24090576171875,297.1499938964844,293.1499938964844,0.1137218996882438,-2539.693603515625,304.1578063964844,0.6087061166763306,0.1728680431842804,0.1615319103002548,293.3123474121094,297.1499938964844,293.1499938964844,0.0175392087548971,-858.6647338867188,304.16314697265625,0.3672973811626434,0.0501834042370319,0.0545916445553302,293.2306823730469,297.1499938964844,293.1499938964844,0.4181962609291076,-5551.07421875,304.1617431640625,0.8563198447227478,0.4997724294662475,0.3529573380947113,293.2921447753906,297.1499938964844,293.1499938964844,0.5990588665008545,-9947.265625,304.1654968261719,0.9461796283721924,0.6642900705337524,0.6322991251945496,293.1742553710937,297.1499938964844,293.1499938964844,0.0261303856968879,-4967.447265625,304.15185546875,0.407918632030487,0.0637679621577262,0.3160885870456695,291.144775390625,291.1499938964844,259.0289611816406,257.7799987792969,279.1858215332031,293.27459716796875,291.1464233398437,1.0,0.4485526084899902,0.6395553946495056,0.6395553946495056,1.0,1.0,-1.8213646411895752,0.7494710087776184,1.0718936920166016,0.3327549397945404,0.0,0.0,0.8100295066833496,189.98849487304688,195.0,23.24435234069824,-21970.4921875,885.6212768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5959167480469,309.7156066894531,278.1499938964844,0.0,18000.0,313.1499938964844,27747.294921875,27720.0,0.0,0.0,0.5054317712783813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3533055782318115,1.353322982788086,-1.7396416296833195e-05,0.0,0.0005129490164108,0.0,0.0,303.4400634765625,0.0,0.0,0.0,0.7633957266807556,4.0,0.0,1.0
641340,293.23834228515625,297.1499938964844,293.1499938964844,0.1122052893042564,-2512.124755859375,304.15771484375,0.6044967174530029,0.171085312962532,0.1600341796875,293.3132629394531,297.1499938964844,293.1499938964844,0.0166555047035217,-837.2720947265625,304.10406494140625,0.3610642254352569,0.050000000745058,0.053595907986164,293.23077392578125,297.1499938964844,293.1499938964844,0.4154056310653686,-5521.60107421875,304.1624450683594,0.8525011539459229,0.4977155029773712,0.3516237437725067,293.291259765625,297.1499938964844,293.1499938964844,0.5943760275840759,-9884.9228515625,304.1680908203125,0.9408827424049376,0.6608667969703674,0.6292129755020142,293.174072265625,297.1499938964844,293.1499938964844,0.0257191210985183,-4927.9970703125,304.15191650390625,0.4050426781177521,0.063189722597599,0.3140767216682434,291.1658020019531,291.1499938964844,259.0954284667969,257.8334045410156,279.185302734375,293.2741394042969,291.1667785644531,1.0,0.4496022164821625,0.643066942691803,0.643066942691803,1.0,1.0,-1.81064522266388,0.7465274333953857,1.0641177892684937,0.3319712877273559,0.0,0.0,0.8063966631889343,192.8175201416016,198.0,24.95526123046875,-21872.658203125,885.1162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6062927246094,309.7250671386719,278.1499938964844,0.0,18000.0,313.1499938964844,27801.34765625,26640.0,0.0,0.0,0.503525972366333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3468893766403198,1.346906661987305,-1.7303431377513334e-05,0.0,0.0005110148340463,0.0,0.0,300.0184020996094,0.0,0.0,0.0,0.7453976273536682,4.0,0.0,1.0
641400,293.23834228515625,297.1499938964844,293.1499938964844,0.1122052893042564,-2512.124755859375,304.15771484375,0.6044967174530029,0.171085312962532,0.1600341796875,293.3132629394531,297.1499938964844,293.1499938964844,0.0166555047035217,-837.2720947265625,304.10406494140625,0.3610642254352569,0.050000000745058,0.053595907986164,293.23077392578125,297.1499938964844,293.1499938964844,0.4154056310653686,-5521.60107421875,304.1624450683594,0.8525011539459229,0.4977155029773712,0.3516237437725067,293.291259765625,297.1499938964844,293.1499938964844,0.5943760275840759,-9884.9228515625,304.1680908203125,0.9408827424049376,0.6608667969703674,0.6292129755020142,293.174072265625,297.1499938964844,293.1499938964844,0.0257191210985183,-4927.9970703125,304.15191650390625,0.4050426781177521,0.063189722597599,0.3140767216682434,291.1658020019531,291.1499938964844,259.0954284667969,257.8334045410156,279.185302734375,293.2741394042969,291.1667785644531,1.0,0.4496022164821625,0.643066942691803,0.643066942691803,1.0,1.0,-1.81064522266388,0.7465274333953857,1.0641177892684937,0.3319712877273559,0.0,0.0,0.8063966631889343,192.8175201416016,198.0,24.95526123046875,-21872.658203125,885.1162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6062927246094,309.7250671386719,278.1499938964844,0.0,18000.0,313.1499938964844,27801.34765625,26640.0,0.0,0.0,0.503525972366333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3468893766403198,1.346906661987305,-1.7303431377513334e-05,0.0,0.0005110148340463,0.0,0.0,300.0184020996094,0.0,0.0,0.0,0.7453976273536682,4.0,0.0,1.0
641460,293.2357177734375,297.1499938964844,293.1499938964844,0.1110579743981361,-2491.722412109375,304.1570739746094,0.6003891825675964,0.1693782359361648,0.1585983633995056,293.3197021484375,297.1499938964844,293.1499938964844,0.0164618268609046,-834.5298461914062,304.0267333984375,0.3594271838665008,0.050000000745058,0.0537069104611873,293.23065185546875,297.1499938964844,293.1499938964844,0.41377854347229,-5505.24853515625,304.1610717773437,0.8488447666168213,0.4956890642642975,0.3503015339374542,293.29010009765625,297.1499938964844,293.1499938964844,0.5913004875183105,-9845.6748046875,304.1672668457031,0.9356999397277832,0.6575251817703247,0.626186728477478,293.1739501953125,297.1499938964844,293.1499938964844,0.0254110321402549,-4900.2060546875,304.1517944335937,0.4022066295146942,0.0626042932271957,0.3120249807834625,291.1541442871094,291.1499938964844,259.1605834960937,257.8855285644531,279.1850891113281,293.27490234375,291.1548767089844,1.0,0.4507670998573303,0.6465618014335632,0.6465618014335632,1.0,1.0,-1.801369071006775,0.7441579103469849,1.05721116065979,0.3314844071865082,0.0,0.0,0.8068287372589111,195.61837768554688,186.0,1.848773956298828,-21718.5546875,885.733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6464233398437,309.7151184082031,278.1499938964844,0.0,18000.0,313.1499938964844,26760.548828125,26640.0,0.0,0.0,0.5012215971946716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3203849792480469,1.3204015493392944,-1.6638765373500064e-05,0.0,0.0005086761666461,0.0,0.0,282.76837158203125,0.0,0.0,0.0,0.7456251382827759,4.0,0.0,1.0
641520,293.2357177734375,297.1499938964844,293.1499938964844,0.1110579743981361,-2491.722412109375,304.1570739746094,0.6003891825675964,0.1693782359361648,0.1585983633995056,293.3197021484375,297.1499938964844,293.1499938964844,0.0164618268609046,-834.5298461914062,304.0267333984375,0.3594271838665008,0.050000000745058,0.0537069104611873,293.23065185546875,297.1499938964844,293.1499938964844,0.41377854347229,-5505.24853515625,304.1610717773437,0.8488447666168213,0.4956890642642975,0.3503015339374542,293.29010009765625,297.1499938964844,293.1499938964844,0.5913004875183105,-9845.6748046875,304.1672668457031,0.9356999397277832,0.6575251817703247,0.626186728477478,293.1739501953125,297.1499938964844,293.1499938964844,0.0254110321402549,-4900.2060546875,304.1517944335937,0.4022066295146942,0.0626042932271957,0.3120249807834625,291.1541442871094,291.1499938964844,259.1605834960937,257.8855285644531,279.1850891113281,293.27490234375,291.1548767089844,1.0,0.4507670998573303,0.6465618014335632,0.6465618014335632,1.0,1.0,-1.801369071006775,0.7441579103469849,1.05721116065979,0.3314844071865082,0.0,0.0,0.8068287372589111,195.61837768554688,186.0,1.848773956298828,-21718.5546875,885.733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6464233398437,309.7151184082031,278.1499938964844,0.0,18000.0,313.1499938964844,26760.548828125,26640.0,0.0,0.0,0.5012215971946716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3203849792480469,1.3204015493392944,-1.6638765373500064e-05,0.0,0.0005086761666461,0.0,0.0,282.76837158203125,0.0,0.0,0.0,0.7456251382827759,4.0,0.0,1.0
641580,293.2328186035156,297.1499938964844,293.1499938964844,0.1095562949776649,-2464.31689453125,304.1572265625,0.5999517440795898,0.167790874838829,0.1570466607809066,293.32958984375,297.1499938964844,293.1499938964844,0.0160787589848041,-826.20654296875,303.9390869140625,0.3607474565505981,0.050000000745058,0.053608875721693,293.2303771972656,297.1499938964844,293.1499938964844,0.4110147953033447,-5475.9248046875,304.1619873046875,0.8498537540435791,0.4937003254890442,0.3488427996635437,293.28875732421875,297.1499938964844,293.1499938964844,0.5867246389389038,-9785.0146484375,304.16912841796875,0.9367051124572754,0.6542488932609558,0.6230100393295288,293.1737365722656,297.1499938964844,293.1499938964844,0.0248526595532894,-4846.5234375,304.1521301269531,0.4018638134002685,0.0620417930185794,0.3089808821678161,291.1700439453125,291.1499938964844,259.2244567871094,257.9364013671875,279.18603515625,293.2764892578125,291.1711730957031,1.0,0.4471944570541382,0.6502098441123962,0.6502098441123962,1.0,1.0,-1.7901687622070312,0.7409186959266663,1.0492501258850098,0.3305537700653076,0.0,0.0,0.8031575679779053,192.87991333007807,174.0,16.921539306640625,-21627.44921875,867.7785034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6805114746094,309.7444152832031,278.1499938964844,0.0,18000.0,313.1499938964844,26736.001953125,26640.0,0.0,0.0,0.4988255798816681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3132150173187256,1.3132314682006836,-1.651854836381972e-05,0.0,0.0005062445416115,0.0,0.0,278.9010314941406,0.0,0.0,0.0,0.7421271800994873,4.0,0.0,1.0
641640,293.2328186035156,297.1499938964844,293.1499938964844,0.1095562949776649,-2464.31689453125,304.1572265625,0.5999517440795898,0.167790874838829,0.1570466607809066,293.32958984375,297.1499938964844,293.1499938964844,0.0160787589848041,-826.20654296875,303.9390869140625,0.3607474565505981,0.050000000745058,0.053608875721693,293.2303771972656,297.1499938964844,293.1499938964844,0.4110147953033447,-5475.9248046875,304.1619873046875,0.8498537540435791,0.4937003254890442,0.3488427996635437,293.28875732421875,297.1499938964844,293.1499938964844,0.5867246389389038,-9785.0146484375,304.16912841796875,0.9367051124572754,0.6542488932609558,0.6230100393295288,293.1737365722656,297.1499938964844,293.1499938964844,0.0248526595532894,-4846.5234375,304.1521301269531,0.4018638134002685,0.0620417930185794,0.3089808821678161,291.1700439453125,291.1499938964844,259.2244567871094,257.9364013671875,279.18603515625,293.2764892578125,291.1711730957031,1.0,0.4471944570541382,0.6502098441123962,0.6502098441123962,1.0,1.0,-1.7901687622070312,0.7409186959266663,1.0492501258850098,0.3305537700653076,0.0,0.0,0.8031575679779053,192.87991333007807,174.0,16.921539306640625,-21627.44921875,867.7785034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6805114746094,309.7444152832031,278.1499938964844,0.0,18000.0,313.1499938964844,26736.001953125,26640.0,0.0,0.0,0.4988255798816681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3132150173187256,1.3132314682006836,-1.651854836381972e-05,0.0,0.0005062445416115,0.0,0.0,278.9010314941406,0.0,0.0,0.0,0.7421271800994873,4.0,0.0,1.0
641700,293.231201171875,297.1499938964844,293.1499938964844,0.1088048815727233,-2450.5751953125,304.15728759765625,0.6008103489875793,0.1670616269111633,0.1562705636024475,293.33526611328125,297.1499938964844,293.1499938964844,0.0158504974097013,-820.9518432617188,303.8924255371094,0.3622361719608307,0.050000000745058,0.0535008162260055,293.2301330566406,297.1499938964844,293.1499938964844,0.4095812439918518,-5460.72119140625,304.16241455078125,0.8516772389411926,0.4927323758602142,0.3480861485004425,293.2879638671875,297.1499938964844,293.1499938964844,0.5843722820281982,-9753.9140625,304.169921875,0.9389456510543824,0.6526433825492859,0.6213902831077576,293.1734924316406,297.1499938964844,293.1499938964844,0.0245461706072092,-4816.80712890625,304.1523132324219,0.4024460613727569,0.0617857538163661,0.3072795867919922,291.17840576171875,291.1499938964844,259.25592041015625,257.9613647460937,279.1866149902344,293.2774658203125,291.1794738769531,1.0,0.4443515837192535,0.652083158493042,0.652083158493042,1.0,1.0,-1.784211039543152,0.7391371726989746,1.0450738668441772,0.3299930691719055,0.0,0.0,0.8004192113876343,190.0077667236328,174.0,19.586896896362305,-21570.705078125,854.0025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69744873046875,309.755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,26759.52734375,25560.0,0.0,0.0,0.4975781440734863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3076802492141724,1.3076967000961304,-1.643578252696898e-05,0.0,0.0005049785249866,0.0,0.0,276.0553894042969,0.0,0.0,0.0,0.7245574593544006,4.0,0.0,1.0
641760,293.2294616699219,297.1499938964844,293.1499938964844,0.1082435250282287,-2440.614990234375,304.156982421875,0.6021976470947266,0.1663724780082702,0.155506432056427,293.3411865234375,297.1499938964844,293.1499938964844,0.0156390760093927,-816.4320068359375,303.84375,0.3641347587108612,0.050000000745058,0.0533667206764221,293.2297668457031,297.1499938964844,293.1499938964844,0.408805251121521,-5453.03662109375,304.1615600585937,0.8541565537452698,0.4917873740196228,0.3473236560821533,293.2870788574219,297.1499938964844,293.1499938964844,0.5829320549964905,-9735.9521484375,304.1688842773437,0.9420145153999328,0.6510692238807678,0.6197679042816162,293.1731872558594,297.1499938964844,293.1499938964844,0.0242937449365854,-4793.49560546875,304.15234375,0.4034067094326019,0.0615465752780437,0.3055307269096374,291.16864013671875,291.1499938964844,259.2870483398437,257.9859924316406,279.1871643066406,293.27850341796875,291.1669311523437,1.0,0.4409961700439453,0.6539828181266785,0.6539828181266785,1.0,1.0,-1.77816903591156,0.7373129725456238,1.040856122970581,0.3294054567813873,0.0,0.0,0.7999702095985413,186.4749298095703,162.0,-7.229074001312256,-21433.30078125,838.236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7279663085937,309.7319030761719,278.1499938964844,0.0,18000.0,313.1499938964844,25908.115234375,25560.0,0.0,0.0,0.496149480342865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2818317413330078,1.2818474769592283,-1.5836771126487292e-05,0.0,0.0005035286303609,0.0,0.0,260.52166748046875,0.0,0.0,0.0,0.725299596786499,4.0,0.0,1.0
