time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641820,293.2257995605469,297.1499938964844,293.1499938964844,0.1068867370486259,-2415.8408203125,304.15692138671875,0.6062719821929932,0.1651028245687484,0.1540271490812301,293.3534851074219,297.1499938964844,293.1499938964844,0.0151418093591928,-804.4390258789062,303.7430725097656,0.3689772188663482,0.050000000745058,0.0530422367155551,293.2288513183594,297.1499938964844,293.1499938964844,0.4062369763851166,-5425.8896484375,304.1620483398437,0.8608101010322571,0.4899521470069885,0.3458026349544525,293.2850952148437,297.1499938964844,293.1499938964844,0.5786751508712769,-9679.9208984375,304.1697692871094,0.9501205682754515,0.6479988098144531,0.6165534853935242,293.17242431640625,297.1499938964844,293.1499938964844,0.0236938390880823,-4734.9140625,304.1525573730469,0.4062895178794861,0.0611152835190296,0.3019854128360748,291.1756286621094,291.1499938964844,259.3483581542969,258.0343933105469,279.18817138671875,293.2807312011719,291.1767578125,1.0,0.4331337511539459,0.6578508615493774,0.6578508615493774,1.0,1.0,-1.766060471534729,0.7336331605911255,1.0324273109436035,0.3282000422477722,0.0,0.0,0.796508252620697,177.98483276367188,150.0,11.310148239135742,-21337.298828125,802.6870727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7879943847656,309.7777709960937,278.1499938964844,0.0,18000.0,313.1499938964844,25696.51953125,25560.0,0.0,0.0,0.4931124448776245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2716134786605835,1.2716290950775146,-1.5630477719241753e-05,0.0,0.0005004464183002,0.0,0.0,254.86170959472656,0.0,0.0,0.0,0.7201769351959229,4.0,0.0,1.0
641880,293.2257995605469,297.1499938964844,293.1499938964844,0.1068867370486259,-2415.8408203125,304.15692138671875,0.6062719821929932,0.1651028245687484,0.1540271490812301,293.3534851074219,297.1499938964844,293.1499938964844,0.0151418093591928,-804.4390258789062,303.7430725097656,0.3689772188663482,0.050000000745058,0.0530422367155551,293.2288513183594,297.1499938964844,293.1499938964844,0.4062369763851166,-5425.8896484375,304.1620483398437,0.8608101010322571,0.4899521470069885,0.3458026349544525,293.2850952148437,297.1499938964844,293.1499938964844,0.5786751508712769,-9679.9208984375,304.1697692871094,0.9501205682754515,0.6479988098144531,0.6165534853935242,293.17242431640625,297.1499938964844,293.1499938964844,0.0236938390880823,-4734.9140625,304.1525573730469,0.4062895178794861,0.0611152835190296,0.3019854128360748,291.1756286621094,291.1499938964844,259.3483581542969,258.0343933105469,279.18817138671875,293.2807312011719,291.1767578125,1.0,0.4331337511539459,0.6578508615493774,0.6578508615493774,1.0,1.0,-1.766060471534729,0.7336331605911255,1.0324273109436035,0.3282000422477722,0.0,0.0,0.796508252620697,177.98483276367188,150.0,11.310148239135742,-21337.298828125,802.6870727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7879943847656,309.7777709960937,278.1499938964844,0.0,18000.0,313.1499938964844,25696.51953125,25560.0,0.0,0.0,0.4931124448776245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2716134786605835,1.2716290950775146,-1.5630477719241753e-05,0.0,0.0005004464183002,0.0,0.0,254.86170959472656,0.0,0.0,0.0,0.7201769351959229,4.0,0.0,1.0
641940,293.22198486328125,297.1499938964844,293.1499938964844,0.1055353730916976,-2391.00830078125,304.1568603515625,0.611724317073822,0.1639591306447982,0.152619257569313,293.3660583496094,297.1499938964844,293.1499938964844,0.0146204177290201,-791.109130859375,303.6381225585937,0.3750128448009491,0.050000000745058,0.0526693016290664,293.2278747558594,297.1499938964844,293.1499938964844,0.4034224450588226,-5396.0224609375,304.1626892089844,0.8694210648536682,0.4881551861763,0.3442753851413727,293.2830810546875,297.1499938964844,293.1499938964844,0.574084460735321,-9619.3583984375,304.1708068847656,0.9601061344146729,0.644985020160675,0.6133481860160828,293.1715087890625,297.1499938964844,293.1499938964844,0.0230873245745897,-4674.29052734375,304.1527099609375,0.4102918207645416,0.0607355274260044,0.2984572052955627,291.1905822753906,291.1499938964844,259.40838623046875,258.0816345214844,279.1890869140625,293.2832336425781,291.1914367675781,1.0,0.4241813421249389,0.6618070006370544,0.6618070006370544,1.0,1.0,-1.754003405570984,0.7299466133117676,1.0240567922592163,0.3269728422164917,0.0,0.0,0.7900441288948059,168.2711639404297,138.0,17.066669464111328,-21217.689453125,763.9639282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83837890625,309.80584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,25724.275390625,24480.0,0.0,0.0,0.4899531304836273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2574529647827148,1.257468342781067,-1.5419282135553658e-05,0.0,0.0004972401657141,0.0,0.0,247.9803771972656,0.0,0.0,0.0,0.6986215114593506,4.0,0.0,1.0
642000,293.22198486328125,297.1499938964844,293.1499938964844,0.1055353730916976,-2391.00830078125,304.1568603515625,0.611724317073822,0.1639591306447982,0.152619257569313,293.3660583496094,297.1499938964844,293.1499938964844,0.0146204177290201,-791.109130859375,303.6381225585937,0.3750128448009491,0.050000000745058,0.0526693016290664,293.2278747558594,297.1499938964844,293.1499938964844,0.4034224450588226,-5396.0224609375,304.1626892089844,0.8694210648536682,0.4881551861763,0.3442753851413727,293.2830810546875,297.1499938964844,293.1499938964844,0.574084460735321,-9619.3583984375,304.1708068847656,0.9601061344146729,0.644985020160675,0.6133481860160828,293.1715087890625,297.1499938964844,293.1499938964844,0.0230873245745897,-4674.29052734375,304.1527099609375,0.4102918207645416,0.0607355274260044,0.2984572052955627,291.1905822753906,291.1499938964844,259.40838623046875,258.0816345214844,279.1890869140625,293.2832336425781,291.1914367675781,1.0,0.4241813421249389,0.6618070006370544,0.6618070006370544,1.0,1.0,-1.754003405570984,0.7299466133117676,1.0240567922592163,0.3269728422164917,0.0,0.0,0.7900441288948059,168.2711639404297,138.0,17.066669464111328,-21217.689453125,763.9639282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83837890625,309.80584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,25724.275390625,24480.0,0.0,0.0,0.4899531304836273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2574529647827148,1.257468342781067,-1.5419282135553658e-05,0.0,0.0004972401657141,0.0,0.0,247.9803771972656,0.0,0.0,0.0,0.6986215114593506,4.0,0.0,1.0
642060,293.2180480957031,297.1499938964844,293.1499938964844,0.1045328676700592,-2373.03271484375,304.15625,0.6181336641311646,0.1629287153482437,0.1512883901596069,293.3786315917969,297.1499938964844,293.1499938964844,0.0141421891748905,-779.0921020507812,303.5276184082031,0.3821314573287964,0.050000000745058,0.0522679723799228,293.2267150878906,297.1499938964844,293.1499938964844,0.4016997218132019,-5378.54931640625,304.1614074707031,0.8798820376396179,0.4864164292812347,0.3427635431289673,293.2808532714844,297.1499938964844,293.1499938964844,0.5710235238075256,-9580.6005859375,304.1690673828125,0.9713289737701416,0.642064094543457,0.6101917028427124,293.17047119140625,297.1499938964844,293.1499938964844,0.0225875861942768,-4625.7060546875,304.15264892578125,0.4154234528541565,0.0603958033025264,0.2949852645397186,291.1744079589844,291.1499938964844,259.4671630859375,258.127685546875,279.1898803710937,293.285888671875,291.17498779296875,1.0,0.4144788384437561,0.6658363938331604,0.6658363938331604,1.0,1.0,-1.7421493530273438,0.7263143658638,1.015834927558899,0.3257527947425842,0.0,0.0,0.788059413433075,157.84519958496094,126.0,-4.486337184906006,-21024.958984375,723.77001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9107360839844,309.8058776855469,278.1499938964844,0.0,18000.0,313.1499938964844,24672.5546875,24480.0,0.0,0.0,0.4863314032554626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2241172790527344,1.2241319417953491,-1.467908896302106e-05,0.0,0.0004935645265504,0.0,0.0,229.51431274414065,0.0,0.0,0.0,0.6956145167350769,4.0,0.0,1.0
642120,293.2180480957031,297.1499938964844,293.1499938964844,0.1045328676700592,-2373.03271484375,304.15625,0.6181336641311646,0.1629287153482437,0.1512883901596069,293.3786315917969,297.1499938964844,293.1499938964844,0.0141421891748905,-779.0921020507812,303.5276184082031,0.3821314573287964,0.050000000745058,0.0522679723799228,293.2267150878906,297.1499938964844,293.1499938964844,0.4016997218132019,-5378.54931640625,304.1614074707031,0.8798820376396179,0.4864164292812347,0.3427635431289673,293.2808532714844,297.1499938964844,293.1499938964844,0.5710235238075256,-9580.6005859375,304.1690673828125,0.9713289737701416,0.642064094543457,0.6101917028427124,293.17047119140625,297.1499938964844,293.1499938964844,0.0225875861942768,-4625.7060546875,304.15264892578125,0.4154234528541565,0.0603958033025264,0.2949852645397186,291.1744079589844,291.1499938964844,259.4671630859375,258.127685546875,279.1898803710937,293.285888671875,291.17498779296875,1.0,0.4144788384437561,0.6658363938331604,0.6658363938331604,1.0,1.0,-1.7421493530273438,0.7263143658638,1.015834927558899,0.3257527947425842,0.0,0.0,0.788059413433075,157.84519958496094,126.0,-4.486337184906006,-21024.958984375,723.77001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9107360839844,309.8058776855469,278.1499938964844,0.0,18000.0,313.1499938964844,24672.5546875,24480.0,0.0,0.0,0.4863314032554626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2241172790527344,1.2241319417953491,-1.467908896302106e-05,0.0,0.0004935645265504,0.0,0.0,229.51431274414065,0.0,0.0,0.0,0.6956145167350769,4.0,0.0,1.0
642180,293.2141418457031,297.1499938964844,293.1499938964844,0.1033493131399154,-2351.210205078125,304.1561584472656,0.6254077553749084,0.1619983613491058,0.1500350087881088,293.3910827636719,297.1499938964844,293.1499938964844,0.0136321829631924,-764.9939575195312,303.4145202636719,0.3902856111526489,0.050000000745058,0.0518502593040466,293.2255859375,297.1499938964844,293.1499938964844,0.3990544378757477,-5350.4287109375,304.1620178222656,0.892214834690094,0.4847036004066467,0.3412660360336303,293.2786865234375,297.1499938964844,293.1499938964844,0.5667150616645813,-9523.6875,304.1698608398437,0.9832391142845154,0.6391912698745728,0.6070804595947266,293.16943359375,297.1499938964844,293.1499938964844,0.0220288187265396,-4568.27197265625,304.1526794433594,0.421890914440155,0.0600874945521354,0.2915870249271393,291.1861572265625,291.1499938964844,259.524658203125,258.172607421875,279.1906433105469,293.2887878417969,291.18682861328125,1.0,0.404216468334198,0.6699379086494446,0.6699379086494446,1.0,1.0,-1.7305288314819336,0.7227485179901123,1.0077803134918213,0.324547529220581,0.0,0.0,0.7824580669403076,147.01156616210938,114.0,9.756702423095703,-20915.203125,683.05224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9652099609375,309.8390197753906,278.1499938964844,0.0,18000.0,313.1499938964844,24633.1953125,24480.0,0.0,0.0,0.482627809047699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113900184631348,1.2114044427871704,-1.448195780540118e-05,0.0,0.0004898058832623,0.0,0.0,223.5992889404297,0.0,0.0,0.0,0.6895928382873535,4.0,0.0,1.0
642240,293.2141418457031,297.1499938964844,293.1499938964844,0.1033493131399154,-2351.210205078125,304.1561584472656,0.6254077553749084,0.1619983613491058,0.1500350087881088,293.3910827636719,297.1499938964844,293.1499938964844,0.0136321829631924,-764.9939575195312,303.4145202636719,0.3902856111526489,0.050000000745058,0.0518502593040466,293.2255859375,297.1499938964844,293.1499938964844,0.3990544378757477,-5350.4287109375,304.1620178222656,0.892214834690094,0.4847036004066467,0.3412660360336303,293.2786865234375,297.1499938964844,293.1499938964844,0.5667150616645813,-9523.6875,304.1698608398437,0.9832391142845154,0.6391912698745728,0.6070804595947266,293.16943359375,297.1499938964844,293.1499938964844,0.0220288187265396,-4568.27197265625,304.1526794433594,0.421890914440155,0.0600874945521354,0.2915870249271393,291.1861572265625,291.1499938964844,259.524658203125,258.172607421875,279.1906433105469,293.2887878417969,291.18682861328125,1.0,0.404216468334198,0.6699379086494446,0.6699379086494446,1.0,1.0,-1.7305288314819336,0.7227485179901123,1.0077803134918213,0.324547529220581,0.0,0.0,0.7824580669403076,147.01156616210938,114.0,9.756702423095703,-20915.203125,683.05224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9652099609375,309.8390197753906,278.1499938964844,0.0,18000.0,313.1499938964844,24633.1953125,24480.0,0.0,0.0,0.482627809047699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2113900184631348,1.2114044427871704,-1.448195780540118e-05,0.0,0.0004898058832623,0.0,0.0,223.5992889404297,0.0,0.0,0.0,0.6895928382873535,4.0,0.0,1.0
642300,293.2121887207031,297.1499938964844,293.1499938964844,0.1027953699231147,-2341.001220703125,304.1560363769531,0.6294575929641724,0.1615690737962722,0.14943727850914,293.39727783203125,297.1499938964844,293.1499938964844,0.0133829917758703,-757.9181518554688,303.3564453125,0.3944432437419891,0.050000000745058,0.0516375675797462,293.2250061035156,297.1499938964844,293.1499938964844,0.397777110338211,-5336.900390625,304.1621398925781,0.8991149663925171,0.4838552474975586,0.3405190706253052,293.2776184082031,297.1499938964844,293.1499938964844,0.5646274089813232,-9496.2236328125,304.1700439453125,0.9892972111701964,0.6377707719802856,0.6055338382720947,293.1689147949219,297.1499938964844,293.1499938964844,0.0217609778046607,-4540.47900390625,304.1526794433594,0.4257360398769378,0.0599427111446857,0.2899149358272552,291.1907653808594,291.1499938964844,259.55291748046875,258.1946716308594,279.1910095214844,293.29034423828125,291.1913146972656,1.0,0.3989076912403106,0.6720166802406311,0.6720166802406311,1.0,1.0,-1.7247941493988037,0.7209852933883667,1.003808856010437,0.3239475190639496,0.0,0.0,0.779260516166687,141.50003051757812,114.0,10.70915985107422,-20851.97265625,662.6610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9864501953125,309.8472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,24642.04296875,23400.0,0.0,0.0,0.4807619452476501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2039461135864258,1.2039605379104614,-1.4374779311765453e-05,0.0,0.0004879122716374,0.0,0.0,220.26925659179688,0.0,0.0,0.0,0.6711816191673279,4.0,0.0,1.0
642360,293.21026611328125,297.1499938964844,293.1499938964844,0.1024430021643638,-2334.8544921875,304.15557861328125,0.6338507533073425,0.1611621975898742,0.1488580703735351,293.4034118652344,297.1499938964844,293.1499938964844,0.0131619125604629,-752.0162353515625,303.296142578125,0.3985553085803985,0.050000000745058,0.0514233745634555,293.2244567871094,297.1499938964844,293.1499938964844,0.3972188234329223,-5331.62353515625,304.1609191894531,0.9066166877746582,0.483018547296524,0.3397762477397918,293.2765197753906,297.1499938964844,293.1499938964844,0.5635350346565247,-9483.1123046875,304.1683654785156,0.9953433871269226,0.6363705992698669,0.6039987206459045,293.1684265136719,297.1499938964844,293.1499938964844,0.0215537324547767,-4520.34716796875,304.152587890625,0.4300609529018402,0.0598030500113964,0.2882597148418426,291.1755676269531,291.1499938964844,259.5809020996094,258.2164306640625,279.1913757324219,293.2919311523437,291.1728515625,1.0,0.3934975862503052,0.6741122603416443,0.6741122603416443,1.0,1.0,-1.7191190719604492,0.7192386388778687,0.9998803734779358,0.323350578546524,0.0,0.0,0.7788676619529724,135.95233154296875,102.0,-20.25306510925293,-20703.439453125,642.3333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.018310546875,309.81494140625,278.1499938964844,0.0,18000.0,313.1499938964844,23774.244140625,23400.0,0.0,0.0,0.4787399470806122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1770787239074707,1.177092432975769,-1.3790056073048618e-05,0.0,0.0004858601896557,0.0,0.0,206.3793792724609,0.0,0.0,0.0,0.6713958978652954,4.0,0.0,1.0
642420,293.2062683105469,297.1499938964844,293.1499938964844,0.1014546602964401,-2316.507568359375,304.1553955078125,0.6421575546264648,0.1604447960853576,0.1478402763605117,293.4154052734375,297.1499938964844,293.1499938964844,0.0127069521695375,-738.4724731445312,303.17584228515625,0.4057788252830505,0.050000000745058,0.0510587394237518,293.2231140136719,297.1499938964844,293.1499938964844,0.3946924209594726,-5304.59375,304.16162109375,0.9216638803482056,0.4814002513885498,0.3383772671222687,293.2666931152344,297.1499938964844,293.1499938964844,0.5454197525978088,-9227.1171875,304.1941223144531,0.9990000128746032,0.6351029872894287,0.5870795249938965,293.16717529296875,297.1499938964844,293.1499938964844,0.0210962612181901,-4471.6123046875,304.1524963378906,0.4386314749717712,0.0595860108733177,0.2854440808296203,291.18572998046875,291.1499938964844,259.6358642578125,258.2591857910156,279.1977233886719,293.292724609375,291.189453125,1.0,0.381829172372818,0.6791177988052368,0.6791177988052368,1.0,1.0,-1.6921509504318235,0.7088003754615784,0.98335063457489,0.3186536133289337,0.0,0.0,0.7744266390800476,126.14574432373048,90.0,24.45854759216309,-20495.1328125,595.1323852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0808410644531,309.8822937011719,278.1499938964844,0.0,18000.0,313.1499938964844,23550.783203125,23400.0,0.0,0.0,0.4745201170444488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.16671884059906,1.1667324304580688,-1.3592072718893178e-05,0.0,0.0004815775901079,0.0,0.0,201.4400177001953,0.0,0.0,0.0,0.6660957932472229,4.0,0.0,1.0
642480,293.2062683105469,297.1499938964844,293.1499938964844,0.1014546602964401,-2316.507568359375,304.1553955078125,0.6421575546264648,0.1604447960853576,0.1478402763605117,293.4154052734375,297.1499938964844,293.1499938964844,0.0127069521695375,-738.4724731445312,303.17584228515625,0.4057788252830505,0.050000000745058,0.0510587394237518,293.2231140136719,297.1499938964844,293.1499938964844,0.3946924209594726,-5304.59375,304.16162109375,0.9216638803482056,0.4814002513885498,0.3383772671222687,293.2666931152344,297.1499938964844,293.1499938964844,0.5454197525978088,-9227.1171875,304.1941223144531,0.9990000128746032,0.6351029872894287,0.5870795249938965,293.16717529296875,297.1499938964844,293.1499938964844,0.0210962612181901,-4471.6123046875,304.1524963378906,0.4386314749717712,0.0595860108733177,0.2854440808296203,291.18572998046875,291.1499938964844,259.6358642578125,258.2591857910156,279.1977233886719,293.292724609375,291.189453125,1.0,0.381829172372818,0.6791177988052368,0.6791177988052368,1.0,1.0,-1.6921509504318235,0.7088003754615784,0.98335063457489,0.3186536133289337,0.0,0.0,0.7744266390800476,126.14574432373048,90.0,24.45854759216309,-20495.1328125,595.1323852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0808410644531,309.8822937011719,278.1499938964844,0.0,18000.0,313.1499938964844,23550.783203125,23400.0,0.0,0.0,0.4745201170444488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.16671884059906,1.1667324304580688,-1.3592072718893178e-05,0.0,0.0004815775901079,0.0,0.0,201.4400177001953,0.0,0.0,0.0,0.6660957932472229,4.0,0.0,1.0
642540,293.2025451660156,297.1499938964844,293.1499938964844,0.100164495408535,-2291.842529296875,304.1557312011719,0.6512428522109985,0.1597717702388763,0.1469082087278366,293.4273376464844,297.1499938964844,293.1499938964844,0.0122283026576042,-722.673583984375,303.055908203125,0.4133746922016144,0.050000000745058,0.0507182888686656,293.2221984863281,297.1499938964844,293.1499938964844,0.3906755447387695,-5260.68994140625,304.1644287109375,0.937943696975708,0.479736179113388,0.3369855284690857,293.22955322265625,297.1499938964844,293.1499938964844,0.5129528641700745,-8771.70703125,304.2332763671875,0.9990000128746032,0.6396297812461853,0.5588934421539307,293.1656188964844,297.1499938964844,293.1499938964844,0.0206196326762437,-4416.79248046875,304.1524353027344,0.4486509561538696,0.0594694875180721,0.2831911444664001,291.2425537109375,291.1499938964844,259.6896057128906,258.3009033203125,279.2044372558594,293.286376953125,291.2464904785156,1.0,0.368787407875061,0.684909462928772,0.684909462928772,1.0,1.0,-1.65235698223114,0.6927264332771301,0.95963054895401,0.3108085095882416,0.0,0.0,0.7582876086235046,116.69136810302734,78.0,63.01572036743164,-20130.357421875,542.0581665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1864929199219,309.9593811035156,278.1499938964844,0.0,18000.0,313.1499938964844,23756.283203125,22320.0,0.0,0.0,0.4695488512516022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1379679441452026,1.1379811763763428,-1.32361719806795e-05,0.0,0.0004765324119944,0.0,0.0,190.0655670166016,0.0,0.0,0.0,0.6379549503326416,4.0,0.0,1.0
642600,293.2025451660156,297.1499938964844,293.1499938964844,0.100164495408535,-2291.842529296875,304.1557312011719,0.6512428522109985,0.1597717702388763,0.1469082087278366,293.4273376464844,297.1499938964844,293.1499938964844,0.0122283026576042,-722.673583984375,303.055908203125,0.4133746922016144,0.050000000745058,0.0507182888686656,293.2221984863281,297.1499938964844,293.1499938964844,0.3906755447387695,-5260.68994140625,304.1644287109375,0.937943696975708,0.479736179113388,0.3369855284690857,293.22955322265625,297.1499938964844,293.1499938964844,0.5129528641700745,-8771.70703125,304.2332763671875,0.9990000128746032,0.6396297812461853,0.5588934421539307,293.1656188964844,297.1499938964844,293.1499938964844,0.0206196326762437,-4416.79248046875,304.1524353027344,0.4486509561538696,0.0594694875180721,0.2831911444664001,291.2425537109375,291.1499938964844,259.6896057128906,258.3009033203125,279.2044372558594,293.286376953125,291.2464904785156,1.0,0.368787407875061,0.684909462928772,0.684909462928772,1.0,1.0,-1.65235698223114,0.6927264332771301,0.95963054895401,0.3108085095882416,0.0,0.0,0.7582876086235046,116.69136810302734,78.0,63.01572036743164,-20130.357421875,542.0581665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1864929199219,309.9593811035156,278.1499938964844,0.0,18000.0,313.1499938964844,23756.283203125,22320.0,0.0,0.0,0.4695488512516022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1379679441452026,1.1379811763763428,-1.32361719806795e-05,0.0,0.0004765324119944,0.0,0.0,190.0655670166016,0.0,0.0,0.0,0.6379549503326416,4.0,0.0,1.0
642660,293.1990051269531,297.1499938964844,293.1499938964844,0.0991958975791931,-2273.65185546875,304.15545654296875,0.662565290927887,0.1591602265834808,0.1460068970918655,293.4391784667969,297.1499938964844,293.1499938964844,0.0117957415059208,-708.5045776367188,302.929931640625,0.4229729175567627,0.050000000745058,0.0503638051450252,293.2213134765625,297.1499938964844,293.1499938964844,0.3877377808094024,-5229.35498046875,304.16455078125,0.9565402865409852,0.4780856668949127,0.335575520992279,293.1712951660156,297.1499938964844,293.1499938964844,0.4784492552280426,-8290.15625,304.262939453125,0.9990000128746032,0.6493792533874512,0.5279480814933777,293.1637268066406,297.1499938964844,293.1499938964844,0.0202944613993167,-4380.11328125,304.1521911621094,0.4617694020271301,0.0594559945166111,0.2813493013381958,291.2657775878906,291.1499938964844,259.7420959472656,258.3415832519531,279.21221923828125,293.2849426269531,291.2694396972656,1.0,0.3547030687332153,0.6914912462234497,0.6914912462234497,1.0,1.0,-1.6097930669784546,0.6755380630493164,0.9342549443244934,0.3023671805858612,0.0,0.0,0.7414405941963196,106.84915161132812,96.0,48.71390151977539,-19626.029296875,488.4202575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3883056640625,310.0264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,22854.23828125,22320.0,0.0,0.0,0.4630061686038971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0750595331192017,1.0750716924667358,-1.2186774256406352e-05,0.0,0.0004698924021795,0.0,0.0,163.8950653076172,0.0,0.0,0.0,0.6216375827789307,4.0,0.0,1.0
642720,293.1990051269531,297.1499938964844,293.1499938964844,0.0991958975791931,-2273.65185546875,304.15545654296875,0.662565290927887,0.1591602265834808,0.1460068970918655,293.4391784667969,297.1499938964844,293.1499938964844,0.0117957415059208,-708.5045776367188,302.929931640625,0.4229729175567627,0.050000000745058,0.0503638051450252,293.2213134765625,297.1499938964844,293.1499938964844,0.3877377808094024,-5229.35498046875,304.16455078125,0.9565402865409852,0.4780856668949127,0.335575520992279,293.1712951660156,297.1499938964844,293.1499938964844,0.4784492552280426,-8290.15625,304.262939453125,0.9990000128746032,0.6493792533874512,0.5279480814933777,293.1637268066406,297.1499938964844,293.1499938964844,0.0202944613993167,-4380.11328125,304.1521911621094,0.4617694020271301,0.0594559945166111,0.2813493013381958,291.2657775878906,291.1499938964844,259.7420959472656,258.3415832519531,279.21221923828125,293.2849426269531,291.2694396972656,1.0,0.3547030687332153,0.6914912462234497,0.6914912462234497,1.0,1.0,-1.6097930669784546,0.6755380630493164,0.9342549443244934,0.3023671805858612,0.0,0.0,0.7414405941963196,106.84915161132812,96.0,48.71390151977539,-19626.029296875,488.4202575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3883056640625,310.0264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,22854.23828125,22320.0,0.0,0.0,0.4630061686038971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0750595331192017,1.0750716924667358,-1.2186774256406352e-05,0.0,0.0004698924021795,0.0,0.0,163.8950653076172,0.0,0.0,0.0,0.6216375827789307,4.0,0.0,1.0
642780,293.1961364746094,297.1499938964844,293.1499938964844,0.0984602272510528,-2259.861572265625,304.1548156738281,0.6656811833381653,0.1584998667240142,0.145337626338005,293.4514465332031,297.1499938964844,293.1499938964844,0.0114651005715131,-697.8178100585938,302.7987976074219,0.4262746274471283,0.050000000745058,0.0502591952681541,293.220947265625,297.1499938964844,293.1499938964844,0.3851468861103058,-5201.99853515625,304.1638488769531,0.9613887667655944,0.4763544201850891,0.3343191742897033,293.1120910644531,297.1499938964844,293.1499938964844,0.4650756120681762,-8118.451171875,304.2462158203125,0.9990000128746032,0.6608865261077881,0.5184556841850281,293.1622314453125,297.1499938964844,293.1499938964844,0.020156716927886,-4363.8662109375,304.15167236328125,0.4659458696842193,0.059412658214569,0.2807211577892303,291.2867736816406,291.1499938964844,259.7933654785156,258.3813171386719,279.2113037109375,293.2995300292969,291.2850036621094,1.0,0.3511507213115692,0.6976375579833984,0.6976375579833984,1.0,1.0,-1.595181226730347,0.6709233522415161,0.9242578148841858,0.3004125952720642,0.0,0.0,0.7208516597747803,103.8994369506836,114.0,14.120362281799316,-19374.353515625,471.7371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61395263671875,310.0888671875,278.1499938964844,0.0,18000.0,313.1499938964844,22872.05859375,22320.0,0.0,0.0,0.4553357660770416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0226742029190063,1.0226857662200928,-1.1523496141307987e-05,0.0,0.0004621079133357,0.0,0.0,145.67758178710938,0.0,0.0,0.0,0.5983142256736755,4.0,0.0,1.0
642840,293.1961364746094,297.1499938964844,293.1499938964844,0.0984602272510528,-2259.861572265625,304.1548156738281,0.6656811833381653,0.1584998667240142,0.145337626338005,293.4514465332031,297.1499938964844,293.1499938964844,0.0114651005715131,-697.8178100585938,302.7987976074219,0.4262746274471283,0.050000000745058,0.0502591952681541,293.220947265625,297.1499938964844,293.1499938964844,0.3851468861103058,-5201.99853515625,304.1638488769531,0.9613887667655944,0.4763544201850891,0.3343191742897033,293.1120910644531,297.1499938964844,293.1499938964844,0.4650756120681762,-8118.451171875,304.2462158203125,0.9990000128746032,0.6608865261077881,0.5184556841850281,293.1622314453125,297.1499938964844,293.1499938964844,0.020156716927886,-4363.8662109375,304.15167236328125,0.4659458696842193,0.059412658214569,0.2807211577892303,291.2867736816406,291.1499938964844,259.7933654785156,258.3813171386719,279.2113037109375,293.2995300292969,291.2850036621094,1.0,0.3511507213115692,0.6976375579833984,0.6976375579833984,1.0,1.0,-1.595181226730347,0.6709233522415161,0.9242578148841858,0.3004125952720642,0.0,0.0,0.7208516597747803,103.8994369506836,114.0,14.120362281799316,-19374.353515625,471.7371826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61395263671875,310.0888671875,278.1499938964844,0.0,18000.0,313.1499938964844,22872.05859375,22320.0,0.0,0.0,0.4553357660770416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0226742029190063,1.0226857662200928,-1.1523496141307987e-05,0.0,0.0004621079133357,0.0,0.0,145.67758178710938,0.0,0.0,0.0,0.5983142256736755,4.0,0.0,1.0
642900,293.1949768066406,297.1499938964844,293.1499938964844,0.0983712896704673,-2258.5908203125,304.15411376953125,0.6641437411308289,0.158145785331726,0.1450511664152145,293.457763671875,297.1499938964844,293.1499938964844,0.0113543905317783,-694.9935302734375,302.7281494140625,0.4254086911678314,0.050000000745058,0.0502859316766262,293.2208557128906,297.1499938964844,293.1499938964844,0.3848432302474975,-5199.64599609375,304.1618957519531,0.9592287540435792,0.4754734337329864,0.3337299823760986,293.09429931640625,297.1499938964844,293.1499938964844,0.4668875634670257,-8155.29638671875,304.2253723144531,0.9990000128746032,0.6648697853088379,0.5208937525749207,293.16162109375,297.1499938964844,293.1499938964844,0.0202007200568914,-4370.13134765625,304.1512756347656,0.4647513031959533,0.059376735240221,0.2807205021381378,291.26885986328125,291.1499938964844,259.81854248046875,258.4007873535156,279.2077941894531,293.3078918457031,291.2651062011719,1.0,0.3522838950157165,0.7002731561660767,0.7002731561660767,1.0,1.0,-1.597082495689392,0.6726300120353699,0.924452543258667,0.3016230762004852,0.0,0.0,0.7146583795547485,104.61123657226562,114.0,-20.91084289550781,-19321.958984375,474.78558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7059020996094,310.0960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,22782.69921875,21240.0,0.0,0.0,0.4513923227787018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0012354850769043,1.001246690750122,-1.1239802006457468e-05,0.0,0.0004581058456096,0.0,0.0,138.4707489013672,0.0,0.0,0.0,0.5739004015922546,4.0,0.0,1.0
642960,293.1939392089844,297.1499938964844,293.1499938964844,0.09858388453722,-2263.4521484375,304.1529541015625,0.6610470414161682,0.1577811390161514,0.1447932422161102,293.46417236328125,297.1499938964844,293.1499938964844,0.0112841967493295,-694.3574829101562,302.6522827148437,0.4232741892337799,0.050000000745058,0.050354067236185,293.22076416015625,297.1499938964844,293.1499938964844,0.385676622390747,-5210.279296875,304.1581726074219,0.9546518325805664,0.4745916426181793,0.3331682384014129,293.0860595703125,297.1499938964844,293.1499938964844,0.4739772081375122,-8267.822265625,304.1986999511719,0.9990000128746032,0.6672073006629944,0.5270599126815796,293.1612548828125,297.1499938964844,293.1499938964844,0.020337738096714,-4388.96044921875,304.1507873535156,0.4617053568363189,0.0593036040663719,0.2808093428611755,291.2195129394531,291.1499938964844,259.8434143066406,258.4200439453125,279.2021484375,293.3135070800781,291.21044921875,1.0,0.3550150394439697,0.7024662494659424,0.7024662494659424,1.0,1.0,-1.6036850214004517,0.6763379573822021,0.9273471236228944,0.3038756847381592,0.0,0.0,0.7146660685539246,106.46514129638672,132.0,-86.93748474121094,-19230.908203125,483.7349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7850952148437,310.0452575683594,278.1499938964844,0.0,18000.0,313.1499938964844,21757.404296875,21240.0,0.0,0.0,0.4474065601825714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9693210124969482,0.9693316221237184,-1.062603678292362e-05,0.0,0.0004540607915259,0.0,0.0,126.44963073730467,0.0,0.0,0.0,0.5718517303466797,4.0,0.0,1.0
643020,293.19219970703125,297.1499938964844,293.1499938964844,0.0988792181015014,-2270.28955078125,304.1515197753906,0.6514687538146973,0.1570190191268921,0.1443514376878738,293.477294921875,297.1499938964844,293.1499938964844,0.0111575126647949,-693.1380615234375,302.4969482421875,0.4163922667503357,0.050000000745058,0.0505982860922813,293.2207946777344,297.1499938964844,293.1499938964844,0.386778712272644,-5224.21728515625,304.1537170410156,0.9393982887268066,0.4727957844734192,0.3321139514446258,293.0985412597656,297.1499938964844,293.1499938964844,0.4975981712341308,-8621.9765625,304.1430969238281,0.9990000128746032,0.6663743853569031,0.5485950708389282,293.16162109375,297.1499938964844,293.1499938964844,0.0205169487744569,-4414.359375,304.1502380371094,0.4511238634586334,0.0589432343840599,0.2807044386863708,291.1376037597656,291.1499938964844,259.8922119140625,258.4578552246094,279.1865539550781,293.31494140625,291.1323547363281,1.0,0.3643712699413299,0.7053712010383606,0.7053712010383606,1.0,1.0,-1.6279034614562988,0.6883468627929688,0.9395565390586852,0.3107208907604217,0.0,0.0,0.7223262786865234,113.1311492919922,150.0,-98.48887634277344,-19431.564453125,516.751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8171691894531,310.0362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,21201.912109375,21240.0,0.0,0.0,0.440413236618042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9714383482933044,0.9714488983154296,-1.0525366633373778e-05,0.0,0.0004469634441193,0.0,0.0,125.9843978881836,0.0,0.0,0.0,0.5719292759895325,4.0,0.0,1.0
643080,293.19219970703125,297.1499938964844,293.1499938964844,0.0988792181015014,-2270.28955078125,304.1515197753906,0.6514687538146973,0.1570190191268921,0.1443514376878738,293.477294921875,297.1499938964844,293.1499938964844,0.0111575126647949,-693.1380615234375,302.4969482421875,0.4163922667503357,0.050000000745058,0.0505982860922813,293.2207946777344,297.1499938964844,293.1499938964844,0.386778712272644,-5224.21728515625,304.1537170410156,0.9393982887268066,0.4727957844734192,0.3321139514446258,293.0985412597656,297.1499938964844,293.1499938964844,0.4975981712341308,-8621.9765625,304.1430969238281,0.9990000128746032,0.6663743853569031,0.5485950708389282,293.16162109375,297.1499938964844,293.1499938964844,0.0205169487744569,-4414.359375,304.1502380371094,0.4511238634586334,0.0589432343840599,0.2807044386863708,291.1376037597656,291.1499938964844,259.8922119140625,258.4578552246094,279.1865539550781,293.31494140625,291.1323547363281,1.0,0.3643712699413299,0.7053712010383606,0.7053712010383606,1.0,1.0,-1.6279034614562988,0.6883468627929688,0.9395565390586852,0.3107208907604217,0.0,0.0,0.7223262786865234,113.1311492919922,150.0,-98.48887634277344,-19431.564453125,516.751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8171691894531,310.0362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,21201.912109375,21240.0,0.0,0.0,0.440413236618042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9714383482933044,0.9714488983154296,-1.0525366633373778e-05,0.0,0.0004469634441193,0.0,0.0,125.9843978881836,0.0,0.0,0.0,0.5719292759895325,4.0,0.0,1.0
643140,293.19091796875,297.1499938964844,293.1499938964844,0.099208116531372,-2277.6494140625,304.1504821777344,0.6394189596176147,0.156208649277687,0.1439825445413589,293.4910583496094,297.1499938964844,293.1499938964844,0.0110527416691184,-692.7779541015625,302.3343505859375,0.4077653884887695,0.050000000745058,0.0509649664163589,293.2213439941406,297.1499938964844,293.1499938964844,0.3878645002841949,-5237.47021484375,304.15069580078125,0.9185776114463806,0.4708937406539917,0.3310829699039459,293.14666748046875,297.1499938964844,293.1499938964844,0.5321696400642395,-9121.6298828125,304.0878601074219,0.9990000128746032,0.6579933166503906,0.5794284343719482,293.16375732421875,297.1499938964844,293.1499938964844,0.0205445289611816,-4423.09814453125,304.1501159667969,0.4368839859962463,0.0582186579704284,0.279614120721817,291.0611877441406,291.1499938964844,259.9397888183594,258.4947814941406,279.1705627441406,293.310546875,291.0555114746094,1.0,0.3776050806045532,0.7066007256507874,0.7066007256507874,1.0,1.0,-1.6623677015304563,0.7045870423316956,0.9577805995941162,0.3196829855442047,0.0,0.0,0.7391861081123352,123.11945343017578,153.0,-105.74763488769533,-19734.814453125,566.6702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.643310546875,309.9181213378906,278.1499938964844,0.0,18000.0,313.1499938964844,20909.41796875,20160.0,0.0,0.0,0.4357647597789764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9985727667808532,0.9985835552215576,-1.0783825018734206e-05,0.0,0.0004422458296176,0.0,0.0,133.7820281982422,0.0,0.0,0.0,0.5687277317047119,4.0,0.0,1.0
643200,293.19091796875,297.1499938964844,293.1499938964844,0.099208116531372,-2277.6494140625,304.1504821777344,0.6394189596176147,0.156208649277687,0.1439825445413589,293.4910583496094,297.1499938964844,293.1499938964844,0.0110527416691184,-692.7779541015625,302.3343505859375,0.4077653884887695,0.050000000745058,0.0509649664163589,293.2213439941406,297.1499938964844,293.1499938964844,0.3878645002841949,-5237.47021484375,304.15069580078125,0.9185776114463806,0.4708937406539917,0.3310829699039459,293.14666748046875,297.1499938964844,293.1499938964844,0.5321696400642395,-9121.6298828125,304.0878601074219,0.9990000128746032,0.6579933166503906,0.5794284343719482,293.16375732421875,297.1499938964844,293.1499938964844,0.0205445289611816,-4423.09814453125,304.1501159667969,0.4368839859962463,0.0582186579704284,0.279614120721817,291.0611877441406,291.1499938964844,259.9397888183594,258.4947814941406,279.1705627441406,293.310546875,291.0555114746094,1.0,0.3776050806045532,0.7066007256507874,0.7066007256507874,1.0,1.0,-1.6623677015304563,0.7045870423316956,0.9577805995941162,0.3196829855442047,0.0,0.0,0.7391861081123352,123.11945343017578,153.0,-105.74763488769533,-19734.814453125,566.6702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.643310546875,309.9181213378906,278.1499938964844,0.0,18000.0,313.1499938964844,20909.41796875,20160.0,0.0,0.0,0.4357647597789764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9985727667808532,0.9985835552215576,-1.0783825018734206e-05,0.0,0.0004422458296176,0.0,0.0,133.7820281982422,0.0,0.0,0.0,0.5687277317047119,4.0,0.0,1.0
643260,293.1896667480469,297.1499938964844,293.1499938964844,0.0996569469571113,-2287.461181640625,304.14959716796875,0.6301801204681396,0.1554289013147354,0.1435716301202774,293.5050964355469,297.1499938964844,293.1499938964844,0.0109374234452843,-692.2943115234375,302.1614685058594,0.4012405574321747,0.050000000745058,0.0512850657105445,293.2219543457031,297.1499938964844,293.1499938964844,0.3895135819911957,-5256.72900390625,304.1478881835937,0.9029139280319214,0.4689614772796631,0.3299792110919952,293.21612548828125,297.1499938964844,293.1499938964844,0.5644252896308899,-9571.3330078125,304.0556945800781,0.9990000128746032,0.6440168023109436,0.6050618290901184,293.16668701171875,297.1499938964844,293.1499938964844,0.0203993991017341,-4414.6171875,304.1503601074219,0.4253988265991211,0.0572779215872287,0.2770651280879974,290.9651184082031,291.1499938964844,259.9861755371094,258.53082275390625,279.1672058105469,293.3182373046875,290.96221923828125,1.0,0.3878701329231262,0.7080532312393188,0.7080532312393188,1.0,1.0,-1.6886582374572754,0.7171125411987305,0.9715457558631896,0.3267712593078613,0.0,0.0,0.7709929943084717,131.777587890625,156.0,-106.4999008178711,-19931.515625,608.9730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32275390625,309.708984375,278.1499938964844,0.0,18000.0,313.1499938964844,19600.373046875,20160.0,0.0,0.0,0.4335916340351105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0332772731781006,1.0332881212234497,-1.0915981874859426e-05,0.0,0.0004400403995532,0.0,0.0,142.316162109375,0.0,0.0,0.0,0.5957499146461487,4.0,0.0,1.0
643320,293.1896667480469,297.1499938964844,293.1499938964844,0.0996569469571113,-2287.461181640625,304.14959716796875,0.6301801204681396,0.1554289013147354,0.1435716301202774,293.5050964355469,297.1499938964844,293.1499938964844,0.0109374234452843,-692.2943115234375,302.1614685058594,0.4012405574321747,0.050000000745058,0.0512850657105445,293.2219543457031,297.1499938964844,293.1499938964844,0.3895135819911957,-5256.72900390625,304.1478881835937,0.9029139280319214,0.4689614772796631,0.3299792110919952,293.21612548828125,297.1499938964844,293.1499938964844,0.5644252896308899,-9571.3330078125,304.0556945800781,0.9990000128746032,0.6440168023109436,0.6050618290901184,293.16668701171875,297.1499938964844,293.1499938964844,0.0203993991017341,-4414.6171875,304.1503601074219,0.4253988265991211,0.0572779215872287,0.2770651280879974,290.9651184082031,291.1499938964844,259.9861755371094,258.53082275390625,279.1672058105469,293.3182373046875,290.96221923828125,1.0,0.3878701329231262,0.7080532312393188,0.7080532312393188,1.0,1.0,-1.6886582374572754,0.7171125411987305,0.9715457558631896,0.3267712593078613,0.0,0.0,0.7709929943084717,131.777587890625,156.0,-106.4999008178711,-19931.515625,608.9730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32275390625,309.708984375,278.1499938964844,0.0,18000.0,313.1499938964844,19600.373046875,20160.0,0.0,0.0,0.4335916340351105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0332772731781006,1.0332881212234497,-1.0915981874859426e-05,0.0,0.0004400403995532,0.0,0.0,142.316162109375,0.0,0.0,0.0,0.5957499146461487,4.0,0.0,1.0
643380,293.18804931640625,297.1499938964844,293.1499938964844,0.0994175225496292,-2282.917724609375,304.1501770019531,0.6205282807350159,0.1547507792711258,0.1433079242706298,293.5188903808594,297.1499938964844,293.1499938964844,0.0107569424435496,-687.164794921875,301.9977722167969,0.3938717246055603,0.050000000745058,0.0516676679253578,293.2225952148437,297.1499938964844,293.1499938964844,0.3880607485771179,-5240.14013671875,304.1511535644531,0.8874114155769348,0.467010885477066,0.3289190828800201,293.2686767578125,297.1499938964844,293.1499938964844,0.5636933445930481,-9538.0078125,304.09014892578125,0.9865289926528932,0.6315820217132568,0.6014645099639893,293.1695251464844,297.1499938964844,293.1499938964844,0.0200133845210075,-4372.4892578125,304.15087890625,0.4143225252628326,0.0562791563570499,0.2744631469249725,290.9648132324219,291.1499938964844,260.0313415527344,258.5660400390625,279.1825866699219,293.3384704589844,290.9679260253906,1.0,0.3950787782669067,0.7119982242584229,0.7119982242584229,1.0,1.0,-1.6800884008407593,0.7142340540885925,0.9658543467521667,0.3258723020553589,0.0,0.0,0.7968224287033081,141.29232788085938,159.0,-10.844122886657717,-19957.92578125,630.3343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9087829589844,309.54742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,19527.666015625,20160.0,0.0,0.0,0.433870792388916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.094550609588623,1.094562292098999,-1.1691265171975829e-05,0.0,0.0004403236962389,0.0,0.0,163.6317901611328,0.0,0.0,0.0,0.6232817769050598,4.0,0.0,1.0
643440,293.18804931640625,297.1499938964844,293.1499938964844,0.0994175225496292,-2282.917724609375,304.1501770019531,0.6205282807350159,0.1547507792711258,0.1433079242706298,293.5188903808594,297.1499938964844,293.1499938964844,0.0107569424435496,-687.164794921875,301.9977722167969,0.3938717246055603,0.050000000745058,0.0516676679253578,293.2225952148437,297.1499938964844,293.1499938964844,0.3880607485771179,-5240.14013671875,304.1511535644531,0.8874114155769348,0.467010885477066,0.3289190828800201,293.2686767578125,297.1499938964844,293.1499938964844,0.5636933445930481,-9538.0078125,304.09014892578125,0.9865289926528932,0.6315820217132568,0.6014645099639893,293.1695251464844,297.1499938964844,293.1499938964844,0.0200133845210075,-4372.4892578125,304.15087890625,0.4143225252628326,0.0562791563570499,0.2744631469249725,290.9648132324219,291.1499938964844,260.0313415527344,258.5660400390625,279.1825866699219,293.3384704589844,290.9679260253906,1.0,0.3950787782669067,0.7119982242584229,0.7119982242584229,1.0,1.0,-1.6800884008407593,0.7142340540885925,0.9658543467521667,0.3258723020553589,0.0,0.0,0.7968224287033081,141.29232788085938,159.0,-10.844122886657717,-19957.92578125,630.3343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9087829589844,309.54742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,19527.666015625,20160.0,0.0,0.0,0.433870792388916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.094550609588623,1.094562292098999,-1.1691265171975829e-05,0.0,0.0004403236962389,0.0,0.0,163.6317901611328,0.0,0.0,0.0,0.6232817769050598,4.0,0.0,1.0
643500,293.1873779296875,297.1499938964844,293.1499938964844,0.0991239547729492,-2277.13037109375,304.1506652832031,0.6164922118186951,0.1543981283903122,0.143153890967369,293.52587890625,297.1499938964844,293.1499938964844,0.0106402020901441,-683.0620727539062,301.91729736328125,0.3906510472297668,0.050000000745058,0.0518324971199035,293.2231750488281,297.1499938964844,293.1499938964844,0.3866307437419891,-5223.9814453125,304.1535339355469,0.8811267018318176,0.4659757912158966,0.3283381760120392,293.2794494628906,297.1499938964844,293.1499938964844,0.5598108768463135,-9474.765625,304.1080017089844,0.979279637336731,0.6279605031013489,0.5975613594055176,293.17095947265625,297.1499938964844,293.1499938964844,0.0197438113391399,-4341.35888671875,304.1512145996094,0.4098378717899322,0.0557537786662578,0.2729115486145019,290.9848327636719,291.1499938964844,260.0534973144531,258.5833435058594,279.1883239746094,293.3461303710937,290.9873352050781,1.0,0.3977304100990295,0.7143529057502747,0.7143529057502747,1.0,1.0,-1.6728724241256714,0.7115744352340698,0.9612979292869568,0.3246653079986572,0.0,0.0,0.805809736251831,145.31353759765625,159.0,17.843923568725586,-19913.091796875,636.7693481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71484375,309.4564208984375,278.1499938964844,0.0,18000.0,313.1499938964844,19618.568359375,19080.0,0.0,0.0,0.4344893395900726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1183364391326904,1.118348479270935,-1.203144984174287e-05,0.0,0.0004409514658618,0.0,0.0,172.7746124267578,0.0,0.0,0.0,0.6192460060119629,4.0,0.0,1.0
