time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643560,293.1867370605469,297.1499938964844,293.1499938964844,0.0990331098437309,-2275.562255859375,304.15069580078125,0.6129772067070007,0.1540520340204239,0.1429734975099563,293.5328674316406,297.1499938964844,293.1499938964844,0.0105338804423809,-679.876953125,301.8313293457031,0.3878218829631805,0.050000000745058,0.0519736222922802,293.2237854003906,297.1499938964844,293.1499938964844,0.3860062658786773,-5217.28955078125,304.15399169921875,0.8758666515350342,0.4649311006069183,0.3277201056480407,293.2852783203125,297.1499938964844,293.1499938964844,0.5579348206520081,-9442.8193359375,304.1189270019531,0.9731035828590392,0.6251680850982666,0.5947154760360718,293.1722106933594,297.1499938964844,293.1499938964844,0.0195226650685071,-4317.4169921875,304.1513977050781,0.4059711098670959,0.0552420802414417,0.2712481617927551,290.9793701171875,291.1499938964844,260.0753173828125,258.6004333496094,279.1922607421875,293.35223388671875,290.9775085449219,1.0,0.3999817073345184,0.7167657613754272,0.7167657613754272,1.0,1.0,-1.666668176651001,0.7093821167945862,0.9572860598564148,0.3237175643444061,0.0,0.0,0.8174732327461243,148.75650024414062,162.0,-6.273687362670898,-19767.58984375,642.2117309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5530090332031,309.3204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18861.97265625,19080.0,0.0,0.0,0.4351451396942138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.116801142692566,1.1168129444122314,-1.1839509170386007e-05,0.0,0.0004416169831529,0.0,0.0,170.45513916015625,0.0,0.0,0.0,0.6309303641319275,4.0,0.0,1.0
643620,293.18524169921875,297.1499938964844,293.1499938964844,0.0985906422138214,-2267.05517578125,304.1512145996094,0.6070485711097717,0.1534223854541778,0.1426102966070175,293.546630859375,297.1499938964844,293.1499938964844,0.0102893114089965,-671.2356567382812,301.6610412597656,0.3832966685295105,0.050000000745058,0.052206739783287,293.22479248046875,297.1499938964844,293.1499938964844,0.3836952149868011,-5191.701171875,304.1565856933594,0.8674077391624451,0.4628583788871765,0.3264533877372741,293.290283203125,297.1499938964844,293.1499938964844,0.5537445545196533,-9376.0849609375,304.1361694335937,0.9628415107727052,0.6207146644592285,0.5904760956764221,293.1741027832031,297.1499938964844,293.1499938964844,0.019024234265089,-4260.12548828125,304.1517639160156,0.3994023501873016,0.0542912073433399,0.2679742872714996,290.9938049316406,291.1499938964844,260.1181030273437,258.634033203125,279.19708251953125,293.3619384765625,290.9960021972656,1.0,0.4036170840263366,0.7217379212379456,0.7217379212379456,1.0,1.0,-1.6559696197509766,0.7057768106460571,0.9501928687095642,0.3222551643848419,0.0,0.0,0.8379111289978027,154.43565368652344,165.0,22.95033264160156,-19715.607421875,650.7493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.279541015625,309.1989440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18675.0703125,19080.0,0.0,0.0,0.4368323087692261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1553051471710205,1.1553174257278442,-1.2328493539826011e-05,0.0,0.000443329277914,0.0,0.0,185.1244659423828,0.0,0.0,0.0,0.648417592048645,4.0,0.0,1.0
643680,293.18524169921875,297.1499938964844,293.1499938964844,0.0985906422138214,-2267.05517578125,304.1512145996094,0.6070485711097717,0.1534223854541778,0.1426102966070175,293.546630859375,297.1499938964844,293.1499938964844,0.0102893114089965,-671.2356567382812,301.6610412597656,0.3832966685295105,0.050000000745058,0.052206739783287,293.22479248046875,297.1499938964844,293.1499938964844,0.3836952149868011,-5191.701171875,304.1565856933594,0.8674077391624451,0.4628583788871765,0.3264533877372741,293.290283203125,297.1499938964844,293.1499938964844,0.5537445545196533,-9376.0849609375,304.1361694335937,0.9628415107727052,0.6207146644592285,0.5904760956764221,293.1741027832031,297.1499938964844,293.1499938964844,0.019024234265089,-4260.12548828125,304.1517639160156,0.3994023501873016,0.0542912073433399,0.2679742872714996,290.9938049316406,291.1499938964844,260.1181030273437,258.634033203125,279.19708251953125,293.3619384765625,290.9960021972656,1.0,0.4036170840263366,0.7217379212379456,0.7217379212379456,1.0,1.0,-1.6559696197509766,0.7057768106460571,0.9501928687095642,0.3222551643848419,0.0,0.0,0.8379111289978027,154.43565368652344,165.0,22.95033264160156,-19715.607421875,650.7493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.279541015625,309.1989440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18675.0703125,19080.0,0.0,0.0,0.4368323087692261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1553051471710205,1.1553174257278442,-1.2328493539826011e-05,0.0,0.000443329277914,0.0,0.0,185.1244659423828,0.0,0.0,0.0,0.648417592048645,4.0,0.0,1.0
643740,293.1835632324219,297.1499938964844,293.1499938964844,0.0980534180998802,-2256.580322265625,304.1517028808594,0.6022341847419739,0.1528740227222442,0.1422825306653976,293.55987548828125,297.1499938964844,293.1499938964844,0.0100216614082455,-660.93896484375,301.49102783203125,0.379767894744873,0.050000000745058,0.0523981004953384,293.2256164550781,297.1499938964844,293.1499938964844,0.3808160424232483,-5159.935546875,304.1591491699219,0.8606444597244263,0.4607924818992615,0.3251605927944183,293.2919311523437,297.1499938964844,293.1499938964844,0.5490818619728088,-9306.419921875,304.1484069824219,0.954194962978363,0.6168244481086731,0.5869329571723938,293.1753845214844,297.1499938964844,293.1499938964844,0.0185325965285301,-4201.37890625,304.1519775390625,0.3935533761978149,0.0534233190119266,0.2649007141590118,291.0248413085937,291.1499938964844,260.1596984863281,258.6669006347656,279.199951171875,293.3701477050781,291.02716064453125,1.0,0.4064722657203674,0.7268883585929871,0.7268883585929871,1.0,1.0,-1.6463091373443604,0.7026318311691284,0.943677306175232,0.3210425078868866,0.0,0.0,0.8525314331054688,159.0807342529297,168.0,38.07123565673828,-19661.978515625,656.9823608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0619812011719,309.1014709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18740.44921875,18000.0,0.0,0.0,0.4389463365077972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1869711875915527,1.1869840621948242,-1.2793680070899429e-05,0.0,0.0004454747249837,0.0,0.0,198.4019470214844,0.0,0.0,0.0,0.6482024788856506,4.0,0.0,1.0
643800,293.1835632324219,297.1499938964844,293.1499938964844,0.0980534180998802,-2256.580322265625,304.1517028808594,0.6022341847419739,0.1528740227222442,0.1422825306653976,293.55987548828125,297.1499938964844,293.1499938964844,0.0100216614082455,-660.93896484375,301.49102783203125,0.379767894744873,0.050000000745058,0.0523981004953384,293.2256164550781,297.1499938964844,293.1499938964844,0.3808160424232483,-5159.935546875,304.1591491699219,0.8606444597244263,0.4607924818992615,0.3251605927944183,293.2919311523437,297.1499938964844,293.1499938964844,0.5490818619728088,-9306.419921875,304.1484069824219,0.954194962978363,0.6168244481086731,0.5869329571723938,293.1753845214844,297.1499938964844,293.1499938964844,0.0185325965285301,-4201.37890625,304.1519775390625,0.3935533761978149,0.0534233190119266,0.2649007141590118,291.0248413085937,291.1499938964844,260.1596984863281,258.6669006347656,279.199951171875,293.3701477050781,291.02716064453125,1.0,0.4064722657203674,0.7268883585929871,0.7268883585929871,1.0,1.0,-1.6463091373443604,0.7026318311691284,0.943677306175232,0.3210425078868866,0.0,0.0,0.8525314331054688,159.0807342529297,168.0,38.07123565673828,-19661.978515625,656.9823608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0619812011719,309.1014709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18740.44921875,18000.0,0.0,0.0,0.4389463365077972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1869711875915527,1.1869840621948242,-1.2793680070899429e-05,0.0,0.0004454747249837,0.0,0.0,198.4019470214844,0.0,0.0,0.0,0.6482024788856506,4.0,0.0,1.0
643860,293.1817321777344,297.1499938964844,293.1499938964844,0.0978273525834083,-2252.453369140625,304.1515197753906,0.5981307029724121,0.1523941606283188,0.1419946253299713,293.5725402832031,297.1499938964844,293.1499938964844,0.0097731277346611,-651.7754516601562,301.3116149902344,0.3768336772918701,0.050000000745058,0.0525641925632953,293.2261962890625,297.1499938964844,293.1499938964844,0.3789871037006378,-5140.4951171875,304.1591796875,0.8549084663391113,0.4587603807449341,0.3238672614097595,293.29217529296875,297.1499938964844,293.1499938964844,0.5458748936653137,-9260.234375,304.1542663574219,0.9464909434318542,0.6131805777549744,0.5836391448974609,293.1762084960937,297.1499938964844,293.1499938964844,0.0181416124105453,-4155.953125,304.1519775390625,0.3877714276313782,0.0526098422706127,0.2619821429252624,291.0224609375,291.1499938964844,260.2001037597656,258.69903564453125,279.2019348144531,293.3776550292969,291.0240783691406,1.0,0.4088436961174011,0.7321855425834656,0.7321855425834656,1.0,1.0,-1.6371512413024902,0.6996907591819763,0.937460482120514,0.3199297487735748,0.0,0.0,0.8697760701179504,163.0975341796875,171.0,14.704648971557615,-19520.529296875,661.720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9375915527344,309.003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17819.234375,18000.0,0.0,0.0,0.4408156871795654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1861430406570437,1.1861555576324463,-1.2573412277561148e-05,0.0,0.0004473718872759,0.0,0.0,195.8105316162109,0.0,0.0,0.0,0.6600279211997986,4.0,0.0,1.0
643920,293.1817321777344,297.1499938964844,293.1499938964844,0.0978273525834083,-2252.453369140625,304.1515197753906,0.5981307029724121,0.1523941606283188,0.1419946253299713,293.5725402832031,297.1499938964844,293.1499938964844,0.0097731277346611,-651.7754516601562,301.3116149902344,0.3768336772918701,0.050000000745058,0.0525641925632953,293.2261962890625,297.1499938964844,293.1499938964844,0.3789871037006378,-5140.4951171875,304.1591796875,0.8549084663391113,0.4587603807449341,0.3238672614097595,293.29217529296875,297.1499938964844,293.1499938964844,0.5458748936653137,-9260.234375,304.1542663574219,0.9464909434318542,0.6131805777549744,0.5836391448974609,293.1762084960937,297.1499938964844,293.1499938964844,0.0181416124105453,-4155.953125,304.1519775390625,0.3877714276313782,0.0526098422706127,0.2619821429252624,291.0224609375,291.1499938964844,260.2001037597656,258.69903564453125,279.2019348144531,293.3776550292969,291.0240783691406,1.0,0.4088436961174011,0.7321855425834656,0.7321855425834656,1.0,1.0,-1.6371512413024902,0.6996907591819763,0.937460482120514,0.3199297487735748,0.0,0.0,0.8697760701179504,163.0975341796875,171.0,14.704648971557615,-19520.529296875,661.720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9375915527344,309.003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17819.234375,18000.0,0.0,0.0,0.4408156871795654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1861430406570437,1.1861555576324463,-1.2573412277561148e-05,0.0,0.0004473718872759,0.0,0.0,195.8105316162109,0.0,0.0,0.0,0.6600279211997986,4.0,0.0,1.0
643980,293.1798400878906,297.1499938964844,293.1499938964844,0.0973425880074501,-2242.938720703125,304.1518249511719,0.5944960713386536,0.1519699245691299,0.1417449861764907,293.58465576171875,297.1499938964844,293.1499938964844,0.0095020914450287,-640.4705200195312,301.13720703125,0.3742738962173462,0.050000000745058,0.0527146495878696,293.2266540527344,297.1499938964844,293.1499938964844,0.3760227262973785,-5107.96240234375,304.1610717773437,0.8498255014419556,0.4567340910434723,0.3225751519203186,293.2918395996094,297.1499938964844,293.1499938964844,0.5410131216049194,-9191.5078125,304.1609191894531,0.9393895864486694,0.6096420884132385,0.5804616808891296,293.1767883300781,297.1499938964844,293.1499938964844,0.0177005268633365,-4101.001953125,304.15203857421875,0.3821967542171478,0.0518301539123058,0.2591629326343536,291.0546264648437,291.1499938964844,260.23931884765625,258.7304992675781,279.2034912109375,293.3847351074219,291.0574645996094,1.0,0.4109162390232086,0.7376131415367126,0.7376131415367126,1.0,1.0,-1.6282809972763062,0.6968487501144409,0.93143230676651,0.3188567459583282,0.0,0.0,0.8804988861083984,166.72557067871094,159.0,39.09210968017578,-19497.75390625,665.507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8624267578125,308.99774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17793.365234375,18000.0,0.0,0.0,0.4425810575485229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2060506343841553,1.2060633897781372,-1.2856750799983274e-05,0.0,0.0004491635190788,0.0,0.0,204.2809600830078,0.0,0.0,0.0,0.6692288517951965,4.0,0.0,1.0
644040,293.1798400878906,297.1499938964844,293.1499938964844,0.0973425880074501,-2242.938720703125,304.1518249511719,0.5944960713386536,0.1519699245691299,0.1417449861764907,293.58465576171875,297.1499938964844,293.1499938964844,0.0095020914450287,-640.4705200195312,301.13720703125,0.3742738962173462,0.050000000745058,0.0527146495878696,293.2266540527344,297.1499938964844,293.1499938964844,0.3760227262973785,-5107.96240234375,304.1610717773437,0.8498255014419556,0.4567340910434723,0.3225751519203186,293.2918395996094,297.1499938964844,293.1499938964844,0.5410131216049194,-9191.5078125,304.1609191894531,0.9393895864486694,0.6096420884132385,0.5804616808891296,293.1767883300781,297.1499938964844,293.1499938964844,0.0177005268633365,-4101.001953125,304.15203857421875,0.3821967542171478,0.0518301539123058,0.2591629326343536,291.0546264648437,291.1499938964844,260.23931884765625,258.7304992675781,279.2034912109375,293.3847351074219,291.0574645996094,1.0,0.4109162390232086,0.7376131415367126,0.7376131415367126,1.0,1.0,-1.6282809972763062,0.6968487501144409,0.93143230676651,0.3188567459583282,0.0,0.0,0.8804988861083984,166.72557067871094,159.0,39.09210968017578,-19497.75390625,665.507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8624267578125,308.99774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17793.365234375,18000.0,0.0,0.0,0.4425810575485229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2060506343841553,1.2060633897781372,-1.2856750799983274e-05,0.0,0.0004491635190788,0.0,0.0,204.2809600830078,0.0,0.0,0.0,0.6692288517951965,4.0,0.0,1.0
644100,293.1788635253906,297.1499938964844,293.1499938964844,0.0970238000154495,-2236.69677734375,304.1520690917969,0.5943766832351685,0.1517881602048874,0.1415616571903228,293.59051513671875,297.1499938964844,293.1499938964844,0.009345781058073,-633.5638427734375,301.0501708984375,0.3744095265865326,0.050000000745058,0.0527065955102443,293.2268371582031,297.1499938964844,293.1499938964844,0.3743402659893036,-5089.46923828125,304.162109375,0.8494343161582947,0.4557274580001831,0.3218676149845123,293.29156494140625,297.1499938964844,293.1499938964844,0.5383015871047974,-9153.625,304.1638488769531,0.9386411905288696,0.6079021692276001,0.5788137316703796,293.17694091796875,297.1499938964844,293.1499938964844,0.0174333732575178,-4067.199951171875,304.15216064453125,0.380866527557373,0.0514570549130439,0.2574130594730377,291.0743103027344,291.1499938964844,260.25848388671875,258.7459716796875,279.2045593261719,293.38818359375,291.0774230957031,1.0,0.4098355174064636,0.7404205799102783,0.7404205799102783,1.0,1.0,-1.6231235265731812,0.6950867176055908,0.9280368685722352,0.3181416988372803,0.0,0.0,0.8835887312889099,166.41702270507812,159.0,47.40525436401367,-19478.025390625,660.998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8403625488281,309.0032043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17828.51171875,18000.0,0.0,0.0,0.4434006214141845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2134321928024292,1.2134451866149902,-1.2973152479389682e-05,0.0,0.0004499952774494,0.0,0.0,207.598876953125,0.0,0.0,0.0,0.6727008819580078,4.0,0.0,1.0
644160,293.1777038574219,297.1499938964844,293.1499938964844,0.0966743007302284,-2229.8564453125,304.15234375,0.5953226089477539,0.151645228266716,0.1413597017526626,293.59625244140625,297.1499938964844,293.1499938964844,0.0091787911951541,-625.9457397460938,300.9632263183594,0.3754066526889801,0.050000000745058,0.0526475571095943,293.2269287109375,297.1499938964844,293.1499938964844,0.3725560307502746,-5069.85888671875,304.16314697265625,0.8503474593162537,0.4547397196292877,0.3211325407028198,293.2911376953125,297.1499938964844,293.1499938964844,0.5354436039924622,-9113.939453125,304.1665344238281,0.9396234154701232,0.6061925292015076,0.5771403312683105,293.177001953125,297.1499938964844,293.1499938964844,0.0171469505876302,-4030.490478515625,304.1522827148437,0.3804682493209839,0.0511074960231781,0.2555097341537475,291.0958251953125,291.1499938964844,260.2773742675781,258.7612609863281,279.2056579589844,293.3915405273437,291.0991516113281,1.0,0.4078597724437713,0.7432882189750671,0.7432882189750671,1.0,1.0,-1.6176337003707886,0.6931702494621277,0.9244635105133056,0.3173297941684723,0.0,0.0,0.8850464820861816,164.81072998046875,147.0,53.87995529174805,-19453.033203125,652.7024536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82977294921875,309.0140380859375,278.1499938964844,0.0,18000.0,313.1499938964844,17874.81640625,18000.0,0.0,0.0,0.4441382884979248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2186387777328491,1.2186517715454102,-1.306051854044199e-05,0.0,0.0004507438861764,0.0,0.0,210.0153045654297,0.0,0.0,0.0,0.6751552224159241,4.0,0.0,1.0
644220,293.17510986328125,297.1499938964844,293.1499938964844,0.0959715247154235,-2216.097412109375,304.1527099609375,0.5994298458099365,0.1514701396226883,0.1409641802310943,293.60723876953125,297.1499938964844,293.1499938964844,0.0088308779522776,-609.4904174804688,300.788818359375,0.3791754841804504,0.050000000745058,0.0524315014481544,293.2267761230469,297.1499938964844,293.1499938964844,0.3688855767250061,-5029.595703125,304.1648864746094,0.8548885583877563,0.45282182097435,0.3196297585964203,293.2899169921875,297.1499938964844,293.1499938964844,0.5295621752738953,-9032.935546875,304.1707763671875,0.9450934529304504,0.6028634309768677,0.5737798810005188,293.1767272949219,297.1499938964844,293.1499938964844,0.0165671575814485,-3954.66357421875,304.1524963378906,0.3816937208175659,0.0504795275628566,0.2515571713447571,291.1403503417969,291.1499938964844,260.31427001953125,258.7914123535156,279.2077941894531,293.39794921875,291.1436767578125,1.0,0.4018424749374389,0.7491771578788757,0.7491771578788757,1.0,1.0,-1.6063153743743896,0.6891632676124573,0.9171521663665771,0.3155965805053711,0.0,0.0,0.8833572864532471,159.11172485351562,135.0,59.90225982666016,-19390.78515625,629.2195434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8428039550781,309.05010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.556640625,18000.0,0.0,0.0,0.4452764391899109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2219970226287842,1.2220101356506348,-1.3133976608514786e-05,0.0,0.0004518989589996,0.0,0.0,211.77159118652344,0.0,0.0,0.0,0.6767455339431763,4.0,0.0,1.0
644280,293.17510986328125,297.1499938964844,293.1499938964844,0.0959715247154235,-2216.097412109375,304.1527099609375,0.5994298458099365,0.1514701396226883,0.1409641802310943,293.60723876953125,297.1499938964844,293.1499938964844,0.0088308779522776,-609.4904174804688,300.788818359375,0.3791754841804504,0.050000000745058,0.0524315014481544,293.2267761230469,297.1499938964844,293.1499938964844,0.3688855767250061,-5029.595703125,304.1648864746094,0.8548885583877563,0.45282182097435,0.3196297585964203,293.2899169921875,297.1499938964844,293.1499938964844,0.5295621752738953,-9032.935546875,304.1707763671875,0.9450934529304504,0.6028634309768677,0.5737798810005188,293.1767272949219,297.1499938964844,293.1499938964844,0.0165671575814485,-3954.66357421875,304.1524963378906,0.3816937208175659,0.0504795275628566,0.2515571713447571,291.1403503417969,291.1499938964844,260.31427001953125,258.7914123535156,279.2077941894531,293.39794921875,291.1436767578125,1.0,0.4018424749374389,0.7491771578788757,0.7491771578788757,1.0,1.0,-1.6063153743743896,0.6891632676124573,0.9171521663665771,0.3155965805053711,0.0,0.0,0.8833572864532471,159.11172485351562,135.0,59.90225982666016,-19390.78515625,629.2195434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8428039550781,309.05010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.556640625,18000.0,0.0,0.0,0.4452764391899109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2219970226287842,1.2220101356506348,-1.3133976608514786e-05,0.0,0.0004518989589996,0.0,0.0,211.77159118652344,0.0,0.0,0.0,0.6767455339431763,4.0,0.0,1.0
644340,293.1721496582031,297.1499938964844,293.1499938964844,0.0953186154365539,-2203.31396484375,304.15289306640625,0.6058117151260376,0.1514347046613693,0.1406093835830688,293.6175842285156,297.1499938964844,293.1499938964844,0.0084794918075203,-592.192138671875,300.6131896972656,0.3848313093185425,0.050000000745058,0.0521268658339977,293.22625732421875,297.1499938964844,293.1499938964844,0.3652435839176178,-4989.7744140625,304.1659545898437,0.862398624420166,0.4509767591953277,0.3181126415729522,293.28826904296875,297.1499938964844,293.1499938964844,0.5237011909484863,-8952.9384765625,304.173583984375,0.9540477991104126,0.5996507406234741,0.5704404711723328,293.1760559082031,297.1499938964844,293.1499938964844,0.0159488189965486,-3874.425537109375,304.15185546875,0.3851640224456787,0.050000000745058,0.2476400285959243,291.1830444335937,291.1499938964844,260.3500061035156,258.82098388671875,279.20965576171875,293.4039611816406,291.1861267089844,1.0,0.3938857018947601,0.7552404403686523,0.7552404403686523,1.0,1.0,-1.5949898958206177,0.6851218342781067,0.909868061542511,0.3138221800327301,0.0,0.0,0.87605881690979,151.1712646484375,123.0,58.86132049560547,-19315.18359375,599.9370727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89892578125,309.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.251953125,18000.0,0.0,0.0,0.4458437263965606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2160526514053345,1.216065764427185,-1.3069647138763685e-05,0.0,0.0004524747200775,0.0,0.0,209.39208984375,0.0,0.0,0.0,0.6739409565925598,4.0,0.0,1.0
644400,293.1721496582031,297.1499938964844,293.1499938964844,0.0953186154365539,-2203.31396484375,304.15289306640625,0.6058117151260376,0.1514347046613693,0.1406093835830688,293.6175842285156,297.1499938964844,293.1499938964844,0.0084794918075203,-592.192138671875,300.6131896972656,0.3848313093185425,0.050000000745058,0.0521268658339977,293.22625732421875,297.1499938964844,293.1499938964844,0.3652435839176178,-4989.7744140625,304.1659545898437,0.862398624420166,0.4509767591953277,0.3181126415729522,293.28826904296875,297.1499938964844,293.1499938964844,0.5237011909484863,-8952.9384765625,304.173583984375,0.9540477991104126,0.5996507406234741,0.5704404711723328,293.1760559082031,297.1499938964844,293.1499938964844,0.0159488189965486,-3874.425537109375,304.15185546875,0.3851640224456787,0.050000000745058,0.2476400285959243,291.1830444335937,291.1499938964844,260.3500061035156,258.82098388671875,279.20965576171875,293.4039611816406,291.1861267089844,1.0,0.3938857018947601,0.7552404403686523,0.7552404403686523,1.0,1.0,-1.5949898958206177,0.6851218342781067,0.909868061542511,0.3138221800327301,0.0,0.0,0.87605881690979,151.1712646484375,123.0,58.86132049560547,-19315.18359375,599.9370727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89892578125,309.1029052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.251953125,18000.0,0.0,0.0,0.4458437263965606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2160526514053345,1.216065764427185,-1.3069647138763685e-05,0.0,0.0004524747200775,0.0,0.0,209.39208984375,0.0,0.0,0.0,0.6739409565925598,4.0,0.0,1.0
644460,293.16864013671875,297.1499938964844,293.1499938964844,0.0948106497526168,-2193.375244140625,304.1527709960937,0.6141310334205627,0.151580736041069,0.1403524726629257,293.6262512207031,297.1499938964844,293.1499938964844,0.0081384992226958,-574.864013671875,300.4376220703125,0.3920797109603882,0.050000000745058,0.0517608560621738,293.2254638671875,297.1499938964844,293.1499938964844,0.361853688955307,-4952.9130859375,304.166259765625,0.8727665543556213,0.4492084980010986,0.3166024684906006,293.2862548828125,297.1499938964844,293.1499938964844,0.5181869864463806,-8878.3603515625,304.17486572265625,0.9656822085380554,0.5965563654899597,0.5671496987342834,293.1754150390625,297.1499938964844,293.1499938964844,0.0156732890754938,-3834.180908203125,304.14422607421875,0.3920795023441314,0.050000000745058,0.2455309629440307,291.2181701660156,291.1499938964844,260.38360595703125,258.8489685058594,279.2098999023437,293.4090881347656,291.2203674316406,1.0,0.3847083151340484,0.7612538933753967,0.7612538933753967,1.0,1.0,-1.5859447717666626,0.6820619106292725,0.90388286113739,0.3125595450401306,0.0,0.0,0.8644862174987793,141.7233428955078,111.0,48.88920974731445,-19241.556640625,568.4361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898376464844,309.162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18177.943359375,18000.0,0.0,0.0,0.4457654356956482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.201509714126587,1.2015225887298584,-1.28773353935685e-05,0.0,0.0004523952375166,0.0,0.0,203.2588348388672,0.0,0.0,0.0,0.6670942902565002,4.0,0.0,1.0
644520,293.16864013671875,297.1499938964844,293.1499938964844,0.0948106497526168,-2193.375244140625,304.1527709960937,0.6141310334205627,0.151580736041069,0.1403524726629257,293.6262512207031,297.1499938964844,293.1499938964844,0.0081384992226958,-574.864013671875,300.4376220703125,0.3920797109603882,0.050000000745058,0.0517608560621738,293.2254638671875,297.1499938964844,293.1499938964844,0.361853688955307,-4952.9130859375,304.166259765625,0.8727665543556213,0.4492084980010986,0.3166024684906006,293.2862548828125,297.1499938964844,293.1499938964844,0.5181869864463806,-8878.3603515625,304.17486572265625,0.9656822085380554,0.5965563654899597,0.5671496987342834,293.1754150390625,297.1499938964844,293.1499938964844,0.0156732890754938,-3834.180908203125,304.14422607421875,0.3920795023441314,0.050000000745058,0.2455309629440307,291.2181701660156,291.1499938964844,260.38360595703125,258.8489685058594,279.2098999023437,293.4090881347656,291.2203674316406,1.0,0.3847083151340484,0.7612538933753967,0.7612538933753967,1.0,1.0,-1.5859447717666626,0.6820619106292725,0.90388286113739,0.3125595450401306,0.0,0.0,0.8644862174987793,141.7233428955078,111.0,48.88920974731445,-19241.556640625,568.4361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898376464844,309.162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18177.943359375,18000.0,0.0,0.0,0.4457654356956482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.201509714126587,1.2015225887298584,-1.28773353935685e-05,0.0,0.0004523952375166,0.0,0.0,203.2588348388672,0.0,0.0,0.0,0.6670942902565002,4.0,0.0,1.0
644580,293.16510009765625,297.1499938964844,293.1499938964844,0.0944612026214599,-2186.56494140625,304.1524353027344,0.6234933137893677,0.1518276184797287,0.1401809155941009,293.6338195800781,297.1499938964844,293.1499938964844,0.0078131668269634,-557.9085693359375,300.2598876953125,0.3997062742710113,0.050000000745058,0.0513651259243488,293.2244567871094,297.1499938964844,293.1499938964844,0.3588407039642334,-4920.3671875,304.1658630371094,0.8856557011604309,0.4475014507770538,0.315117210149765,293.28399658203125,297.1499938964844,293.1499938964844,0.5132042765617371,-8811.5537109375,304.17486572265625,0.9787470698356628,0.5935617685317993,0.56392902135849,293.175048828125,297.1499938964844,293.1499938964844,0.0153894750401377,-3795.421630859375,304.1361999511719,0.3997062742710113,0.050000000745058,0.2436540573835373,291.2425231933594,291.1499938964844,260.4143371582031,258.87457275390625,279.2098083496094,293.41387939453125,291.2440490722656,1.0,0.3746716976165771,0.7672282457351685,0.7672282457351685,1.0,1.0,-1.5773605108261108,0.6791387796401978,0.8982217907905579,0.3113758563995361,0.0,0.0,0.8504326343536377,131.5341339111328,99.0,36.00379943847656,-19156.76953125,535.5677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1051330566406,309.22711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18248.263671875,18000.0,0.0,0.0,0.4450269341468811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.180400013923645,1.1804126501083374,-1.2587906894623302e-05,0.0,0.0004516457847785,0.0,0.0,194.4347686767578,0.0,0.0,0.0,0.6571765542030334,4.0,0.0,1.0
644640,293.16510009765625,297.1499938964844,293.1499938964844,0.0944612026214599,-2186.56494140625,304.1524353027344,0.6234933137893677,0.1518276184797287,0.1401809155941009,293.6338195800781,297.1499938964844,293.1499938964844,0.0078131668269634,-557.9085693359375,300.2598876953125,0.3997062742710113,0.050000000745058,0.0513651259243488,293.2244567871094,297.1499938964844,293.1499938964844,0.3588407039642334,-4920.3671875,304.1658630371094,0.8856557011604309,0.4475014507770538,0.315117210149765,293.28399658203125,297.1499938964844,293.1499938964844,0.5132042765617371,-8811.5537109375,304.17486572265625,0.9787470698356628,0.5935617685317993,0.56392902135849,293.175048828125,297.1499938964844,293.1499938964844,0.0153894750401377,-3795.421630859375,304.1361999511719,0.3997062742710113,0.050000000745058,0.2436540573835373,291.2425231933594,291.1499938964844,260.4143371582031,258.87457275390625,279.2098083496094,293.41387939453125,291.2440490722656,1.0,0.3746716976165771,0.7672282457351685,0.7672282457351685,1.0,1.0,-1.5773605108261108,0.6791387796401978,0.8982217907905579,0.3113758563995361,0.0,0.0,0.8504326343536377,131.5341339111328,99.0,36.00379943847656,-19156.76953125,535.5677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1051330566406,309.22711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18248.263671875,18000.0,0.0,0.0,0.4450269341468811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.180400013923645,1.1804126501083374,-1.2587906894623302e-05,0.0,0.0004516457847785,0.0,0.0,194.4347686767578,0.0,0.0,0.0,0.6571765542030334,4.0,0.0,1.0
644700,293.16339111328125,297.1499938964844,293.1499938964844,0.0943270400166511,-2183.966064453125,304.1522216796875,0.6286259293556213,0.1519716382026672,0.1401105374097824,293.637451171875,297.1499938964844,293.1499938964844,0.0076555046252906,-549.5354614257812,300.16961669921875,0.4037274122238159,0.050000000745058,0.0511605888605117,293.2239074707031,297.1499938964844,293.1499938964844,0.3574544489383697,-4905.44921875,304.1654968261719,0.8930662870407104,0.4466631114482879,0.3143816292285919,293.2828369140625,297.1499938964844,293.1499938964844,0.5108880996704102,-8780.642578125,304.174560546875,0.9855567216873168,0.5920937061309814,0.5623414516448975,293.1749267578125,297.1499938964844,293.1499938964844,0.0152512481436133,-3776.573486328125,304.13214111328125,0.4037274122238159,0.050000000745058,0.2426838129758834,291.2513732910156,291.1499938964844,260.4286499023437,258.88653564453125,279.2097473144531,293.41632080078125,291.2525329589844,1.0,0.3693882822990417,0.7702123522758484,0.7702123522758484,1.0,1.0,-1.573076605796814,0.6776571869850159,0.8954194188117981,0.3107703328132629,0.0,0.0,0.8427685499191284,126.27136993408205,99.0,29.697004318237305,-19109.197265625,518.8150024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1700439453125,309.2601928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18276.740234375,18000.0,0.0,0.0,0.4444002509117126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.167847752571106,1.1678601503372192,-1.2415353921824137e-05,0.0,0.0004510097496677,0.0,0.0,189.2899780273437,0.0,0.0,0.0,0.6512928605079651,4.0,0.0,1.0
644760,293.1617431640625,297.1499938964844,293.1499938964844,0.0942167937755584,-2181.84423828125,304.15203857421875,0.6341857314109802,0.1521259099245071,0.1400473862886428,293.6410827636719,297.1499938964844,293.1499938964844,0.0075013884343206,-541.2500610351562,300.0782165527344,0.4080378413200378,0.050000000745058,0.0509531758725643,293.223388671875,297.1499938964844,293.1499938964844,0.3561451137065887,-4891.39306640625,304.1650695800781,0.9011493921279908,0.4458325505256653,0.3136497139930725,293.2816467285156,297.1499938964844,293.1499938964844,0.5086861848831177,-8751.33203125,304.1741027832031,0.9924246072769164,0.5906423926353455,0.5607672333717346,293.1748046875,297.1499938964844,293.1499938964844,0.01511618681252,-3758.1748046875,304.1280822753906,0.4080378413200378,0.050000000745058,0.2416999340057373,291.2580261230469,291.1499938964844,260.4423217773437,258.89794921875,279.209716796875,293.41876220703125,291.2588806152344,1.0,0.3639540374279022,0.773196280002594,0.773196280002594,1.0,1.0,-1.5688018798828125,0.6761649250984192,0.8926369547843933,0.3101573884487152,0.0,0.0,0.8348836302757263,120.9363250732422,87.0,23.486846923828125,-19058.43359375,501.9616394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2386474609375,309.2933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18300.544921875,18000.0,0.0,0.0,0.4436045587062835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1542558670043943,1.1542681455612185,-1.222907940245932e-05,0.0,0.0004502022347878,0.0,0.0,183.8145751953125,0.0,0.0,0.0,0.6449364423751831,4.0,0.0,1.0
644820,293.1584777832031,297.1499938964844,293.1499938964844,0.0940536335110664,-2178.646240234375,304.1516418457031,0.6455072164535522,0.1524890065193176,0.1400007009506225,293.6482238769531,297.1499938964844,293.1499938964844,0.0072104549035429,-525.229248046875,299.89404296875,0.4168463945388794,0.050000000745058,0.050581581890583,293.22216796875,297.1499938964844,293.1499938964844,0.3535867035388946,-4863.81689453125,304.1643371582031,0.9181610941886902,0.4442161917686462,0.312242329120636,293.2746887207031,297.1499938964844,293.1499938964844,0.4939887821674347,-8541.4697265625,304.1922607421875,0.9990000128746032,0.5886824727058411,0.5470995903015137,293.1744079589844,297.1499938964844,293.1499938964844,0.0148728657513856,-3724.4853515625,304.1204528808594,0.4168463945388794,0.050000000745058,0.2399372458457946,291.2713623046875,291.1499938964844,260.4678039550781,258.9192810058594,279.2159118652344,293.4239807128906,291.2742004394531,1.0,0.3522960841655731,0.7799434661865234,0.7799434661865234,1.0,1.0,-1.54816734790802,0.66761714220047,0.8805501461029053,0.3060242235660553,0.0,0.0,0.8180058002471924,111.13529205322266,75.0,29.129892349243164,-18859.70703125,463.8498229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3909606933594,309.3833312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18340.94140625,18000.0,0.0,0.0,0.441430002450943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1245487928390503,1.1245605945587158,-1.182712640002137e-05,0.0,0.0004479953204281,0.0,0.0,172.2208251953125,0.0,0.0,0.0,0.6310625672340393,4.0,0.0,1.0
644880,293.1584777832031,297.1499938964844,293.1499938964844,0.0940536335110664,-2178.646240234375,304.1516418457031,0.6455072164535522,0.1524890065193176,0.1400007009506225,293.6482238769531,297.1499938964844,293.1499938964844,0.0072104549035429,-525.229248046875,299.89404296875,0.4168463945388794,0.050000000745058,0.050581581890583,293.22216796875,297.1499938964844,293.1499938964844,0.3535867035388946,-4863.81689453125,304.1643371582031,0.9181610941886902,0.4442161917686462,0.312242329120636,293.2746887207031,297.1499938964844,293.1499938964844,0.4939887821674347,-8541.4697265625,304.1922607421875,0.9990000128746032,0.5886824727058411,0.5470995903015137,293.1744079589844,297.1499938964844,293.1499938964844,0.0148728657513856,-3724.4853515625,304.1204528808594,0.4168463945388794,0.050000000745058,0.2399372458457946,291.2713623046875,291.1499938964844,260.4678039550781,258.9192810058594,279.2159118652344,293.4239807128906,291.2742004394531,1.0,0.3522960841655731,0.7799434661865234,0.7799434661865234,1.0,1.0,-1.54816734790802,0.66761714220047,0.8805501461029053,0.3060242235660553,0.0,0.0,0.8180058002471924,111.13529205322266,75.0,29.129892349243164,-18859.70703125,463.8498229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3909606933594,309.3833312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18340.94140625,18000.0,0.0,0.0,0.441430002450943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1245487928390503,1.1245605945587158,-1.182712640002137e-05,0.0,0.0004479953204281,0.0,0.0,172.2208251953125,0.0,0.0,0.0,0.6310625672340393,4.0,0.0,1.0
644940,293.1554260253906,297.1499938964844,293.1499938964844,0.0936291962862014,-2169.892333984375,304.1517944335937,0.6574910283088684,0.1528958529233932,0.1400504410266876,293.65545654296875,297.1499938964844,293.1499938964844,0.0069211823865771,-508.0487060546875,299.72216796875,0.4264754354953766,0.050000000745058,0.0502538308501243,293.22119140625,297.1499938964844,293.1499938964844,0.3498241901397705,-4821.98388671875,304.16583251953125,0.9363346695899964,0.442588061094284,0.3108823299407959,293.2388916015625,297.1499938964844,293.1499938964844,0.4613902270793915,-8074.92578125,304.2322998046875,0.9990000128746032,0.5927208662033081,0.517903745174408,293.1734313964844,297.1499938964844,293.1499938964844,0.0145995579659938,-3682.56689453125,304.11480712890625,0.4264754354953766,0.050000000745058,0.2383825331926345,291.3268737792969,291.1499938964844,260.49102783203125,258.938720703125,279.2293395996094,293.43048095703125,291.3316650390625,1.0,0.3390517830848694,0.7885323762893677,0.7885323762893677,1.0,1.0,-1.50921893119812,0.6508393883705139,0.8583795428276062,0.2972624599933624,0.0,0.0,0.7909574508666992,102.1046905517578,63.0,67.48663330078125,-18496.763671875,418.7920227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6131896972656,309.5270080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18524.5546875,18000.0,0.0,0.0,0.4378266930580139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.081450343132019,1.0814616680145264,-1.1291309419902971e-05,0.0,0.0004443384241312,0.0,0.0,156.6327362060547,0.0,0.0,0.0,0.6110266447067261,4.0,0.0,1.0
645000,293.1554260253906,297.1499938964844,293.1499938964844,0.0936291962862014,-2169.892333984375,304.1517944335937,0.6574910283088684,0.1528958529233932,0.1400504410266876,293.65545654296875,297.1499938964844,293.1499938964844,0.0069211823865771,-508.0487060546875,299.72216796875,0.4264754354953766,0.050000000745058,0.0502538308501243,293.22119140625,297.1499938964844,293.1499938964844,0.3498241901397705,-4821.98388671875,304.16583251953125,0.9363346695899964,0.442588061094284,0.3108823299407959,293.2388916015625,297.1499938964844,293.1499938964844,0.4613902270793915,-8074.92578125,304.2322998046875,0.9990000128746032,0.5927208662033081,0.517903745174408,293.1734313964844,297.1499938964844,293.1499938964844,0.0145995579659938,-3682.56689453125,304.11480712890625,0.4264754354953766,0.050000000745058,0.2383825331926345,291.3268737792969,291.1499938964844,260.49102783203125,258.938720703125,279.2293395996094,293.43048095703125,291.3316650390625,1.0,0.3390517830848694,0.7885323762893677,0.7885323762893677,1.0,1.0,-1.50921893119812,0.6508393883705139,0.8583795428276062,0.2972624599933624,0.0,0.0,0.7909574508666992,102.1046905517578,63.0,67.48663330078125,-18496.763671875,418.7920227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6131896972656,309.5270080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18524.5546875,18000.0,0.0,0.0,0.4378266930580139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.081450343132019,1.0814616680145264,-1.1291309419902971e-05,0.0,0.0004443384241312,0.0,0.0,156.6327362060547,0.0,0.0,0.0,0.6110266447067261,4.0,0.0,1.0
645060,293.1524353027344,297.1499938964844,293.1499938964844,0.0932097509503364,-2161.2099609375,304.1518859863281,0.6724599599838257,0.1533630639314651,0.1401297748088836,293.662841796875,297.1499938964844,293.1499938964844,0.0066363094374537,-490.6080017089844,299.55029296875,0.4392788708209991,0.050000000745058,0.0499122813344001,293.22039794921875,297.1499938964844,293.1499938964844,0.3459489047527313,-4778.9150390625,304.1669921875,0.9574482440948486,0.4409452676773071,0.3094913959503174,293.1785583496094,297.1499938964844,293.1499938964844,0.4251472353935241,-7556.2587890625,304.2650756835937,0.9990000128746032,0.6026495695114136,0.4856131076812744,293.17156982421875,297.1499938964844,293.1499938964844,0.0143301747739315,-3640.1015625,304.1120300292969,0.4392788708209991,0.050000000745058,0.2367623746395111,291.3856506347656,291.1499938964844,260.5121765136719,258.9564819335937,279.2501220703125,293.45538330078125,291.3900756835937,1.0,0.3245621919631958,0.799479067325592,0.799479067325592,1.0,1.0,-1.466525912284851,0.6325639486312866,0.8339619636535645,0.287722498178482,0.0,0.0,0.7555503845214844,92.67879486083984,81.0,76.60684967041016,-18032.669921875,372.8349914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9231872558594,309.6838684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18753.703125,18000.0,0.0,0.0,0.4322823286056518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0159109830856323,1.0159214735031128,-1.050840819516452e-05,0.0,0.000438711605966,0.0,0.0,134.85768127441406,0.0,0.0,0.0,0.5811582803726196,4.0,0.0,1.0
645120,293.1524353027344,297.1499938964844,293.1499938964844,0.0932097509503364,-2161.2099609375,304.1518859863281,0.6724599599838257,0.1533630639314651,0.1401297748088836,293.662841796875,297.1499938964844,293.1499938964844,0.0066363094374537,-490.6080017089844,299.55029296875,0.4392788708209991,0.050000000745058,0.0499122813344001,293.22039794921875,297.1499938964844,293.1499938964844,0.3459489047527313,-4778.9150390625,304.1669921875,0.9574482440948486,0.4409452676773071,0.3094913959503174,293.1785583496094,297.1499938964844,293.1499938964844,0.4251472353935241,-7556.2587890625,304.2650756835937,0.9990000128746032,0.6026495695114136,0.4856131076812744,293.17156982421875,297.1499938964844,293.1499938964844,0.0143301747739315,-3640.1015625,304.1120300292969,0.4392788708209991,0.050000000745058,0.2367623746395111,291.3856506347656,291.1499938964844,260.5121765136719,258.9564819335937,279.2501220703125,293.45538330078125,291.3900756835937,1.0,0.3245621919631958,0.799479067325592,0.799479067325592,1.0,1.0,-1.466525912284851,0.6325639486312866,0.8339619636535645,0.287722498178482,0.0,0.0,0.7555503845214844,92.67879486083984,81.0,76.60684967041016,-18032.669921875,372.8349914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9231872558594,309.6838684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18753.703125,18000.0,0.0,0.0,0.4322823286056518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0159109830856323,1.0159214735031128,-1.050840819516452e-05,0.0,0.000438711605966,0.0,0.0,134.85768127441406,0.0,0.0,0.0,0.5811582803726196,4.0,0.0,1.0
645180,293.15020751953125,297.1499938964844,293.1499938964844,0.0933292880654335,-2163.3701171875,304.1510314941406,0.6783187389373779,0.1537578403949737,0.1404129266738891,293.6705322265625,297.1499938964844,293.1499938964844,0.0064078317955136,-477.0413818359375,299.3606262207031,0.4441487491130829,0.050000000745058,0.049802865833044,293.2200012207031,297.1499938964844,293.1499938964844,0.3436469435691833,-4754.38623046875,304.1650085449219,0.9636240005493164,0.4392438530921936,0.3082441389560699,293.1151428222656,297.1499938964844,293.1499938964844,0.4112580120563507,-7370.943359375,304.2485046386719,0.9990000128746032,0.6148295998573303,0.4747981429100036,293.16912841796875,297.1499938964844,293.1499938964844,0.0142545718699693,-3628.430419921875,304.1109924316406,0.4441487491130829,0.050000000745058,0.2362433522939682,291.4013366699219,291.1499938964844,260.5314636230469,258.9727478027344,279.2631530761719,293.5029296875,291.3979797363281,1.0,0.3206279277801513,0.8115909099578857,0.8115909099578857,1.0,1.0,-1.4516088962554932,0.6271599531173706,0.8244490027427673,0.285151869058609,0.0,0.0,0.7198436856269836,89.63678741455078,99.0,10.089774131774902,-17695.37890625,357.94256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2928161621094,309.7727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18856.876953125,18000.0,0.0,0.0,0.4247565567493438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9345703125,0.934579849243164,-9.568319001118653e-06,0.0,0.0004310738877393,0.0,0.0,110.70973205566406,0.0,0.0,0.0,0.5449711680412292,4.0,0.0,1.0
645240,293.15020751953125,297.1499938964844,293.1499938964844,0.0933292880654335,-2163.3701171875,304.1510314941406,0.6783187389373779,0.1537578403949737,0.1404129266738891,293.6705322265625,297.1499938964844,293.1499938964844,0.0064078317955136,-477.0413818359375,299.3606262207031,0.4441487491130829,0.050000000745058,0.049802865833044,293.2200012207031,297.1499938964844,293.1499938964844,0.3436469435691833,-4754.38623046875,304.1650085449219,0.9636240005493164,0.4392438530921936,0.3082441389560699,293.1151428222656,297.1499938964844,293.1499938964844,0.4112580120563507,-7370.943359375,304.2485046386719,0.9990000128746032,0.6148295998573303,0.4747981429100036,293.16912841796875,297.1499938964844,293.1499938964844,0.0142545718699693,-3628.430419921875,304.1109924316406,0.4441487491130829,0.050000000745058,0.2362433522939682,291.4013366699219,291.1499938964844,260.5314636230469,258.9727478027344,279.2631530761719,293.5029296875,291.3979797363281,1.0,0.3206279277801513,0.8115909099578857,0.8115909099578857,1.0,1.0,-1.4516088962554932,0.6271599531173706,0.8244490027427673,0.285151869058609,0.0,0.0,0.7198436856269836,89.63678741455078,99.0,10.089774131774902,-17695.37890625,357.94256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2928161621094,309.7727966308594,278.1499938964844,0.0,18000.0,313.1499938964844,18856.876953125,18000.0,0.0,0.0,0.4247565567493438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9345703125,0.934579849243164,-9.568319001118653e-06,0.0,0.0004310738877393,0.0,0.0,110.70973205566406,0.0,0.0,0.0,0.5449711680412292,4.0,0.0,1.0
