time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645300,293.1494445800781,297.1499938964844,293.1499938964844,0.0937040373682975,-2170.899658203125,304.150146484375,0.6776121854782104,0.1539013832807541,0.1405760049819946,293.6743469238281,297.1499938964844,293.1499938964844,0.0063186134211719,-472.3108215332031,299.2509155273437,0.4432477056980133,0.050000000745058,0.049822449684143,293.2198486328125,297.1499938964844,293.1499938964844,0.3436603546142578,-4755.72802734375,304.1622314453125,0.9616482853889464,0.4383895099163055,0.307665079832077,293.0950927734375,297.1499938964844,293.1499938964844,0.4129891693592071,-7406.4716796875,304.2273864746094,0.9990000128746032,0.6192148923873901,0.4767487347126007,293.1678161621094,297.1499938964844,293.1499938964844,0.0143079543486237,-3638.460693359375,304.1107482910156,0.4432477056980133,0.050000000745058,0.2363362461328506,291.3724060058594,291.1499938964844,260.5404968261719,258.9803466796875,279.2677307128906,293.5201416015625,291.3660583496094,1.0,0.3216471076011657,0.8139178156852722,0.8139178156852722,1.0,1.0,-1.4535808563232422,0.6283684968948364,0.8252123594284058,0.2859416604042053,0.0,0.0,0.7078163027763367,90.16688537597656,99.0,-40.07716369628906,-17599.689453125,360.2139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.468505859375,309.79656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18753.126953125,18000.0,0.0,0.0,0.4205349385738373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8993635773658752,0.8993727564811707,-9.152774509857409e-06,0.0,0.0004267895128577,0.0,0.0,101.0419692993164,0.0,0.0,0.0,0.5294975638389587,4.0,0.0,1.0
645360,293.1488952636719,297.1499938964844,293.1499938964844,0.0941874906420707,-2180.633544921875,304.14923095703125,0.675007700920105,0.1540179699659347,0.1407482475042343,293.6781311035156,297.1499938964844,293.1499938964844,0.0062394910492002,-468.3541259765625,299.1351013183594,0.4406249523162842,0.050000000745058,0.049881175160408,293.2196960449219,297.1499938964844,293.1499938964844,0.3440968692302704,-4761.88232421875,304.1592102050781,0.956976056098938,0.4375346601009369,0.3071154654026031,293.0848999023437,297.1499938964844,293.1499938964844,0.4191560745239258,-7506.63818359375,304.2020568847656,0.9990000128746032,0.6219269037246704,0.482555091381073,293.1667785644531,297.1499938964844,293.1499938964844,0.0143974404782056,-3654.625244140625,304.11004638671875,0.4406249523162842,0.050000000745058,0.2366148233413696,291.33062744140625,291.1499938964844,260.5491027832031,258.9876708984375,279.2724304199219,293.5283508300781,291.3228454589844,1.0,0.3243307769298553,0.8136744499206543,0.8136744499206543,1.0,1.0,-1.4604984521865845,0.6315302848815918,0.8289681673049927,0.2876965403556824,0.0,0.0,0.6999062895774841,91.7766571044922,117.0,-80.33267974853516,-17564.408203125,367.60260009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6213073730469,309.8149108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18591.0546875,18000.0,0.0,0.0,0.4162121117115021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8725946545600891,0.8726034760475159,-8.82808308233507e-06,0.0,0.0004224024014547,0.0,0.0,93.96272277832033,0.0,0.0,0.0,0.5177001357078552,4.0,0.0,1.0
645420,293.14813232421875,297.1499938964844,293.1499938964844,0.0953858867287635,-2204.73095703125,304.1474914550781,0.6655831336975098,0.1542025506496429,0.1411358565092086,293.6859436035156,297.1499938964844,293.1499938964844,0.0061010834760963,-461.9233093261719,298.8895263671875,0.4318087995052337,0.050000000745058,0.0501008071005344,293.21954345703125,297.1499938964844,293.1499938964844,0.3458074927330017,-4783.4970703125,304.1533203125,0.9407579898834229,0.4357959926128387,0.3060783147811889,293.0946350097656,297.1499938964844,293.1499938964844,0.4426675736904144,-7866.3828125,304.1454162597656,0.9990000128746032,0.6216811537742615,0.5036802291870117,293.16632080078125,297.1499938964844,293.1499938964844,0.0146532142534852,-3699.849853515625,304.104736328125,0.4318087995052337,0.050000000745058,0.2376566529273986,291.2237243652344,291.1499938964844,260.5653076171875,259.0014038085937,279.2594909667969,293.5200500488281,291.2142333984375,1.0,0.3338352143764496,0.8131877779960632,0.8131877779960632,1.0,1.0,-1.4865856170654297,0.6435059309005737,0.8430797457695007,0.2944006323814392,0.0,0.0,0.6969541907310486,97.80864715576172,135.0,-135.15237426757812,-17678.748046875,395.9228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.80914306640625,309.8217468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18209.623046875,18000.0,0.0,0.0,0.4080115258693695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8468568325042725,0.8468652963638306,-8.473084562865552e-06,0.0,0.0004140798118896,0.0,0.0,87.10466003417969,0.0,0.0,0.0,0.5061542987823486,4.0,0.0,1.0
645480,293.14813232421875,297.1499938964844,293.1499938964844,0.0953858867287635,-2204.73095703125,304.1474914550781,0.6655831336975098,0.1542025506496429,0.1411358565092086,293.6859436035156,297.1499938964844,293.1499938964844,0.0061010834760963,-461.9233093261719,298.8895263671875,0.4318087995052337,0.050000000745058,0.0501008071005344,293.21954345703125,297.1499938964844,293.1499938964844,0.3458074927330017,-4783.4970703125,304.1533203125,0.9407579898834229,0.4357959926128387,0.3060783147811889,293.0946350097656,297.1499938964844,293.1499938964844,0.4426675736904144,-7866.3828125,304.1454162597656,0.9990000128746032,0.6216811537742615,0.5036802291870117,293.16632080078125,297.1499938964844,293.1499938964844,0.0146532142534852,-3699.849853515625,304.104736328125,0.4318087995052337,0.050000000745058,0.2376566529273986,291.2237243652344,291.1499938964844,260.5653076171875,259.0014038085937,279.2594909667969,293.5200500488281,291.2142333984375,1.0,0.3338352143764496,0.8131877779960632,0.8131877779960632,1.0,1.0,-1.4865856170654297,0.6435059309005737,0.8430797457695007,0.2944006323814392,0.0,0.0,0.6969541907310486,97.80864715576172,135.0,-135.15237426757812,-17678.748046875,395.9228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.80914306640625,309.8217468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18209.623046875,18000.0,0.0,0.0,0.4080115258693695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8468568325042725,0.8468652963638306,-8.473084562865552e-06,0.0,0.0004140798118896,0.0,0.0,87.10466003417969,0.0,0.0,0.0,0.5061542987823486,4.0,0.0,1.0
645540,293.1477966308594,297.1499938964844,293.1499938964844,0.0967081934213638,-2231.177978515625,304.1461486816406,0.6529425978660583,0.1543209254741668,0.1415795236825943,293.6945495605469,297.1499938964844,293.1499938964844,0.0059761344455182,-456.3019714355469,298.632080078125,0.4208243787288666,0.050000000745058,0.0504373647272586,293.2198486328125,297.1499938964844,293.1499938964844,0.3478902578353882,-4808.76611328125,304.1488037109375,0.9182357788085938,0.433975338935852,0.3050788342952728,293.1416015625,297.1499938964844,293.1499938964844,0.4777888655662536,-8384.5478515625,304.0885009765625,0.9990000128746032,0.6136358380317688,0.5344349145889282,293.1687927246094,297.1499938964844,293.1499938964844,0.0149639202281832,-3753.77978515625,304.09130859375,0.4208243787288666,0.050000000745058,0.2392531335353851,291.1081237792969,291.1499938964844,260.5802917480469,259.01416015625,279.2262268066406,293.490966796875,291.0992126464844,1.0,0.3475902676582336,0.8127011060714722,0.8127011060714722,1.0,1.0,-1.5251543521881104,0.6612839698791504,0.8638704419136047,0.3043802678585052,0.0,0.0,0.7102843523025513,107.04524993896484,138.0,-152.7042694091797,-18008.60546875,440.2356567382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7779846191406,309.7652893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17826.037109375,18000.0,0.0,0.0,0.4016691744327545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8588204383850098,0.8588289618492126,-8.510252882842906e-06,0.0,0.0004076431505382,0.0,0.0,89.26119232177734,0.0,0.0,0.0,0.5108727812767029,4.0,0.0,1.0
645600,293.1477966308594,297.1499938964844,293.1499938964844,0.0967081934213638,-2231.177978515625,304.1461486816406,0.6529425978660583,0.1543209254741668,0.1415795236825943,293.6945495605469,297.1499938964844,293.1499938964844,0.0059761344455182,-456.3019714355469,298.632080078125,0.4208243787288666,0.050000000745058,0.0504373647272586,293.2198486328125,297.1499938964844,293.1499938964844,0.3478902578353882,-4808.76611328125,304.1488037109375,0.9182357788085938,0.433975338935852,0.3050788342952728,293.1416015625,297.1499938964844,293.1499938964844,0.4777888655662536,-8384.5478515625,304.0885009765625,0.9990000128746032,0.6136358380317688,0.5344349145889282,293.1687927246094,297.1499938964844,293.1499938964844,0.0149639202281832,-3753.77978515625,304.09130859375,0.4208243787288666,0.050000000745058,0.2392531335353851,291.1081237792969,291.1499938964844,260.5802917480469,259.01416015625,279.2262268066406,293.490966796875,291.0992126464844,1.0,0.3475902676582336,0.8127011060714722,0.8127011060714722,1.0,1.0,-1.5251543521881104,0.6612839698791504,0.8638704419136047,0.3043802678585052,0.0,0.0,0.7102843523025513,107.04524993896484,138.0,-152.7042694091797,-18008.60546875,440.2356567382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7779846191406,309.7652893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17826.037109375,18000.0,0.0,0.0,0.4016691744327545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8588204383850098,0.8588289618492126,-8.510252882842906e-06,0.0,0.0004076431505382,0.0,0.0,89.26119232177734,0.0,0.0,0.0,0.5108727812767029,4.0,0.0,1.0
645660,293.1478881835937,297.1499938964844,293.1499938964844,0.0977399125695228,-2251.689208984375,304.145751953125,0.6433883309364319,0.1543575972318649,0.1419146209955215,293.7041015625,297.1499938964844,293.1499938964844,0.005834269337356,-448.9218444824219,298.3760986328125,0.4130008220672607,0.050000000745058,0.0507348552346229,293.22039794921875,297.1499938964844,293.1499938964844,0.3491586744785309,-4823.93798828125,304.1471862792969,0.9013643860816956,0.4320931434631347,0.3039993941783905,293.2116394042969,297.1499938964844,293.1499938964844,0.5090212821960449,-8828.9140625,304.0577087402344,0.9990000128746032,0.5996729731559753,0.5602176785469055,293.1737365722656,297.1499938964844,293.1499938964844,0.015198515728116,-3795.507080078125,304.0703430175781,0.4130008220672607,0.050000000745058,0.2406643182039261,291.0172119140625,291.1499938964844,260.5942687988281,259.026123046875,279.2024841308594,293.468994140625,291.0121765136719,1.0,0.3586390018463135,0.8115797638893127,0.8115797638893127,1.0,1.0,-1.5572727918624878,0.6760157346725464,0.8812569975852966,0.312762051820755,0.0,0.0,0.7346644401550293,115.19445037841795,141.0,-121.35107421875,-18361.666015625,479.8628540039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5128479003906,309.6400451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17528.7734375,18000.0,0.0,0.0,0.3982704579830169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9012492299079896,0.901258111000061,-8.896505278244149e-06,0.0,0.0004041938809677,0.0,0.0,99.27142333984376,0.0,0.0,0.0,0.5290799140930176,4.0,0.0,1.0
645720,293.1478881835937,297.1499938964844,293.1499938964844,0.0977399125695228,-2251.689208984375,304.145751953125,0.6433883309364319,0.1543575972318649,0.1419146209955215,293.7041015625,297.1499938964844,293.1499938964844,0.005834269337356,-448.9218444824219,298.3760986328125,0.4130008220672607,0.050000000745058,0.0507348552346229,293.22039794921875,297.1499938964844,293.1499938964844,0.3491586744785309,-4823.93798828125,304.1471862792969,0.9013643860816956,0.4320931434631347,0.3039993941783905,293.2116394042969,297.1499938964844,293.1499938964844,0.5090212821960449,-8828.9140625,304.0577087402344,0.9990000128746032,0.5996729731559753,0.5602176785469055,293.1737365722656,297.1499938964844,293.1499938964844,0.015198515728116,-3795.507080078125,304.0703430175781,0.4130008220672607,0.050000000745058,0.2406643182039261,291.0172119140625,291.1499938964844,260.5942687988281,259.026123046875,279.2024841308594,293.468994140625,291.0121765136719,1.0,0.3586390018463135,0.8115797638893127,0.8115797638893127,1.0,1.0,-1.5572727918624878,0.6760157346725464,0.8812569975852966,0.312762051820755,0.0,0.0,0.7346644401550293,115.19445037841795,141.0,-121.35107421875,-18361.666015625,479.8628540039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5128479003906,309.6400451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17528.7734375,18000.0,0.0,0.0,0.3982704579830169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9012492299079896,0.901258111000061,-8.896505278244149e-06,0.0,0.0004041938809677,0.0,0.0,99.27142333984376,0.0,0.0,0.0,0.5290799140930176,4.0,0.0,1.0
645780,293.1484069824219,297.1499938964844,293.1499938964844,0.0982269048690795,-2260.990966796875,304.1463928222656,0.6334771513938904,0.1543070077896118,0.1422262787818908,293.7143249511719,297.1499938964844,293.1499938964844,0.0056783505715429,-439.361083984375,298.1404724121094,0.4051647782325744,0.050000000745058,0.0510899275541305,293.2209777832031,297.1499938964844,293.1499938964844,0.3485670685768127,-4817.06005859375,304.1492614746094,0.8846942186355591,0.4301940500736236,0.3029477000236511,293.2691955566406,297.1499938964844,293.1499938964844,0.5114167928695679,-8843.0546875,304.0867614746094,0.9864429831504822,0.5863492488861084,0.5587857961654663,293.1795959472656,297.1499938964844,293.1499938964844,0.0153555423021316,-3821.8583984375,304.0453796386719,0.4051647782325744,0.050000000745058,0.242348626255989,290.9890441894531,291.1499938964844,260.6074523925781,259.03741455078125,279.2151184082031,293.4743347167969,290.99151611328125,1.0,0.3669188320636749,0.8104584217071533,0.8104584217071533,1.0,1.0,-1.5571147203445437,0.6757258772850037,0.8813888430595398,0.312881201505661,0.0,0.0,0.7592206597328186,124.1931381225586,144.0,-35.56305313110352,-18459.19140625,503.6197814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.105712890625,309.4835510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17434.4375,18000.0,0.0,0.0,0.3976909220218658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9553649425506592,0.9553744196891784,-9.485286682320291e-06,0.0,0.000403605721658,0.0,0.0,113.8180160522461,0.0,0.0,0.0,0.5529773235321045,4.0,0.0,1.0
645840,293.1484069824219,297.1499938964844,293.1499938964844,0.0982269048690795,-2260.990966796875,304.1463928222656,0.6334771513938904,0.1543070077896118,0.1422262787818908,293.7143249511719,297.1499938964844,293.1499938964844,0.0056783505715429,-439.361083984375,298.1404724121094,0.4051647782325744,0.050000000745058,0.0510899275541305,293.2209777832031,297.1499938964844,293.1499938964844,0.3485670685768127,-4817.06005859375,304.1492614746094,0.8846942186355591,0.4301940500736236,0.3029477000236511,293.2691955566406,297.1499938964844,293.1499938964844,0.5114167928695679,-8843.0546875,304.0867614746094,0.9864429831504822,0.5863492488861084,0.5587857961654663,293.1795959472656,297.1499938964844,293.1499938964844,0.0153555423021316,-3821.8583984375,304.0453796386719,0.4051647782325744,0.050000000745058,0.242348626255989,290.9890441894531,291.1499938964844,260.6074523925781,259.03741455078125,279.2151184082031,293.4743347167969,290.99151611328125,1.0,0.3669188320636749,0.8104584217071533,0.8104584217071533,1.0,1.0,-1.5571147203445437,0.6757258772850037,0.8813888430595398,0.312881201505661,0.0,0.0,0.7592206597328186,124.1931381225586,144.0,-35.56305313110352,-18459.19140625,503.6197814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.105712890625,309.4835510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17434.4375,18000.0,0.0,0.0,0.3976909220218658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9553649425506592,0.9553744196891784,-9.485286682320291e-06,0.0,0.000403605721658,0.0,0.0,113.8180160522461,0.0,0.0,0.0,0.5529773235321045,4.0,0.0,1.0
645900,293.1488647460937,297.1499938964844,293.1499938964844,0.0981877744197845,-2259.927978515625,304.1471252441406,0.6293606162071228,0.154236763715744,0.1423295587301254,293.7198486328125,297.1499938964844,293.1499938964844,0.0055872178636491,-433.1507263183594,298.0341796875,0.4019272625446319,0.050000000745058,0.0512513592839241,293.2214660644531,297.1499938964844,293.1499938964844,0.3473570942878723,-4803.00244140625,304.151611328125,0.877674400806427,0.4291966259479522,0.3023883700370788,293.2815246582031,297.1499938964844,293.1499938964844,0.5073681473731995,-8776.7255859375,304.10552978515625,0.978095769882202,0.5824101567268372,0.5544942617416382,293.18267822265625,297.1499938964844,293.1499938964844,0.0153772868216037,-3825.16357421875,304.0320739746094,0.4019272625446319,0.050000000745058,0.2431143820285797,291.0055236816406,291.1499938964844,260.6138000488281,259.0428771972656,279.2267150878906,293.48175048828125,291.0077819824219,1.0,0.3700903058052063,0.809897780418396,0.809897780418396,1.0,1.0,-1.5525468587875366,0.6735275387763977,0.8790193200111389,0.3116640448570251,0.0,0.0,0.767193615436554,128.19407653808594,144.0,0.5525107383728027,-18435.26171875,511.4557800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90106201171875,309.3893127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17513.48828125,18000.0,0.0,0.0,0.3980324864387512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.977298617362976,0.9773083925247192,-9.760579814610535e-06,0.0,0.0004039523773826,0.0,0.0,120.37483978271484,0.0,0.0,0.0,0.5628827810287476,4.0,0.0,1.0
645960,293.1492919921875,297.1499938964844,293.1499938964844,0.0981578379869461,-2259.128662109375,304.147705078125,0.6259590983390808,0.1541672050952911,0.1423976123332977,293.7255249023437,297.1499938964844,293.1499938964844,0.0054930825717747,-426.7444152832031,297.9244689941406,0.3992291986942291,0.050000000745058,0.0513901077210903,293.2219543457031,297.1499938964844,293.1499938964844,0.3462291061878204,-4790.0634765625,304.1533508300781,0.8718324303627014,0.428198903799057,0.3017976880073547,293.28826904296875,297.1499938964844,293.1499938964844,0.5044339299201965,-8728.93359375,304.118896484375,0.9709616899490356,0.579413115978241,0.5514015555381775,293.1856689453125,297.1499938964844,293.1499938964844,0.015393435023725,-3828.12255859375,304.0184631347656,0.3992291986942291,0.050000000745058,0.2437725514173507,291.0173645019531,291.1499938964844,260.6200561523437,259.0482788085937,279.2373962402344,293.4891967773437,291.0188903808594,1.0,0.3728553354740143,0.8093985319137573,0.8093985319137573,1.0,1.0,-1.5491622686386108,0.6718844771385193,0.8772778511047363,0.3107670843601227,0.0,0.0,0.7748215198516846,131.6438446044922,147.0,14.14988136291504,-18402.1015625,518.5131225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7072448730469,309.2875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17578.869140625,18000.0,0.0,0.0,0.3986659944057464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9957676529884338,0.9957776069641112,-9.996650987886824e-06,0.0,0.0004045953101012,0.0,0.0,126.09869384765624,0.0,0.0,0.0,0.5713671445846558,4.0,0.0,1.0
646020,293.1498107910156,297.1499938964844,293.1499938964844,0.0981376096606254,-2258.405029296875,304.14849853515625,0.6205441355705261,0.1540803462266922,0.1425228118896484,293.737060546875,297.1499938964844,293.1499938964844,0.00530047994107,-413.5179138183594,297.6988830566406,0.3947833180427551,0.050000000745058,0.0516217723488807,293.2226257324219,297.1499938964844,293.1499938964844,0.3440994918346405,-4765.94921875,304.15576171875,0.8624638319015503,0.4262413084506988,0.3006015419960022,293.2940979003906,297.1499938964844,293.1499938964844,0.4999705553054809,-8657.9033203125,304.1364440917969,0.9590446949005128,0.5747196674346924,0.546875536441803,293.1910095214844,297.1499938964844,293.1499938964844,0.015410584397614,-3832.47509765625,303.9913024902344,0.3947833180427551,0.050000000745058,0.2448714524507522,291.0340576171875,291.1499938964844,260.6322631835937,259.0588073730469,279.25738525390625,293.5036315917969,291.0352783203125,1.0,0.3774821162223816,0.8084000945091248,0.8084000945091248,1.0,1.0,-1.544039607048035,0.6693611145019531,0.8746785521507263,0.3094129264354706,0.0,0.0,0.7891286015510559,137.41490173339844,150.0,20.95111656188965,-18339.447265625,530.574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3625183105469,309.09893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17646.201171875,18000.0,0.0,0.0,0.4005945026874542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0285948514938354,1.0286052227020264,-1.0415419637865853e-05,0.0,0.0004065525135956,0.0,0.0,136.6433868408203,0.0,0.0,0.0,0.5864425301551819,4.0,0.0,1.0
646080,293.1498107910156,297.1499938964844,293.1499938964844,0.0981376096606254,-2258.405029296875,304.14849853515625,0.6205441355705261,0.1540803462266922,0.1425228118896484,293.737060546875,297.1499938964844,293.1499938964844,0.00530047994107,-413.5179138183594,297.6988830566406,0.3947833180427551,0.050000000745058,0.0516217723488807,293.2226257324219,297.1499938964844,293.1499938964844,0.3440994918346405,-4765.94921875,304.15576171875,0.8624638319015503,0.4262413084506988,0.3006015419960022,293.2940979003906,297.1499938964844,293.1499938964844,0.4999705553054809,-8657.9033203125,304.1364440917969,0.9590446949005128,0.5747196674346924,0.546875536441803,293.1910095214844,297.1499938964844,293.1499938964844,0.015410584397614,-3832.47509765625,303.9913024902344,0.3947833180427551,0.050000000745058,0.2448714524507522,291.0340576171875,291.1499938964844,260.6322631835937,259.0588073730469,279.25738525390625,293.5036315917969,291.0352783203125,1.0,0.3774821162223816,0.8084000945091248,0.8084000945091248,1.0,1.0,-1.544039607048035,0.6693611145019531,0.8746785521507263,0.3094129264354706,0.0,0.0,0.7891286015510559,137.41490173339844,150.0,20.95111656188965,-18339.447265625,530.574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3625183105469,309.09893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17646.201171875,18000.0,0.0,0.0,0.4005945026874542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0285948514938354,1.0286052227020264,-1.0415419637865853e-05,0.0,0.0004065525135956,0.0,0.0,136.6433868408203,0.0,0.0,0.0,0.5864425301551819,4.0,0.0,1.0
646140,293.1498718261719,297.1499938964844,293.1499938964844,0.0981462746858596,-2258.270751953125,304.1489562988281,0.6162752509117126,0.1540684103965759,0.1426780819892883,293.7484130859375,297.1499938964844,293.1499938964844,0.0051034297794103,-399.71295166015625,297.4697265625,0.3910498321056366,0.050000000745058,0.0518136955797672,293.22296142578125,297.1499938964844,293.1499938964844,0.3419644832611084,-4742.00439453125,304.1573791503906,0.8550371527671814,0.4243284165859222,0.2994086444377899,293.2956848144531,297.1499938964844,293.1499938964844,0.4959688782691955,-8597.0390625,304.14752197265625,0.9490363001823424,0.5707383155822754,0.5432186722755432,293.195556640625,297.1499938964844,293.1499938964844,0.0154081340879201,-3834.194091796875,303.9645690917969,0.3910498321056366,0.050000000745058,0.2457818686962127,291.0495910644531,291.1499938964844,260.6443176269531,259.0692749023437,279.27655029296875,293.5176086425781,291.0508728027344,1.0,0.3812593221664428,0.8074016571044922,0.8074016571044922,1.0,1.0,-1.539726972579956,0.6672126054763794,0.8725143074989319,0.3082735538482666,0.0,0.0,0.8014806509017944,142.1957244873047,153.0,22.247621536254883,-18284.591796875,540.4583129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0829467773437,308.94537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17698.349609375,18000.0,0.0,0.0,0.4031218886375427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0566421747207642,1.0566530227661133,-1.078236527973786e-05,0.0,0.0004091174632776,0.0,0.0,146.12893676757812,0.0,0.0,0.0,0.5993674397468567,4.0,0.0,1.0
646200,293.1498718261719,297.1499938964844,293.1499938964844,0.0981462746858596,-2258.270751953125,304.1489562988281,0.6162752509117126,0.1540684103965759,0.1426780819892883,293.7484130859375,297.1499938964844,293.1499938964844,0.0051034297794103,-399.71295166015625,297.4697265625,0.3910498321056366,0.050000000745058,0.0518136955797672,293.22296142578125,297.1499938964844,293.1499938964844,0.3419644832611084,-4742.00439453125,304.1573791503906,0.8550371527671814,0.4243284165859222,0.2994086444377899,293.2956848144531,297.1499938964844,293.1499938964844,0.4959688782691955,-8597.0390625,304.14752197265625,0.9490363001823424,0.5707383155822754,0.5432186722755432,293.195556640625,297.1499938964844,293.1499938964844,0.0154081340879201,-3834.194091796875,303.9645690917969,0.3910498321056366,0.050000000745058,0.2457818686962127,291.0495910644531,291.1499938964844,260.6443176269531,259.0692749023437,279.27655029296875,293.5176086425781,291.0508728027344,1.0,0.3812593221664428,0.8074016571044922,0.8074016571044922,1.0,1.0,-1.539726972579956,0.6672126054763794,0.8725143074989319,0.3082735538482666,0.0,0.0,0.8014806509017944,142.1957244873047,153.0,22.247621536254883,-18284.591796875,540.4583129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0829467773437,308.94537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17698.349609375,18000.0,0.0,0.0,0.4031218886375427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0566421747207642,1.0566530227661133,-1.078236527973786e-05,0.0,0.0004091174632776,0.0,0.0,146.12893676757812,0.0,0.0,0.0,0.5993674397468567,4.0,0.0,1.0
646260,293.1497802734375,297.1499938964844,293.1499938964844,0.098157525062561,-2258.302978515625,304.149169921875,0.6140544414520264,0.1540900915861129,0.1427873522043228,293.7550964355469,297.1499938964844,293.1499938964844,0.004983895458281,-391.19482421875,297.3313293457031,0.3890001773834228,0.050000000745058,0.0519163571298122,293.2230834960937,297.1499938964844,293.1499938964844,0.3406546115875244,-4727.369140625,304.1581420898437,0.8511791825294495,0.4231972098350525,0.2986960709095001,293.2958374023437,297.1499938964844,293.1499938964844,0.493554949760437,-8561.4111328125,304.15234375,0.9436131119728088,0.568493664264679,0.5411836504936218,293.1979675292969,297.1499938964844,293.1499938964844,0.0153988935053348,-3834.092041015625,303.9486999511719,0.3890001773834228,0.050000000745058,0.2462688535451889,291.0596008300781,291.1499938964844,260.65155029296875,259.0755310058594,279.2875671386719,293.5258483886719,291.0610046386719,1.0,0.3832449615001678,0.8069355487823486,0.8069355487823486,1.0,1.0,-1.5372674465179443,0.665998101234436,0.8712693452835083,0.3076379299163818,0.0,0.0,0.8077805042266846,144.75039672851562,153.0,23.350542068481445,-18256.2109375,545.6180419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94830322265625,308.8731384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17730.794921875,18000.0,0.0,0.0,0.404795378446579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.071097731590271,1.0711086988449097,-1.0976477824442554e-05,0.0,0.0004108158464077,0.0,0.0,151.20948791503906,0.0,0.0,0.0,0.6060549020767212,4.0,0.0,1.0
646320,293.149658203125,297.1499938964844,293.1499938964844,0.0981649383902549,-2258.318359375,304.1492919921875,0.612673819065094,0.1541140228509903,0.1428659409284591,293.75946044921875,297.1499938964844,293.1499938964844,0.0049037085846066,-385.4195251464844,297.2388610839844,0.3877016305923462,0.050000000745058,0.0519809685647487,293.2231140136719,297.1499938964844,293.1499938964844,0.3397640883922577,-4717.43115234375,304.1585693359375,0.8487904667854309,0.4224487841129303,0.2982223927974701,293.2957458496094,297.1499938964844,293.1499938964844,0.4919160902500152,-8537.5615234375,304.155029296875,0.9401808381080629,0.5670335292816162,0.5398634076118469,293.199462890625,297.1499938964844,293.1499938964844,0.0153897991403937,-3833.576904296875,303.9381408691406,0.3877016305923462,0.050000000745058,0.2465753406286239,291.0668029785156,291.1499938964844,260.65643310546875,259.07977294921875,279.2948913574219,293.5312805175781,291.0682983398437,1.0,0.3844817876815796,0.8066247701644897,0.8066247701644897,1.0,1.0,-1.535653591156006,0.6652011275291443,0.8704524636268616,0.3072210252285003,0.0,0.0,0.8114502429962158,146.35704040527344,141.0,24.44075393676757,-18239.095703125,548.8118286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.872314453125,308.83349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17753.720703125,18000.0,0.0,0.0,0.4059386253356933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0796760320663452,1.0796871185302734,-1.1093699868069962e-05,0.0,0.0004119760997127,0.0,0.0,154.29139709472656,0.0,0.0,0.0,0.6100321412086487,4.0,0.0,1.0
646380,293.1490478515625,297.1499938964844,293.1499938964844,0.0980224087834358,-2255.274169921875,304.1497497558594,0.6138486266136169,0.154248759150505,0.1429149657487869,293.7701416015625,297.1499938964844,293.1499938964844,0.0046826540492475,-369.2077026367188,297.0086975097656,0.3886580169200897,0.050000000745058,0.0519333519041538,293.22296142578125,297.1499938964844,293.1499938964844,0.3372308015823364,-4689.06982421875,304.1599426269531,0.8490220904350281,0.4206310212612152,0.2969110310077667,293.294921875,297.1499938964844,293.1499938964844,0.4874191582202911,-8472.9853515625,304.16082763671875,0.939803659915924,0.5635080337524414,0.5364702343940735,293.2026672363281,297.1499938964844,293.1499938964844,0.0152503931894898,-3815.786376953125,303.9125671386719,0.3886580169200897,0.050000000745058,0.2463494688272476,291.08917236328125,291.1499938964844,260.6687927246094,259.0904846191406,279.3144226074219,293.5447692871094,291.0912780761719,1.0,0.3822912871837616,0.8058478832244873,0.8058478832244873,1.0,1.0,-1.5297377109527588,0.6623340249061584,0.8674036264419556,0.3057011663913727,0.0,0.0,0.8181682229042053,145.04281616210938,129.0,31.561235427856445,-18187.603515625,541.698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7315673828125,308.7677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17821.169921875,18000.0,0.0,0.0,0.4087619185447693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0968968868255615,1.0969082117080688,-1.1336564966768492e-05,0.0,0.0004148413718212,0.0,0.0,160.66070556640625,0.0,0.0,0.0,0.6180294752120972,4.0,0.0,1.0
646440,293.1490478515625,297.1499938964844,293.1499938964844,0.0980224087834358,-2255.274169921875,304.1497497558594,0.6138486266136169,0.154248759150505,0.1429149657487869,293.7701416015625,297.1499938964844,293.1499938964844,0.0046826540492475,-369.2077026367188,297.0086975097656,0.3886580169200897,0.050000000745058,0.0519333519041538,293.22296142578125,297.1499938964844,293.1499938964844,0.3372308015823364,-4689.06982421875,304.1599426269531,0.8490220904350281,0.4206310212612152,0.2969110310077667,293.294921875,297.1499938964844,293.1499938964844,0.4874191582202911,-8472.9853515625,304.16082763671875,0.939803659915924,0.5635080337524414,0.5364702343940735,293.2026672363281,297.1499938964844,293.1499938964844,0.0152503931894898,-3815.786376953125,303.9125671386719,0.3886580169200897,0.050000000745058,0.2463494688272476,291.08917236328125,291.1499938964844,260.6687927246094,259.0904846191406,279.3144226074219,293.5447692871094,291.0912780761719,1.0,0.3822912871837616,0.8058478832244873,0.8058478832244873,1.0,1.0,-1.5297377109527588,0.6623340249061584,0.8674036264419556,0.3057011663913727,0.0,0.0,0.8181682229042053,145.04281616210938,129.0,31.561235427856445,-18187.603515625,541.698974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7315673828125,308.7677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17821.169921875,18000.0,0.0,0.0,0.4087619185447693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0968968868255615,1.0969082117080688,-1.1336564966768492e-05,0.0,0.0004148413718212,0.0,0.0,160.66070556640625,0.0,0.0,0.0,0.6180294752120972,4.0,0.0,1.0
646500,293.14849853515625,297.1499938964844,293.1499938964844,0.0979139655828476,-2253.022216796875,304.1499938964844,0.6158239245414734,0.1543656140565872,0.1429245620965957,293.7753295898437,297.1499938964844,293.1499938964844,0.004567164927721,-360.5882568359375,296.89459228515625,0.3903624713420868,0.050000000745058,0.0518484972417354,293.2226867675781,297.1499938964844,293.1499938964844,0.3358481526374817,-4673.568359375,304.16064453125,0.8509987592697144,0.4197584688663482,0.2962343990802765,293.2942199707031,297.1499938964844,293.1499938964844,0.4850007891654968,-8438.6142578125,304.1632385253906,0.94207763671875,0.5618097186088562,0.5347744226455688,293.2039794921875,297.1499938964844,293.1499938964844,0.0151460636407136,-3801.7314453125,303.9002990722656,0.3903624713420868,0.050000000745058,0.2459469437599182,291.10321044921875,291.1499938964844,260.6751403808594,259.09600830078125,279.3244934082031,293.5514221191406,291.1055908203125,1.0,0.3799000084400177,0.8054593801498413,0.8054593801498413,1.0,1.0,-1.5263161659240725,0.6606879830360413,0.865628182888031,0.3048154711723327,0.0,0.0,0.819882333278656,142.83111572265625,129.0,35.86246490478516,-18159.544921875,533.8348999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68780517578125,308.7510070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17863.7109375,18000.0,0.0,0.0,0.4100832343101501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1026767492294312,1.102688193321228,-1.142338805948384e-05,0.0,0.0004161823599133,0.0,0.0,162.88438415527344,0.0,0.0,0.0,0.6207230687141418,4.0,0.0,1.0
646560,293.1478576660156,297.1499938964844,293.1499938964844,0.0977950394153595,-2250.560302734375,304.15020751953125,0.6184599995613098,0.1545115858316421,0.1429350078105926,293.7803955078125,297.1499938964844,293.1499938964844,0.0044496157206594,-351.7294921875,296.7808532714844,0.3925879895687103,0.050000000745058,0.0517354197800159,293.2223205566406,297.1499938964844,293.1499938964844,0.3344193696975708,-4657.5478515625,304.16131591796875,0.8539384603500366,0.4189085960388183,0.2955531179904938,293.2933654785156,297.1499938964844,293.1499938964844,0.4825117588043213,-8403.42578125,304.16534423828125,0.9455689787864684,0.5601502656936646,0.5330880284309387,293.2051086425781,297.1499938964844,293.1499938964844,0.0150268785655498,-3785.35986328125,303.8883972167969,0.3925879895687103,0.050000000745058,0.2454105615615844,291.1185913085937,291.1499938964844,260.681640625,259.1016540527344,279.33465576171875,293.5579833984375,291.1211242675781,1.0,0.3768523335456848,0.8050804138183594,0.8050804138183594,1.0,1.0,-1.5227067470550537,0.6589570045471191,0.8637497425079346,0.3038804829120636,0.0,0.0,0.8204426765441895,139.9014129638672,117.0,39.68662643432617,-18129.955078125,524.027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6611328125,308.7440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17909.8125,18000.0,0.0,0.0,0.4113036394119262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1063504219055176,1.1063618659973145,-1.1483091839181723e-05,0.0,0.0004174209025222,0.0,0.0,164.3519287109375,0.0,0.0,0.0,0.6224420070648193,4.0,0.0,1.0
646620,293.1463317871094,297.1499938964844,293.1499938964844,0.0975458770990371,-2245.4033203125,304.1505432128906,0.6253482699394226,0.154877632856369,0.1429679095745086,293.7901916503906,297.1499938964844,293.1499938964844,0.0042118984274566,-333.59014892578125,296.5539245605469,0.3981375098228454,0.050000000745058,0.051447182893753,293.22137451171875,297.1499938964844,293.1499938964844,0.3314845561981201,-4624.6533203125,304.16241455078125,0.8623791337013245,0.4172708690166473,0.2941893339157104,293.2912902832031,297.1499938964844,293.1499938964844,0.477414458990097,-8331.8125,304.168701171875,0.9554649591445924,0.5569394826889038,0.5297573804855347,293.2068176269531,297.1499938964844,293.1499938964844,0.0147593067958951,-3747.780029296875,303.865478515625,0.3981375098228454,0.050000000745058,0.2440432906150818,291.1517028808594,291.1499938964844,260.6951599121094,259.1133728027344,279.35528564453125,293.5707702636719,291.1544494628906,1.0,0.3692386448383331,0.8043224811553955,0.8043224811553955,1.0,1.0,-1.5151232481002808,0.655329704284668,0.8597935438156128,0.3019114136695862,0.0,0.0,0.8180244565010071,132.46340942382812,105.0,44.97280502319336,-18065.26953125,500.254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6560363769531,308.7557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.46875,18000.0,0.0,0.0,0.4133394658565521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.107039213180542,1.1070507764816284,-1.1514662219269669e-05,0.0,0.0004194870125502,0.0,0.0,164.83236694335938,0.0,0.0,0.0,0.6227896213531494,4.0,0.0,1.0
646680,293.1463317871094,297.1499938964844,293.1499938964844,0.0975458770990371,-2245.4033203125,304.1505432128906,0.6253482699394226,0.154877632856369,0.1429679095745086,293.7901916503906,297.1499938964844,293.1499938964844,0.0042118984274566,-333.59014892578125,296.5539245605469,0.3981375098228454,0.050000000745058,0.051447182893753,293.22137451171875,297.1499938964844,293.1499938964844,0.3314845561981201,-4624.6533203125,304.16241455078125,0.8623791337013245,0.4172708690166473,0.2941893339157104,293.2912902832031,297.1499938964844,293.1499938964844,0.477414458990097,-8331.8125,304.168701171875,0.9554649591445924,0.5569394826889038,0.5297573804855347,293.2068176269531,297.1499938964844,293.1499938964844,0.0147593067958951,-3747.780029296875,303.865478515625,0.3981375098228454,0.050000000745058,0.2440432906150818,291.1517028808594,291.1499938964844,260.6951599121094,259.1133728027344,279.35528564453125,293.5707702636719,291.1544494628906,1.0,0.3692386448383331,0.8043224811553955,0.8043224811553955,1.0,1.0,-1.5151232481002808,0.655329704284668,0.8597935438156128,0.3019114136695862,0.0,0.0,0.8180244565010071,132.46340942382812,105.0,44.97280502319336,-18065.26953125,500.254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6560363769531,308.7557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.46875,18000.0,0.0,0.0,0.4133394658565521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.107039213180542,1.1070507764816284,-1.1514662219269669e-05,0.0,0.0004194870125502,0.0,0.0,164.83236694335938,0.0,0.0,0.0,0.6227896213531494,4.0,0.0,1.0
646740,293.14459228515625,297.1499938964844,293.1499938964844,0.0973102375864982,-2240.5078125,304.1507568359375,0.6342502236366272,0.155322715640068,0.1430239230394363,293.79962158203125,297.1499938964844,293.1499938964844,0.0039738304913043,-315.1857604980469,296.3262023925781,0.4049082994461059,0.050000000745058,0.0511029139161109,293.2201538085937,297.1499938964844,293.1499938964844,0.3285462856292724,-4591.76318359375,304.1631774902344,0.8740354776382446,0.4157067835330963,0.2928371429443359,293.288818359375,297.1499938964844,293.1499938964844,0.4723104536533355,-8260.5810546875,304.1709289550781,0.9682441353797911,0.5538610219955444,0.5264978408813477,293.2079467773437,297.1499938964844,293.1499938964844,0.0144717954099178,-3706.493896484375,303.8436584472656,0.4049082994461059,0.050000000745058,0.2424102276563644,291.1853942871094,291.1499938964844,260.7095947265625,259.1258544921875,279.3762512207031,293.58319091796875,291.1880187988281,1.0,0.3601188361644745,0.8035645484924316,0.8035645484924316,1.0,1.0,-1.507280349731445,0.6515871286392212,0.8556932806968689,0.2998689115047455,0.0,0.0,0.811037540435791,123.60237884521484,93.0,46.139625549316406,-17990.763671875,472.9033508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7091369628906,308.7955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18109.806640625,18000.0,0.0,0.0,0.4146945774555206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0985954999923706,1.0986069440841677,-1.1424486729083584e-05,0.0,0.0004208622849546,0.0,0.0,161.9338836669922,0.0,0.0,0.0,0.618903398513794,4.0,0.0,1.0
646800,293.14459228515625,297.1499938964844,293.1499938964844,0.0973102375864982,-2240.5078125,304.1507568359375,0.6342502236366272,0.155322715640068,0.1430239230394363,293.79962158203125,297.1499938964844,293.1499938964844,0.0039738304913043,-315.1857604980469,296.3262023925781,0.4049082994461059,0.050000000745058,0.0511029139161109,293.2201538085937,297.1499938964844,293.1499938964844,0.3285462856292724,-4591.76318359375,304.1631774902344,0.8740354776382446,0.4157067835330963,0.2928371429443359,293.288818359375,297.1499938964844,293.1499938964844,0.4723104536533355,-8260.5810546875,304.1709289550781,0.9682441353797911,0.5538610219955444,0.5264978408813477,293.2079467773437,297.1499938964844,293.1499938964844,0.0144717954099178,-3706.493896484375,303.8436584472656,0.4049082994461059,0.050000000745058,0.2424102276563644,291.1853942871094,291.1499938964844,260.7095947265625,259.1258544921875,279.3762512207031,293.58319091796875,291.1880187988281,1.0,0.3601188361644745,0.8035645484924316,0.8035645484924316,1.0,1.0,-1.507280349731445,0.6515871286392212,0.8556932806968689,0.2998689115047455,0.0,0.0,0.811037540435791,123.60237884521484,93.0,46.139625549316406,-17990.763671875,472.9033508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7091369628906,308.7955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18109.806640625,18000.0,0.0,0.0,0.4146945774555206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0985954999923706,1.0986069440841677,-1.1424486729083584e-05,0.0,0.0004208622849546,0.0,0.0,161.9338836669922,0.0,0.0,0.0,0.618903398513794,4.0,0.0,1.0
646860,293.14276123046875,297.1499938964844,293.1499938964844,0.0971181169152259,-2236.48046875,304.1508178710937,0.6454751491546631,0.1558266580104828,0.1431047320365905,293.8087158203125,297.1499938964844,293.1499938964844,0.0037380529101938,-296.7922058105469,296.0956726074219,0.413259208202362,0.050000000745058,0.0507245920598506,293.2187805175781,297.1499938964844,293.1499938964844,0.3257195353507995,-4560.1982421875,304.1634826660156,0.8889600038528442,0.4142076373100281,0.2915062308311462,293.2860412597656,297.1499938964844,293.1499938964844,0.4673747420310974,-8192.0888671875,304.1721496582031,0.9828073978424072,0.5509034991264343,0.5233199000358582,293.2086486816406,297.1499938964844,293.1499938964844,0.0141807273030281,-3664.039794921875,303.8226013183594,0.413259208202362,0.050000000745058,0.2406156212091446,291.2162475585937,291.1499938964844,260.7251281738281,259.1392517089844,279.3973999023437,293.5953063964844,291.2185363769531,1.0,0.3499062657356262,0.8028559684753418,0.8028559684753418,1.0,1.0,-1.4993557929992676,0.6478174924850464,0.8515383005142212,0.2978046536445617,0.0,0.0,0.800092339515686,113.8781509399414,81.0,42.73183441162109,-17903.3125,443.5732116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8116149902344,308.85528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18205.90234375,18000.0,0.0,0.0,0.4152423441410064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0813274383544922,1.08133864402771,-1.1217631254112348e-05,0.0,0.0004214181972201,0.0,0.0,155.88230895996094,0.0,0.0,0.0,0.6109514832496643,4.0,0.0,1.0
646920,293.14276123046875,297.1499938964844,293.1499938964844,0.0971181169152259,-2236.48046875,304.1508178710937,0.6454751491546631,0.1558266580104828,0.1431047320365905,293.8087158203125,297.1499938964844,293.1499938964844,0.0037380529101938,-296.7922058105469,296.0956726074219,0.413259208202362,0.050000000745058,0.0507245920598506,293.2187805175781,297.1499938964844,293.1499938964844,0.3257195353507995,-4560.1982421875,304.1634826660156,0.8889600038528442,0.4142076373100281,0.2915062308311462,293.2860412597656,297.1499938964844,293.1499938964844,0.4673747420310974,-8192.0888671875,304.1721496582031,0.9828073978424072,0.5509034991264343,0.5233199000358582,293.2086486816406,297.1499938964844,293.1499938964844,0.0141807273030281,-3664.039794921875,303.8226013183594,0.413259208202362,0.050000000745058,0.2406156212091446,291.2162475585937,291.1499938964844,260.7251281738281,259.1392517089844,279.3973999023437,293.5953063964844,291.2185363769531,1.0,0.3499062657356262,0.8028559684753418,0.8028559684753418,1.0,1.0,-1.4993557929992676,0.6478174924850464,0.8515383005142212,0.2978046536445617,0.0,0.0,0.800092339515686,113.8781509399414,81.0,42.73183441162109,-17903.3125,443.5732116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8116149902344,308.85528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18205.90234375,18000.0,0.0,0.0,0.4152423441410064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0813274383544922,1.08133864402771,-1.1217631254112348e-05,0.0,0.0004214181972201,0.0,0.0,155.88230895996094,0.0,0.0,0.0,0.6109514832496643,4.0,0.0,1.0
646980,293.1409912109375,297.1499938964844,293.1499938964844,0.0969933718442916,-2233.8076171875,304.1507568359375,0.6596753001213074,0.1563737690448761,0.1432083547115326,293.8175048828125,297.1499938964844,293.1499938964844,0.003505777567625,-278.56854248046875,295.8602600097656,0.4241688847541809,0.050000000745058,0.0503260865807533,293.21728515625,297.1499938964844,293.1499938964844,0.323101669549942,-4531.07568359375,304.163330078125,0.9075620770454408,0.412767618894577,0.290202260017395,293.2830810546875,297.1499938964844,293.1499938964844,0.4627246558666229,-8128.064453125,304.1725158691406,0.998088002204895,0.5480589866638184,0.5202223062515259,293.20904541015625,297.1499938964844,293.1499938964844,0.0138966739177703,-3622.211669921875,303.80206298828125,0.4241688847541809,0.050000000745058,0.2387252748012542,291.2412414550781,291.1499938964844,260.74200439453125,259.1537780761719,279.41900634765625,293.60723876953125,291.24298095703125,1.0,0.3388458490371704,0.802147388458252,0.802147388458252,1.0,1.0,-1.4914177656173706,0.6440461277961731,0.8473716378211975,0.2957335114479065,0.0,0.0,0.786179780960083,103.64338684082033,69.0,35.222198486328125,-17800.408203125,413.2433471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9541320800781,308.927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18287.73828125,18000.0,0.0,0.0,0.4148970246315002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.056294322013855,1.0563052892684937,-1.0911191566265188e-05,0.0,0.0004210677288938,0.0,0.0,147.28610229492188,0.0,0.0,0.0,0.5994666218757629,4.0,0.0,1.0
