time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
647040,293.1409912109375,297.1499938964844,293.1499938964844,0.0969933718442916,-2233.8076171875,304.1507568359375,0.6596753001213074,0.1563737690448761,0.1432083547115326,293.8175048828125,297.1499938964844,293.1499938964844,0.003505777567625,-278.56854248046875,295.8602600097656,0.4241688847541809,0.050000000745058,0.0503260865807533,293.21728515625,297.1499938964844,293.1499938964844,0.323101669549942,-4531.07568359375,304.163330078125,0.9075620770454408,0.412767618894577,0.290202260017395,293.2830810546875,297.1499938964844,293.1499938964844,0.4627246558666229,-8128.064453125,304.1725158691406,0.998088002204895,0.5480589866638184,0.5202223062515259,293.20904541015625,297.1499938964844,293.1499938964844,0.0138966739177703,-3622.211669921875,303.80206298828125,0.4241688847541809,0.050000000745058,0.2387252748012542,291.2412414550781,291.1499938964844,260.74200439453125,259.1537780761719,279.41900634765625,293.60723876953125,291.24298095703125,1.0,0.3388458490371704,0.802147388458252,0.802147388458252,1.0,1.0,-1.4914177656173706,0.6440461277961731,0.8473716378211975,0.2957335114479065,0.0,0.0,0.786179780960083,103.64338684082033,69.0,35.222198486328125,-17800.408203125,413.2433471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9541320800781,308.927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18287.73828125,18000.0,0.0,0.0,0.4148970246315002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.056294322013855,1.0563052892684937,-1.0911191566265188e-05,0.0,0.0004210677288938,0.0,0.0,147.28610229492188,0.0,0.0,0.0,0.5994666218757629,4.0,0.0,1.0
647100,293.13995361328125,297.1499938964844,293.1499938964844,0.0969606265425682,-2232.99267578125,304.1506652832031,0.6664237976074219,0.1566868275403976,0.1433176100254058,293.8216857910156,297.1499938964844,293.1499938964844,0.0033953730016946,-269.83172607421875,295.7431335449219,0.4295282959938049,0.050000000745058,0.0501642115414142,293.2164001464844,297.1499938964844,293.1499938964844,0.321804404258728,-4516.5859375,304.16326904296875,0.9166460037231444,0.4120900630950928,0.2895996868610382,293.2780456542969,297.1499938964844,293.1499938964844,0.4514070451259613,-7963.17724609375,304.1893310546875,0.9990000128746032,0.5473519563674927,0.5096139311790466,293.208984375,297.1499938964844,293.1499938964844,0.013774337247014,-3603.708251953125,303.7924194335937,0.4295282959938049,0.050000000745058,0.2379574179649353,291.2548828125,291.1499938964844,260.7510070800781,259.1614990234375,279.43902587890625,293.6163635253906,291.2585754394531,1.0,0.3327422440052032,0.801793098449707,0.801793098449707,1.0,1.0,-1.476843237876892,0.6372339129447937,0.8396093845367432,0.2920820116996765,0.0,0.0,0.777881920337677,99.28431701660156,69.0,44.73938751220703,-17664.720703125,394.65472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0426330566406,308.9886474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18325.775390625,18000.0,0.0,0.0,0.4143188595771789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0412429571151731,1.041253685951233,-1.0728079359978436e-05,0.0,0.0004204809665679,0.0,0.0,142.264892578125,0.0,0.0,0.0,0.5925680994987488,4.0,0.0,1.0
647160,293.13885498046875,297.1499938964844,293.1499938964844,0.0968017280101776,-2229.521484375,304.1508483886719,0.6735174655914307,0.1570322662591934,0.1434657722711563,293.8258056640625,297.1499938964844,293.1499938964844,0.0032840915955603,-260.8165283203125,295.63800048828125,0.4353130757808685,0.050000000745058,0.0500090569257736,293.215576171875,297.1499938964844,293.1499938964844,0.3200103044509887,-4496.0947265625,304.16412353515625,0.9263378977775574,0.4114103019237518,0.2890166640281677,293.2634582519531,297.1499938964844,293.1499938964844,0.4354213178157806,-7728.44091796875,304.21124267578125,0.9990000128746032,0.5485862493515015,0.494961678981781,293.208740234375,297.1499938964844,293.1499938964844,0.0136334300041198,-3580.6240234375,303.7839050292969,0.4353130757808685,0.050000000745058,0.2372214347124099,291.287109375,291.1499938964844,260.7604064941406,259.1695861816406,279.4662780761719,293.63330078125,291.29351806640625,1.0,0.3261837065219879,0.8014796376228333,0.8014796376228333,1.0,1.0,-1.457839012145996,0.6284351348876953,0.8294038772583008,0.2871756851673126,0.0,0.0,0.7656089067459106,95.0146713256836,57.0,72.30836486816406,-17486.955078125,374.318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15673828125,309.0685729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18417.09375,18000.0,0.0,0.0,0.4132824838161468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0219789743423462,1.0219894647598269,-1.0507375918678008e-05,0.0,0.0004194291832391,0.0,0.0,136.1127166748047,0.0,0.0,0.0,0.5837022066116333,4.0,0.0,1.0
647220,293.1360168457031,297.1499938964844,293.1499938964844,0.0964507982134819,-2221.755126953125,304.151123046875,0.6903778910636902,0.1578870415687561,0.1438750475645065,293.8339538574219,297.1499938964844,293.1499938964844,0.0030574777629226,-242.31109619140625,295.439208984375,0.4498153328895569,0.050000000745058,0.0496863760054111,293.21417236328125,297.1499938964844,293.1499938964844,0.3159811198711395,-4449.90234375,304.1661376953125,0.9488385319709778,0.4100320935249328,0.2878259718418121,293.2106628417969,297.1499938964844,293.1499938964844,0.3996258378028869,-7205.62548828125,304.2502746582031,0.9990000128746032,0.5563532114028931,0.4630042612552643,293.2070617675781,297.1499938964844,293.1499938964844,0.0133417686447501,-3530.799072265625,303.7707214355469,0.4498153328895569,0.050000000745058,0.2356907725334167,291.3684387207031,291.1499938964844,260.7805480957031,259.1867980957031,279.54547119140625,293.70526123046875,291.3753662109375,1.0,0.3119634985923767,0.8008528351783752,0.8008528351783752,1.0,1.0,-1.4163140058517456,0.6092848181724548,0.8070291876792908,0.2764679193496704,0.0,0.0,0.7310885190963745,86.11559295654297,60.0,102.84473419189452,-17020.998046875,332.6075744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47149658203125,309.2387390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18716.41796875,18000.0,0.0,0.0,0.4095172584056854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9603390097618104,0.9603488445281982,-9.833070180320648e-06,0.0,0.0004156079667154,0.0,0.0,117.77047729492188,0.0,0.0,0.0,0.5560322999954224,4.0,0.0,1.0
647280,293.1360168457031,297.1499938964844,293.1499938964844,0.0964507982134819,-2221.755126953125,304.151123046875,0.6903778910636902,0.1578870415687561,0.1438750475645065,293.8339538574219,297.1499938964844,293.1499938964844,0.0030574777629226,-242.31109619140625,295.439208984375,0.4498153328895569,0.050000000745058,0.0496863760054111,293.21417236328125,297.1499938964844,293.1499938964844,0.3159811198711395,-4449.90234375,304.1661376953125,0.9488385319709778,0.4100320935249328,0.2878259718418121,293.2106628417969,297.1499938964844,293.1499938964844,0.3996258378028869,-7205.62548828125,304.2502746582031,0.9990000128746032,0.5563532114028931,0.4630042612552643,293.2070617675781,297.1499938964844,293.1499938964844,0.0133417686447501,-3530.799072265625,303.7707214355469,0.4498153328895569,0.050000000745058,0.2356907725334167,291.3684387207031,291.1499938964844,260.7805480957031,259.1867980957031,279.54547119140625,293.70526123046875,291.3753662109375,1.0,0.3119634985923767,0.8008528351783752,0.8008528351783752,1.0,1.0,-1.4163140058517456,0.6092848181724548,0.8070291876792908,0.2764679193496704,0.0,0.0,0.7310885190963745,86.11559295654297,60.0,102.84473419189452,-17020.998046875,332.6075744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47149658203125,309.2387390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18716.41796875,18000.0,0.0,0.0,0.4095172584056854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9603390097618104,0.9603488445281982,-9.833070180320648e-06,0.0,0.0004156079667154,0.0,0.0,117.77047729492188,0.0,0.0,0.0,0.5560322999954224,4.0,0.0,1.0
647340,293.1332397460937,297.1499938964844,293.1499938964844,0.0964931026101112,-2221.77099609375,304.1506652832031,0.7040952444076538,0.1588047444820404,0.1445084512233734,293.841796875,297.1499938964844,293.1499938964844,0.0028401380404829,-224.7619171142578,295.2255554199219,0.4619827568531036,0.050000000745058,0.0494671761989593,293.21307373046875,297.1499938964844,293.1499938964844,0.3127357959747314,-4413.20703125,304.1660461425781,0.9648412466049194,0.4086318612098694,0.2866970896720886,293.1414489746094,297.1499938964844,293.1499938964844,0.3731193840503692,-6822.630859375,304.2601928710937,0.9990000128746032,0.5688449144363403,0.4399694800376892,293.2035522460937,297.1499938964844,293.1499938964844,0.0131489913910627,-3497.253662109375,303.7625427246094,0.4619827568531036,0.050000000745058,0.2346509844064712,291.4266357421875,291.1499938964844,260.8026428222656,259.2056884765625,279.62042236328125,293.7837219238281,291.4277038574219,1.0,0.3023078441619873,0.8002259731292725,0.8002259731292725,1.0,1.0,-1.386546015739441,0.5956178903579712,0.790928065776825,0.2687044143676758,0.0,0.0,0.6895576119422913,80.05435180664062,78.0,65.88236999511719,-16533.466796875,304.7484436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89752197265625,309.3732604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18941.208984375,18000.0,0.0,0.0,0.4031477570533752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8721586465835571,0.8721675276756287,-8.902650733944029e-06,0.0,0.0004091437149327,0.0,0.0,94.48117065429688,0.0,0.0,0.0,0.5175578594207764,4.0,0.0,1.0
647400,293.1332397460937,297.1499938964844,293.1499938964844,0.0964931026101112,-2221.77099609375,304.1506652832031,0.7040952444076538,0.1588047444820404,0.1445084512233734,293.841796875,297.1499938964844,293.1499938964844,0.0028401380404829,-224.7619171142578,295.2255554199219,0.4619827568531036,0.050000000745058,0.0494671761989593,293.21307373046875,297.1499938964844,293.1499938964844,0.3127357959747314,-4413.20703125,304.1660461425781,0.9648412466049194,0.4086318612098694,0.2866970896720886,293.1414489746094,297.1499938964844,293.1499938964844,0.3731193840503692,-6822.630859375,304.2601928710937,0.9990000128746032,0.5688449144363403,0.4399694800376892,293.2035522460937,297.1499938964844,293.1499938964844,0.0131489913910627,-3497.253662109375,303.7625427246094,0.4619827568531036,0.050000000745058,0.2346509844064712,291.4266357421875,291.1499938964844,260.8026428222656,259.2056884765625,279.62042236328125,293.7837219238281,291.4277038574219,1.0,0.3023078441619873,0.8002259731292725,0.8002259731292725,1.0,1.0,-1.386546015739441,0.5956178903579712,0.790928065776825,0.2687044143676758,0.0,0.0,0.6895576119422913,80.05435180664062,78.0,65.88236999511719,-16533.466796875,304.7484436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89752197265625,309.3732604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18941.208984375,18000.0,0.0,0.0,0.4031477570533752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8721586465835571,0.8721675276756287,-8.902650733944029e-06,0.0,0.0004091437149327,0.0,0.0,94.48117065429688,0.0,0.0,0.0,0.5175578594207764,4.0,0.0,1.0
647460,293.1387023925781,297.1499938964844,293.1499938964844,0.0967277735471725,-2226.8603515625,304.15008544921875,0.7050914764404297,0.1581433415412902,0.144329085946083,293.8490295410156,297.1499938964844,293.1499938964844,0.0026430923026055,-209.6042938232422,294.9413452148437,0.4632802307605743,0.050000000745058,0.0494459010660648,293.212158203125,297.1499938964844,293.1499938964844,0.3124381005764007,-4411.86669921875,304.1610717773437,0.9654202461242676,0.407218873500824,0.2857025861740112,293.0883483886719,297.1499938964844,293.1499938964844,0.3699738085269928,-6793.3642578125,304.22772216796875,0.9990000128746032,0.5798920392990112,0.4376642405986786,293.200439453125,297.1499938964844,293.1499938964844,0.0131693230941891,-3505.166748046875,303.7510986328125,0.4632802307605743,0.050000000745058,0.2345500737428665,291.3853454589844,291.1499938964844,260.8269348144531,259.226318359375,279.6177062988281,293.7548828125,291.3776550292969,1.0,0.3018259108066559,0.799990713596344,0.799990713596344,1.0,1.0,-1.382207989692688,0.5936406254768372,0.788567304611206,0.2674654722213745,0.0,0.0,0.6596977114677429,79.43882751464844,96.0,-48.48400115966797,-16244.0732421875,301.4078063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36016845703125,309.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18771.537109375,18000.0,0.0,0.0,0.3945968449115753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7899582982063293,0.789966344833374,-8.034616257646121e-06,0.0,0.0004004656220786,0.0,0.0,75.43993377685547,0.0,0.0,0.0,0.4826370179653168,4.0,0.0,1.0
647520,293.1387023925781,297.1499938964844,293.1499938964844,0.0967277735471725,-2226.8603515625,304.15008544921875,0.7050914764404297,0.1581433415412902,0.144329085946083,293.8490295410156,297.1499938964844,293.1499938964844,0.0026430923026055,-209.6042938232422,294.9413452148437,0.4632802307605743,0.050000000745058,0.0494459010660648,293.212158203125,297.1499938964844,293.1499938964844,0.3124381005764007,-4411.86669921875,304.1610717773437,0.9654202461242676,0.407218873500824,0.2857025861740112,293.0883483886719,297.1499938964844,293.1499938964844,0.3699738085269928,-6793.3642578125,304.22772216796875,0.9990000128746032,0.5798920392990112,0.4376642405986786,293.200439453125,297.1499938964844,293.1499938964844,0.0131693230941891,-3505.166748046875,303.7510986328125,0.4632802307605743,0.050000000745058,0.2345500737428665,291.3853454589844,291.1499938964844,260.8269348144531,259.226318359375,279.6177062988281,293.7548828125,291.3776550292969,1.0,0.3018259108066559,0.799990713596344,0.799990713596344,1.0,1.0,-1.382207989692688,0.5936406254768372,0.788567304611206,0.2674654722213745,0.0,0.0,0.6596977114677429,79.43882751464844,96.0,-48.48400115966797,-16244.0732421875,301.4078063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36016845703125,309.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18771.537109375,18000.0,0.0,0.0,0.3945968449115753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7899582982063293,0.789966344833374,-8.034616257646121e-06,0.0,0.0004004656220786,0.0,0.0,75.43993377685547,0.0,0.0,0.0,0.4826370179653168,4.0,0.0,1.0
647580,293.1414489746094,297.1499938964844,293.1499938964844,0.0972111374139785,-2237.3916015625,304.1492004394531,0.6963885426521301,0.1578585058450698,0.1439294815063476,293.8559265136719,297.1499938964844,293.1499938964844,0.0024644744116812,-196.1910400390625,294.6131591796875,0.4554256200790405,0.050000000745058,0.0495807118713855,293.2113647460937,297.1499938964844,293.1499938964844,0.3137791752815246,-4429.60400390625,304.1551818847656,0.9535366892814636,0.4058029949665069,0.2848207056522369,293.0747375488281,297.1499938964844,293.1499938964844,0.3853983581066131,-7041.01806640625,304.1758728027344,0.9990000128746032,0.5843023061752319,0.4520362317562103,293.1986999511719,297.1499938964844,293.1499938964844,0.0133178876712918,-3537.531982421875,303.735107421875,0.4554256200790405,0.050000000745058,0.2351895421743393,291.2890625,291.1499938964844,260.85357666015625,259.2489624023437,279.6261901855469,293.7666931152344,291.2801208496094,1.0,0.3082537353038788,0.7997554540634155,0.7997554540634155,1.0,1.0,-1.398842453956604,0.6012248396873474,0.7976176738739014,0.2716472446918487,0.0,0.0,0.6474077105522156,83.13194274902344,114.0,-114.48622131347656,-16225.5927734375,317.50299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7320251464844,309.5357360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18394.302734375,18000.0,0.0,0.0,0.3852432072162628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7456187009811401,0.7456262111663818,-7.535847544204444e-06,0.0,0.0003909728839062,0.0,0.0,65.99031829833984,0.0,0.0,0.0,0.4636675119400024,4.0,0.0,1.0
647640,293.1414489746094,297.1499938964844,293.1499938964844,0.0972111374139785,-2237.3916015625,304.1492004394531,0.6963885426521301,0.1578585058450698,0.1439294815063476,293.8559265136719,297.1499938964844,293.1499938964844,0.0024644744116812,-196.1910400390625,294.6131591796875,0.4554256200790405,0.050000000745058,0.0495807118713855,293.2113647460937,297.1499938964844,293.1499938964844,0.3137791752815246,-4429.60400390625,304.1551818847656,0.9535366892814636,0.4058029949665069,0.2848207056522369,293.0747375488281,297.1499938964844,293.1499938964844,0.3853983581066131,-7041.01806640625,304.1758728027344,0.9990000128746032,0.5843023061752319,0.4520362317562103,293.1986999511719,297.1499938964844,293.1499938964844,0.0133178876712918,-3537.531982421875,303.735107421875,0.4554256200790405,0.050000000745058,0.2351895421743393,291.2890625,291.1499938964844,260.85357666015625,259.2489624023437,279.6261901855469,293.7666931152344,291.2801208496094,1.0,0.3082537353038788,0.7997554540634155,0.7997554540634155,1.0,1.0,-1.398842453956604,0.6012248396873474,0.7976176738739014,0.2716472446918487,0.0,0.0,0.6474077105522156,83.13194274902344,114.0,-114.48622131347656,-16225.5927734375,317.50299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7320251464844,309.5357360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18394.302734375,18000.0,0.0,0.0,0.3852432072162628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7456187009811401,0.7456262111663818,-7.535847544204444e-06,0.0,0.0003909728839062,0.0,0.0,65.99031829833984,0.0,0.0,0.0,0.4636675119400024,4.0,0.0,1.0
647700,293.1400451660156,297.1499938964844,293.1499938964844,0.097883366048336,-2250.7734375,304.14813232421875,0.6905050873756409,0.1582362949848175,0.1442190110683441,293.8594665527344,297.1499938964844,293.1499938964844,0.0023762052878737,-189.54493713378903,294.4435729980469,0.4493862688541412,0.050000000745058,0.04969497397542,293.2110900878906,297.1499938964844,293.1499938964844,0.314618706703186,-4440.24267578125,304.1527099609375,0.9439446926116944,0.405082643032074,0.2844079732894897,293.0829467773437,297.1499938964844,293.1499938964844,0.3982298970222473,-7238.845703125,304.1478576660156,0.9990000128746032,0.5836524963378906,0.4638710916042328,293.1985778808594,297.1499938964844,293.1499938964844,0.0134140402078628,-3557.537841796875,303.72509765625,0.4493862688541412,0.050000000745058,0.2357315570116043,291.237060546875,291.1499938964844,260.8678894042969,259.26104736328125,279.63140869140625,293.78106689453125,291.22808837890625,1.0,0.3135516345500946,0.7996378540992737,0.7996378540992737,1.0,1.0,-1.41368567943573,0.6080068349838257,0.8056787848472595,0.2754190266132355,0.0,0.0,0.6468069553375244,86.27886199951172,114.0,-129.53985595703125,-16306.244140625,331.7948913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8490905761719,309.5617370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18221.037109375,18000.0,0.0,0.0,0.3807826638221741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7366594672203064,0.7366668581962585,-7.416020253003808e-06,0.0,0.0003864459868054,0.0,0.0,64.04186248779297,0.0,0.0,0.0,0.4596896469593048,4.0,0.0,1.0
647760,293.1371459960937,297.1499938964844,293.1499938964844,0.0988282486796379,-2269.223876953125,304.1467590332031,0.6841049194335938,0.1589336395263672,0.1448377817869186,293.8634033203125,297.1499938964844,293.1499938964844,0.0022870020475238,-182.78965759277344,294.2714538574219,0.4425862431526184,0.050000000745058,0.049837227910757,293.2109069824219,297.1499938964844,293.1499938964844,0.3154815137386322,-4451.00830078125,304.1506652832031,0.9324807524681092,0.4043463766574859,0.2840070426464081,293.1004638671875,297.1499938964844,293.1499938964844,0.4138857424259186,-7476.05078125,304.1197814941406,0.9990000128746032,0.5810695290565491,0.4781965017318725,293.1990661621094,297.1499938964844,293.1499938964844,0.0135192573070526,-3579.013916015625,303.7135314941406,0.4425862431526184,0.050000000745058,0.2364063411951065,291.185302734375,291.1499938964844,260.8828430175781,259.2737121582031,279.6353454589844,293.7961730957031,291.1766967773437,1.0,0.3199909627437591,0.7992515563964844,0.7992515563964844,1.0,1.0,-1.4321213960647583,0.6164158582687378,0.8157054781913757,0.2800905108451843,0.0,0.0,0.6496396660804749,90.20045471191406,132.0,-136.16848754882812,-16438.822265625,349.9471130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9077453613281,309.5691833496094,278.1499938964844,0.0,18000.0,313.1499938964844,18059.609375,18000.0,0.0,0.0,0.3767301440238952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7357603311538696,0.7357677221298218,-7.371474566753022e-06,0.0,0.0003823332081083,0.0,0.0,63.6312255859375,0.0,0.0,0.0,0.4590329825878143,4.0,0.0,1.0
647820,293.1341247558594,297.1499938964844,293.1499938964844,0.1008835732936859,-2309.047607421875,304.1444702148437,0.6695786714553833,0.1598825305700302,0.1462250500917434,293.8730163574219,297.1499938964844,293.1499938964844,0.0021024150773882,-168.70065307617188,293.9163513183594,0.4282748401165008,0.050000000745058,0.050200518220663,293.2108154296875,297.1499938964844,293.1499938964844,0.3173110783100128,-4473.4482421875,304.1474304199219,0.9068463444709778,0.4028195142745971,0.2832254767417907,293.1617126464844,297.1499938964844,293.1499938964844,0.4526808261871338,-8050.779296875,304.0652770996094,0.9990000128746032,0.5699788331985474,0.5129685401916504,293.2019348144531,297.1499938964844,293.1499938964844,0.0137553866952657,-3626.4306640625,303.68463134765625,0.4282748401165008,0.050000000745058,0.2381296306848526,291.0806884765625,291.1499938964844,260.9149169921875,259.30078125,279.605712890625,293.7692565917969,291.0721740722656,1.0,0.3356170654296875,0.7984789609909058,0.7984789609909058,1.0,1.0,-1.4770909547805786,0.6370020508766174,0.840088963508606,0.2915443480014801,0.0,0.0,0.6658313870429993,100.19933319091795,135.0,-143.65899658203125,-16843.09375,397.0475463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8277587890625,309.5065612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17751.240234375,18000.0,0.0,0.0,0.3705699741840362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7568082809448242,0.7568157315254211,-7.4925069384335075e-06,0.0,0.0003760814142879,0.0,0.0,67.14552307128906,0.0,0.0,0.0,0.4672320485115051,4.0,0.0,1.0
647880,293.1341247558594,297.1499938964844,293.1499938964844,0.1008835732936859,-2309.047607421875,304.1444702148437,0.6695786714553833,0.1598825305700302,0.1462250500917434,293.8730163574219,297.1499938964844,293.1499938964844,0.0021024150773882,-168.70065307617188,293.9163513183594,0.4282748401165008,0.050000000745058,0.050200518220663,293.2108154296875,297.1499938964844,293.1499938964844,0.3173110783100128,-4473.4482421875,304.1474304199219,0.9068463444709778,0.4028195142745971,0.2832254767417907,293.1617126464844,297.1499938964844,293.1499938964844,0.4526808261871338,-8050.779296875,304.0652770996094,0.9990000128746032,0.5699788331985474,0.5129685401916504,293.2019348144531,297.1499938964844,293.1499938964844,0.0137553866952657,-3626.4306640625,303.68463134765625,0.4282748401165008,0.050000000745058,0.2381296306848526,291.0806884765625,291.1499938964844,260.9149169921875,259.30078125,279.605712890625,293.7692565917969,291.0721740722656,1.0,0.3356170654296875,0.7984789609909058,0.7984789609909058,1.0,1.0,-1.4770909547805786,0.6370020508766174,0.840088963508606,0.2915443480014801,0.0,0.0,0.6658313870429993,100.19933319091795,135.0,-143.65899658203125,-16843.09375,397.0475463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8277587890625,309.5065612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17751.240234375,18000.0,0.0,0.0,0.3705699741840362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7568082809448242,0.7568157315254211,-7.4925069384335075e-06,0.0,0.0003760814142879,0.0,0.0,67.14552307128906,0.0,0.0,0.0,0.4672320485115051,4.0,0.0,1.0
647940,293.1359558105469,297.1499938964844,293.1499938964844,0.1021130755543708,-2332.94287109375,304.1443176269531,0.6556733250617981,0.1599232107400894,0.1468015909194946,293.884033203125,297.1499938964844,293.1499938964844,0.0019161615055054,-154.2350616455078,293.5640869140625,0.4167812168598175,0.050000000745058,0.0505845360457897,293.21063232421875,297.1499938964844,293.1499938964844,0.3186240792274475,-4489.2783203125,304.1462097167969,0.8859575390815735,0.4013178646564483,0.2824499011039734,293.2403564453125,297.1499938964844,293.1499938964844,0.4748268127441406,-8356.09375,304.0599670410156,0.9915798306465148,0.5537203550338745,0.5288963913917542,293.208251953125,297.1499938964844,293.1499938964844,0.013950927183032,-3666.787841796875,303.64556884765625,0.4167812168598175,0.050000000745058,0.2399512678384781,290.99420166015625,291.1499938964844,260.95001220703125,259.330322265625,279.5644226074219,293.69091796875,290.99249267578125,1.0,0.3477655351161957,0.7977063655853271,0.7977063655853271,1.0,1.0,-1.4993185997009275,0.6470904350280762,0.8522281646728516,0.2974017560482025,0.0,0.0,0.6931458711624146,110.33821868896484,138.0,-97.986572265625,-17185.142578125,434.3270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49249267578125,309.39569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17469.1796875,18000.0,0.0,0.0,0.3678136765956878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.806850016117096,0.8068578839302063,-7.90388003224507e-06,0.0,0.0003732841287273,0.0,0.0,76.88751220703125,0.0,0.0,0.0,0.4878479242324829,4.0,0.0,1.0
648000,293.1359558105469,297.1499938964844,293.1499938964844,0.1021130755543708,-2332.94287109375,304.1443176269531,0.6556733250617981,0.1599232107400894,0.1468015909194946,293.884033203125,297.1499938964844,293.1499938964844,0.0019161615055054,-154.2350616455078,293.5640869140625,0.4167812168598175,0.050000000745058,0.0505845360457897,293.21063232421875,297.1499938964844,293.1499938964844,0.3186240792274475,-4489.2783203125,304.1462097167969,0.8859575390815735,0.4013178646564483,0.2824499011039734,293.2403564453125,297.1499938964844,293.1499938964844,0.4748268127441406,-8356.09375,304.0599670410156,0.9915798306465148,0.5537203550338745,0.5288963913917542,293.208251953125,297.1499938964844,293.1499938964844,0.013950927183032,-3666.787841796875,303.64556884765625,0.4167812168598175,0.050000000745058,0.2399512678384781,290.99420166015625,291.1499938964844,260.95001220703125,259.330322265625,279.5644226074219,293.69091796875,290.99249267578125,1.0,0.3477655351161957,0.7977063655853271,0.7977063655853271,1.0,1.0,-1.4993185997009275,0.6470904350280762,0.8522281646728516,0.2974017560482025,0.0,0.0,0.6931458711624146,110.33821868896484,138.0,-97.986572265625,-17185.142578125,434.3270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49249267578125,309.39569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17469.1796875,18000.0,0.0,0.0,0.3678136765956878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.806850016117096,0.8068578839302063,-7.90388003224507e-06,0.0,0.0003732841287273,0.0,0.0,76.88751220703125,0.0,0.0,0.0,0.4878479242324829,4.0,0.0,1.0
648060,293.1348876953125,297.1499938964844,293.1499938964844,0.1025270298123359,-2339.892578125,304.1455078125,0.6440738439559937,0.1605050265789032,0.1476021856069564,293.890625,297.1499938964844,293.1499938964844,0.0017233600374311,-138.5470428466797,293.31414794921875,0.407421737909317,0.050000000745058,0.0509826056659221,293.2060852050781,297.1499938964844,293.1499938964844,0.3174856603145599,-4475.3505859375,304.1493530273437,0.8680999279022217,0.4007114171981811,0.282226026058197,293.27178955078125,297.1499938964844,293.1499938964844,0.4652613401412964,-8202.494140625,304.1049194335937,0.9689820408821106,0.5449804067611694,0.5190091729164124,293.2095642089844,297.1499938964844,293.1499938964844,0.0140404691919684,-3679.892822265625,303.6228332519531,0.407421737909317,0.050000000745058,0.2418395280838012,291.0256652832031,291.1499938964844,260.98883056640625,259.36309814453125,279.5852966308594,293.6820983886719,291.02783203125,1.0,0.3562702238559723,0.7965362071990967,0.7965362071990967,1.0,1.0,-1.490216851234436,0.6427374482154846,0.8474794626235962,0.2949272096157074,0.0,0.0,0.7080094218254089,120.2512435913086,141.0,5.8533148765563965,-17190.74609375,454.7216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0657653808594,309.2341613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17594.080078125,18000.0,0.0,0.0,0.3675620555877685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8510517477989197,0.851060152053833,-8.377131962333806e-06,0.0,0.0003730287717189,0.0,0.0,87.01612854003906,0.0,0.0,0.0,0.5068070888519287,4.0,0.0,1.0
648120,293.1348876953125,297.1499938964844,293.1499938964844,0.1025270298123359,-2339.892578125,304.1455078125,0.6440738439559937,0.1605050265789032,0.1476021856069564,293.890625,297.1499938964844,293.1499938964844,0.0017233600374311,-138.5470428466797,293.31414794921875,0.407421737909317,0.050000000745058,0.0509826056659221,293.2060852050781,297.1499938964844,293.1499938964844,0.3174856603145599,-4475.3505859375,304.1493530273437,0.8680999279022217,0.4007114171981811,0.282226026058197,293.27178955078125,297.1499938964844,293.1499938964844,0.4652613401412964,-8202.494140625,304.1049194335937,0.9689820408821106,0.5449804067611694,0.5190091729164124,293.2095642089844,297.1499938964844,293.1499938964844,0.0140404691919684,-3679.892822265625,303.6228332519531,0.407421737909317,0.050000000745058,0.2418395280838012,291.0256652832031,291.1499938964844,260.98883056640625,259.36309814453125,279.5852966308594,293.6820983886719,291.02783203125,1.0,0.3562702238559723,0.7965362071990967,0.7965362071990967,1.0,1.0,-1.490216851234436,0.6427374482154846,0.8474794626235962,0.2949272096157074,0.0,0.0,0.7080094218254089,120.2512435913086,141.0,5.8533148765563965,-17190.74609375,454.7216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0657653808594,309.2341613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17594.080078125,18000.0,0.0,0.0,0.3675620555877685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8510517477989197,0.851060152053833,-8.377131962333806e-06,0.0,0.0003730287717189,0.0,0.0,87.01612854003906,0.0,0.0,0.0,0.5068070888519287,4.0,0.0,1.0
648180,293.1365966796875,297.1499938964844,293.1499938964844,0.102714903652668,-2342.908935546875,304.1466979980469,0.6364411115646362,0.1605432033538818,0.1479836255311966,293.9000244140625,297.1499938964844,293.1499938964844,0.0015092513058334,-121.25347137451172,293.0444030761719,0.4014261066913605,0.050000000745058,0.0512775108218193,293.2052917480469,297.1499938964844,293.1499938964844,0.3162547051906585,-4460.81298828125,304.151611328125,0.8561655879020691,0.3994576334953308,0.2816499769687652,293.2811279296875,297.1499938964844,293.1499938964844,0.4606229960918426,-8125.82275390625,304.1273193359375,0.9524908661842346,0.5399780869483948,0.5139980316162109,293.2122802734375,297.1499938964844,293.1499938964844,0.0140808243304491,-3687.6171875,303.5953063964844,0.4014261066913605,0.050000000745058,0.2432384341955185,291.044189453125,291.1499938964844,261.0317687988281,259.3995361328125,279.6152038574219,293.69171142578125,291.0455322265625,1.0,0.3627121448516845,0.7953659892082214,0.7953659892082214,1.0,1.0,-1.4859998226165771,0.6406508684158325,0.8453490138053894,0.2936671078205108,0.0,0.0,0.7207863330841064,127.64076232910156,144.0,19.81298065185547,-17132.0,471.0642700195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66412353515625,309.0176086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17676.662109375,18000.0,0.0,0.0,0.3687345385551452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8818199634552002,0.8818286657333374,-8.719576726434752e-06,0.0,0.0003742186818271,0.0,0.0,94.6072769165039,0.0,0.0,0.0,0.5204585790634155,4.0,0.0,1.0
648240,293.1365966796875,297.1499938964844,293.1499938964844,0.102714903652668,-2342.908935546875,304.1466979980469,0.6364411115646362,0.1605432033538818,0.1479836255311966,293.9000244140625,297.1499938964844,293.1499938964844,0.0015092513058334,-121.25347137451172,293.0444030761719,0.4014261066913605,0.050000000745058,0.0512775108218193,293.2052917480469,297.1499938964844,293.1499938964844,0.3162547051906585,-4460.81298828125,304.151611328125,0.8561655879020691,0.3994576334953308,0.2816499769687652,293.2811279296875,297.1499938964844,293.1499938964844,0.4606229960918426,-8125.82275390625,304.1273193359375,0.9524908661842346,0.5399780869483948,0.5139980316162109,293.2122802734375,297.1499938964844,293.1499938964844,0.0140808243304491,-3687.6171875,303.5953063964844,0.4014261066913605,0.050000000745058,0.2432384341955185,291.044189453125,291.1499938964844,261.0317687988281,259.3995361328125,279.6152038574219,293.69171142578125,291.0455322265625,1.0,0.3627121448516845,0.7953659892082214,0.7953659892082214,1.0,1.0,-1.4859998226165771,0.6406508684158325,0.8453490138053894,0.2936671078205108,0.0,0.0,0.7207863330841064,127.64076232910156,144.0,19.81298065185547,-17132.0,471.0642700195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66412353515625,309.0176086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17676.662109375,18000.0,0.0,0.0,0.3687345385551452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8818199634552002,0.8818286657333374,-8.719576726434752e-06,0.0,0.0003742186818271,0.0,0.0,94.6072769165039,0.0,0.0,0.0,0.5204585790634155,4.0,0.0,1.0
648300,293.13751220703125,297.1499938964844,293.1499938964844,0.1027465984225273,-2343.29248046875,304.1472473144531,0.6334334015846252,0.1605327725410461,0.1480951756238937,293.9051818847656,297.1499938964844,293.1499938964844,0.0014004169497638,-112.47543334960938,292.906494140625,0.3990292847156524,0.050000000745058,0.0514010824263095,293.205322265625,297.1499938964844,293.1499938964844,0.3155208230018616,-4452.25927734375,304.15264892578125,0.851408064365387,0.3987531661987304,0.281264990568161,293.28271484375,297.1499938964844,293.1499938964844,0.4587661921977997,-8095.962890625,304.1347961425781,0.9456796050071716,0.5380042791366577,0.5121424198150635,293.2137756347656,297.1499938964844,293.1499938964844,0.0140888709574937,-3689.78173828125,303.580810546875,0.3990292847156524,0.050000000745058,0.2438246011734008,291.0524597167969,291.1499938964844,261.0546875,259.41900634765625,279.6318664550781,293.6989440917969,291.0538024902344,1.0,0.3653783500194549,0.7947809100151062,0.7947809100151062,1.0,1.0,-1.4842958450317385,0.6397936344146729,0.8445021510124207,0.2931421101093292,0.0,0.0,0.7264575958251953,130.73837280273438,144.0,21.90686416625977,-17100.935546875,477.9224243164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48321533203125,308.917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17701.1953125,18000.0,0.0,0.0,0.3697006702423095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8956850171089172,0.8956938982009888,-8.874782906787004e-06,0.0,0.0003751991898752,0.0,0.0,98.15684509277344,0.0,0.0,0.0,0.5265952348709106,4.0,0.0,1.0
648360,293.13836669921875,297.1499938964844,293.1499938964844,0.1027663648128509,-2343.470703125,304.147705078125,0.6308159232139587,0.1605238169431686,0.1481924206018448,293.91046142578125,297.1499938964844,293.1499938964844,0.0012895840918645,-103.5429916381836,292.767333984375,0.3968828022480011,0.050000000745058,0.0515129193663597,293.2054138183594,297.1499938964844,293.1499938964844,0.3147471249103546,-4443.29638671875,304.153564453125,0.8472195267677307,0.3980304896831512,0.280851811170578,293.2833557128906,297.1499938964844,293.1499938964844,0.4570149779319763,-8068.42041015625,304.1407165527344,0.9395617842674256,0.5361986756324768,0.5104846358299255,293.2152709960937,297.1499938964844,293.1499938964844,0.0140907689929008,-3691.06494140625,303.5660705566406,0.3968828022480011,0.050000000745058,0.2443551123142242,291.060546875,291.1499938964844,261.0784912109375,259.4393005371094,279.64874267578125,293.7069702148437,291.0618591308594,1.0,0.3677651286125183,0.7944357395172119,0.7944357395172119,1.0,1.0,-1.4826974868774414,0.6390140652656555,0.8436834216117859,0.2926728427410126,0.0,0.0,0.7316100001335144,133.54075622558594,132.0,22.56092071533203,-17069.44140625,484.0799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182983398437,308.8245849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17725.5703125,18000.0,0.0,0.0,0.3708514273166656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9083500504493712,0.9083590507507324,-9.019040589919314e-06,0.0,0.00037636703928,0.0,0.0,101.48651123046876,0.0,0.0,0.0,0.5322256088256836,4.0,0.0,1.0
648420,293.1396179199219,297.1499938964844,293.1499938964844,0.1026327982544899,-2340.600341796875,304.148681640625,0.6307579874992371,0.1605633199214935,0.1482102572917938,293.921142578125,297.1499938964844,293.1499938964844,0.0010599342640489,-85.04550170898438,292.4885559082031,0.3968180418014526,0.050000000745058,0.0515163391828537,293.2055358886719,297.1499938964844,293.1499938964844,0.3128922879695892,-4421.88720703125,304.1554870605469,0.8461455702781677,0.3966010212898254,0.2798552811145782,293.282958984375,297.1499938964844,293.1499938964844,0.4533318281173706,-8012.298828125,304.1498718261719,0.9371577501296996,0.5328989028930664,0.5073018074035645,293.21795654296875,297.1499938964844,293.1499938964844,0.0139878159388899,-3677.24267578125,303.5368957519531,0.3968180418014526,0.050000000745058,0.2443713396787643,291.0789489746094,291.1499938964844,261.128662109375,259.4821472167969,279.6854248046875,293.7245788574219,291.08074951171875,1.0,0.36677947640419,0.7937454581260681,0.7937454581260681,1.0,1.0,-1.4777264595031738,0.6366388201713562,0.8410876393318176,0.2912912368774414,0.0,0.0,0.7399281859397888,133.53671264648438,120.0,26.935768127441406,-16995.091796875,481.2109680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04376220703125,308.6736145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17780.0234375,18000.0,0.0,0.0,0.3734995126724243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9298686981201172,0.9298779368400574,-9.27155815588776e-06,0.0,0.0003790545160882,0.0,0.0,107.35533142089844,0.0,0.0,0.0,0.5418362617492676,4.0,0.0,1.0
648480,293.1396179199219,297.1499938964844,293.1499938964844,0.1026327982544899,-2340.600341796875,304.148681640625,0.6307579874992371,0.1605633199214935,0.1482102572917938,293.921142578125,297.1499938964844,293.1499938964844,0.0010599342640489,-85.04550170898438,292.4885559082031,0.3968180418014526,0.050000000745058,0.0515163391828537,293.2055358886719,297.1499938964844,293.1499938964844,0.3128922879695892,-4421.88720703125,304.1554870605469,0.8461455702781677,0.3966010212898254,0.2798552811145782,293.282958984375,297.1499938964844,293.1499938964844,0.4533318281173706,-8012.298828125,304.1498718261719,0.9371577501296996,0.5328989028930664,0.5073018074035645,293.21795654296875,297.1499938964844,293.1499938964844,0.0139878159388899,-3677.24267578125,303.5368957519531,0.3968180418014526,0.050000000745058,0.2443713396787643,291.0789489746094,291.1499938964844,261.128662109375,259.4821472167969,279.6854248046875,293.7245788574219,291.08074951171875,1.0,0.36677947640419,0.7937454581260681,0.7937454581260681,1.0,1.0,-1.4777264595031738,0.6366388201713562,0.8410876393318176,0.2912912368774414,0.0,0.0,0.7399281859397888,133.53671264648438,120.0,26.935768127441406,-16995.091796875,481.2109680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04376220703125,308.6736145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17780.0234375,18000.0,0.0,0.0,0.3734995126724243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9298686981201172,0.9298779368400574,-9.27155815588776e-06,0.0,0.0003790545160882,0.0,0.0,107.35533142089844,0.0,0.0,0.0,0.5418362617492676,4.0,0.0,1.0
648540,293.14019775390625,297.1499938964844,293.1499938964844,0.1023905277252197,-2335.66943359375,304.1495361328125,0.6346772909164429,0.1607083082199096,0.1481647044420242,293.93170166015625,297.1499938964844,293.1499938964844,0.0008251634426414,-66.14867401123047,292.2124938964844,0.3999098837375641,0.050000000745058,0.0513555705547332,293.205322265625,297.1499938964844,293.1499938964844,0.3107501268386841,-4397.236328125,304.1572265625,0.8505517840385437,0.3952362537384033,0.2787773609161377,293.28125,297.1499938964844,293.1499938964844,0.4493422210216522,-7953.23486328125,304.156494140625,0.9421958327293396,0.5298728346824646,0.5042467713356018,293.2200622558594,297.1499938964844,293.1499938964844,0.0138045381754636,-3650.3916015625,303.5088195800781,0.3999098837375641,0.050000000745058,0.2436087131500244,291.1031494140625,291.1499938964844,261.18194580078125,259.5277404785156,279.7246398925781,293.7430114746094,291.1053161621094,1.0,0.3620935082435608,0.7930551171302795,0.7930551171302795,1.0,1.0,-1.4716020822525024,0.6337373852729797,0.8378647565841675,0.2896018028259277,0.0,0.0,0.7446035742759705,129.35423278808594,108.0,33.16202545166016,-16911.912109375,467.2313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85064697265625,308.5693054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17857.17578125,18000.0,0.0,0.0,0.3762682378292084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.944371461868286,0.9443809390068054,-9.454067367187236e-06,0.0,0.0003818644327111,0.0,0.0,111.52455139160156,0.0,0.0,0.0,0.5483729243278503,4.0,0.0,1.0
648600,293.14019775390625,297.1499938964844,293.1499938964844,0.1023905277252197,-2335.66943359375,304.1495361328125,0.6346772909164429,0.1607083082199096,0.1481647044420242,293.93170166015625,297.1499938964844,293.1499938964844,0.0008251634426414,-66.14867401123047,292.2124938964844,0.3999098837375641,0.050000000745058,0.0513555705547332,293.205322265625,297.1499938964844,293.1499938964844,0.3107501268386841,-4397.236328125,304.1572265625,0.8505517840385437,0.3952362537384033,0.2787773609161377,293.28125,297.1499938964844,293.1499938964844,0.4493422210216522,-7953.23486328125,304.156494140625,0.9421958327293396,0.5298728346824646,0.5042467713356018,293.2200622558594,297.1499938964844,293.1499938964844,0.0138045381754636,-3650.3916015625,303.5088195800781,0.3999098837375641,0.050000000745058,0.2436087131500244,291.1031494140625,291.1499938964844,261.18194580078125,259.5277404785156,279.7246398925781,293.7430114746094,291.1053161621094,1.0,0.3620935082435608,0.7930551171302795,0.7930551171302795,1.0,1.0,-1.4716020822525024,0.6337373852729797,0.8378647565841675,0.2896018028259277,0.0,0.0,0.7446035742759705,129.35423278808594,108.0,33.16202545166016,-16911.912109375,467.2313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85064697265625,308.5693054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17857.17578125,18000.0,0.0,0.0,0.3762682378292084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.944371461868286,0.9443809390068054,-9.454067367187236e-06,0.0,0.0003818644327111,0.0,0.0,111.52455139160156,0.0,0.0,0.0,0.5483729243278503,4.0,0.0,1.0
648660,293.1402893066406,297.1499938964844,293.1499938964844,0.102099172770977,-2329.80712890625,304.1501770019531,0.6415987610816956,0.1609372347593307,0.1481036096811294,293.9419860839844,297.1499938964844,293.1499938964844,0.0005885865539312,-47.13473510742188,291.9380798339844,0.405110239982605,0.050000000745058,0.0510934330523014,293.2048645019531,297.1499938964844,293.1499938964844,0.3084464967250824,-4370.7978515625,304.1586303710937,0.8590474128723145,0.3939287662506103,0.2776667177677154,293.27880859375,297.1499938964844,293.1499938964844,0.4451606869697571,-7892.43017578125,304.1612548828125,0.9523008465766908,0.5270391702651978,0.5012854337692261,293.2215576171875,297.1499938964844,293.1499938964844,0.0135763697326183,-3615.741943359375,303.48199462890625,0.405110239982605,0.050000000745058,0.2423652410507202,291.1310729980469,291.1499938964844,261.2380065917969,259.5757751464844,279.76544189453125,293.761474609375,291.13348388671875,1.0,0.3548966348171234,0.792364239692688,0.792364239692688,1.0,1.0,-1.4648332595825195,0.6305426359176636,0.834290623664856,0.2877426147460937,0.0,0.0,0.7452918291091919,122.59381866455078,96.0,38.18022918701172,-16822.080078125,446.5746154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74078369140625,308.5106506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17947.197265625,18000.0,0.0,0.0,0.37880939245224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.950585961341858,0.950595498085022,-9.54593542701332e-06,0.0,0.0003844433813355,0.0,0.0,113.45669555664062,0.0,0.0,0.0,0.5512237548828125,4.0,0.0,1.0
648720,293.1402893066406,297.1499938964844,293.1499938964844,0.102099172770977,-2329.80712890625,304.1501770019531,0.6415987610816956,0.1609372347593307,0.1481036096811294,293.9419860839844,297.1499938964844,293.1499938964844,0.0005885865539312,-47.13473510742188,291.9380798339844,0.405110239982605,0.050000000745058,0.0510934330523014,293.2048645019531,297.1499938964844,293.1499938964844,0.3084464967250824,-4370.7978515625,304.1586303710937,0.8590474128723145,0.3939287662506103,0.2776667177677154,293.27880859375,297.1499938964844,293.1499938964844,0.4451606869697571,-7892.43017578125,304.1612548828125,0.9523008465766908,0.5270391702651978,0.5012854337692261,293.2215576171875,297.1499938964844,293.1499938964844,0.0135763697326183,-3615.741943359375,303.48199462890625,0.405110239982605,0.050000000745058,0.2423652410507202,291.1310729980469,291.1499938964844,261.2380065917969,259.5757751464844,279.76544189453125,293.761474609375,291.13348388671875,1.0,0.3548966348171234,0.792364239692688,0.792364239692688,1.0,1.0,-1.4648332595825195,0.6305426359176636,0.834290623664856,0.2877426147460937,0.0,0.0,0.7452918291091919,122.59381866455078,96.0,38.18022918701172,-16822.080078125,446.5746154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74078369140625,308.5106506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17947.197265625,18000.0,0.0,0.0,0.37880939245224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.950585961341858,0.950595498085022,-9.54593542701332e-06,0.0,0.0003844433813355,0.0,0.0,113.45669555664062,0.0,0.0,0.0,0.5512237548828125,4.0,0.0,1.0
