time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648780,293.1400451660156,297.1499938964844,293.1499938964844,0.1017904132604599,-2323.62255859375,304.1506042480469,0.6513502597808838,0.1612285524606704,0.1480428576469421,293.95196533203125,297.1499938964844,293.1499938964844,0.0004526287084445,-27.29925346374512,291.6637878417969,0.4122385680675506,0.050000000745058,0.0507677383720874,293.2042541503906,297.1499938964844,293.1499938964844,0.3060629367828369,-4343.50341796875,304.15972900390625,0.871258556842804,0.3926608562469482,0.2765398919582367,293.27593994140625,297.1499938964844,293.1499938964844,0.4409072995185852,-7831.30224609375,304.16455078125,0.9659940600395204,0.524359941482544,0.4984127581119537,293.2225341796875,297.1499938964844,293.1499938964844,0.0133250067010521,-3576.58740234375,303.4562072753906,0.4122385680675506,0.050000000745058,0.2408202886581421,291.1607360839844,291.1499938964844,261.2965087890625,259.6259765625,279.807373046875,293.7796325683594,291.1632080078125,1.0,0.345957338809967,0.7916733622550964,0.7916733622550964,1.0,1.0,-1.4577133655548096,0.6271898746490479,0.8305234313011169,0.2857905626296997,0.0,0.0,0.7418738603591919,114.21824645996094,84.0,40.67586517333984,-16724.796875,421.9025573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7101745605469,308.4931030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18043.341796875,18000.0,0.0,0.0,0.3808371424674988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9478640556335448,0.947873592376709,-9.536300240142737e-06,0.0,0.0003865012840833,0.0,0.0,112.8711166381836,0.0,0.0,0.0,0.550079345703125,4.0,0.0,1.0
648840,293.1400451660156,297.1499938964844,293.1499938964844,0.1017904132604599,-2323.62255859375,304.1506042480469,0.6513502597808838,0.1612285524606704,0.1480428576469421,293.95196533203125,297.1499938964844,293.1499938964844,0.0004526287084445,-27.29925346374512,291.6637878417969,0.4122385680675506,0.050000000745058,0.0507677383720874,293.2042541503906,297.1499938964844,293.1499938964844,0.3060629367828369,-4343.50341796875,304.15972900390625,0.871258556842804,0.3926608562469482,0.2765398919582367,293.27593994140625,297.1499938964844,293.1499938964844,0.4409072995185852,-7831.30224609375,304.16455078125,0.9659940600395204,0.524359941482544,0.4984127581119537,293.2225341796875,297.1499938964844,293.1499938964844,0.0133250067010521,-3576.58740234375,303.4562072753906,0.4122385680675506,0.050000000745058,0.2408202886581421,291.1607360839844,291.1499938964844,261.2965087890625,259.6259765625,279.807373046875,293.7796325683594,291.1632080078125,1.0,0.345957338809967,0.7916733622550964,0.7916733622550964,1.0,1.0,-1.4577133655548096,0.6271898746490479,0.8305234313011169,0.2857905626296997,0.0,0.0,0.7418738603591919,114.21824645996094,84.0,40.67586517333984,-16724.796875,421.9025573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7101745605469,308.4931030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18043.341796875,18000.0,0.0,0.0,0.3808371424674988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9478640556335448,0.947873592376709,-9.536300240142737e-06,0.0,0.0003865012840833,0.0,0.0,112.8711166381836,0.0,0.0,0.0,0.550079345703125,4.0,0.0,1.0
648900,293.1398620605469,297.1499938964844,293.1499938964844,0.1016388088464737,-2320.591796875,304.1507873535156,0.657361626625061,0.1613922119140625,0.1480149775743484,293.9568176269531,297.1499938964844,293.1499938964844,0.0004167569277342,-20.341402053833008,291.5260009765625,0.4166755080223083,0.050000000745058,0.0505889765918254,293.2039489746094,297.1499938964844,293.1499938964844,0.3048672676086426,-4329.8359375,304.1601257324219,0.8787818551063538,0.3920362889766693,0.2759723961353302,293.2743835449219,297.1499938964844,293.1499938964844,0.4387963712215423,-7801.16552734375,304.1657409667969,0.9737748503684998,0.5230712294578552,0.4970100224018097,293.222900390625,297.1499938964844,293.1499938964844,0.0131954587996006,-3556.106201171875,303.443603515625,0.4166755080223083,0.050000000745058,0.2399723380804062,291.1754455566406,291.1499938964844,261.3265686035156,259.6517639160156,279.82861328125,293.78857421875,291.1778564453125,1.0,0.3409886360168457,0.7913278937339783,0.7913278937339783,1.0,1.0,-1.4540821313858032,0.6254820823669434,0.8285999894142151,0.2847955822944641,0.0,0.0,0.7386901378631592,109.6265640258789,84.0,40.6712646484375,-16672.65234375,408.6155395507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7223815917969,308.49761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.080078125,18000.0,0.0,0.0,0.3815849721431732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.943120539188385,0.9431300163269044,-9.4926263045636e-06,0.0,0.000387260253774,0.0,0.0,111.62557220458984,0.0,0.0,0.0,0.5479975938796997,4.0,0.0,1.0
648960,293.1396484375,297.1499938964844,293.1499938964844,0.1014936938881874,-2317.6943359375,304.1509094238281,0.664198637008667,0.1615654081106186,0.1479892879724502,293.96160888671875,297.1499938964844,293.1499938964844,0.0002470479521434,-0.1187166199088096,291.3876342773437,0.4218502044677734,0.050000000745058,0.050402820110321,293.2036437988281,297.1499938964844,293.1499938964844,0.3036827445030212,-4316.3154296875,304.1604309082031,0.8872938752174377,0.3914152681827545,0.2754025161266327,293.27276611328125,297.1499938964844,293.1499938964844,0.436718612909317,-7771.61083984375,304.1666564941406,0.9819477200508118,0.5218132138252258,0.4956295490264892,293.22314453125,297.1499938964844,293.1499938964844,0.0130653334781527,-3535.370361328125,303.4311828613281,0.4218502044677734,0.050000000745058,0.2390892803668975,291.1895751953125,291.1499938964844,261.35711669921875,259.6780090332031,279.8500061035156,293.79742431640625,291.1918640136719,1.0,0.3357487916946411,0.7910076379776001,0.7910076379776001,1.0,1.0,-1.4504263401031494,0.6237669587135315,0.8266593813896179,0.2837970554828644,0.0,0.0,0.7346249222755432,104.84725189208984,72.0,39.75358963012695,-16617.841796875,394.9161987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7510681152344,308.50958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18137.037109375,18000.0,0.0,0.0,0.3821267485618591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9362446665763856,0.93625408411026,-9.424548807146492e-06,0.0,0.0003878100833389,0.0,0.0,109.79450988769533,0.0,0.0,0.0,0.5449695587158203,4.0,0.0,1.0
649020,293.1390991210937,297.1499938964844,293.1499938964844,0.1012350544333458,-2312.538818359375,304.1510314941406,0.680619478225708,0.1619351208209991,0.1479459255933761,293.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268310546875,0.4350828826427459,0.050000000745058,0.0500150732696056,293.2030334472656,297.1499938964844,293.1499938964844,0.3013823330402374,-4290.119140625,304.1607666015625,0.9076401591300964,0.3901773393154144,0.2742559015750885,293.2694091796875,297.1499938964844,293.1499938964844,0.4326192438602447,-7713.46435546875,304.1679382324219,0.9987190961837769,0.5193846821784973,0.4928256869316101,293.2234802246094,297.1499938964844,293.1499938964844,0.0128074083477258,-3493.89697265625,303.4065856933594,0.4350828826427459,0.050000000745058,0.2372499704360962,291.2149353027344,291.1499938964844,261.41949462890625,259.7315979003906,279.89422607421875,293.8165588378906,291.21685791015625,1.0,0.3245632946491241,0.7903671860694885,0.7903671860694885,1.0,1.0,-1.4429575204849243,0.620262861251831,0.8226946592330933,0.2817744314670563,0.0,0.0,0.7242242693901062,94.89608001708984,60.0,35.49153137207031,-16497.720703125,366.6748962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8525085449219,308.5522155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18219.0078125,18000.0,0.0,0.0,0.382522851228714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9166694283485411,0.9166786670684814,-9.222830158250872e-06,0.0,0.0003882120654452,0.0,0.0,104.61492156982422,0.0,0.0,0.0,0.5363537073135376,4.0,0.0,1.0
649080,293.1390991210937,297.1499938964844,293.1499938964844,0.1012350544333458,-2312.538818359375,304.1510314941406,0.680619478225708,0.1619351208209991,0.1479459255933761,293.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1268310546875,0.4350828826427459,0.050000000745058,0.0500150732696056,293.2030334472656,297.1499938964844,293.1499938964844,0.3013823330402374,-4290.119140625,304.1607666015625,0.9076401591300964,0.3901773393154144,0.2742559015750885,293.2694091796875,297.1499938964844,293.1499938964844,0.4326192438602447,-7713.46435546875,304.1679382324219,0.9987190961837769,0.5193846821784973,0.4928256869316101,293.2234802246094,297.1499938964844,293.1499938964844,0.0128074083477258,-3493.89697265625,303.4065856933594,0.4350828826427459,0.050000000745058,0.2372499704360962,291.2149353027344,291.1499938964844,261.41949462890625,259.7315979003906,279.89422607421875,293.8165588378906,291.21685791015625,1.0,0.3245632946491241,0.7903671860694885,0.7903671860694885,1.0,1.0,-1.4429575204849243,0.620262861251831,0.8226946592330933,0.2817744314670563,0.0,0.0,0.7242242693901062,94.89608001708984,60.0,35.49153137207031,-16497.720703125,366.6748962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8525085449219,308.5522155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18219.0078125,18000.0,0.0,0.0,0.382522851228714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9166694283485411,0.9166786670684814,-9.222830158250872e-06,0.0,0.0003882120654452,0.0,0.0,104.61492156982422,0.0,0.0,0.0,0.5363537073135376,4.0,0.0,1.0
649140,293.13800048828125,297.1499938964844,293.1499938964844,0.1008346304297447,-2304.253662109375,304.1513671875,0.696039080619812,0.1624327003955841,0.1480643898248672,293.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.367919921875,0.448497325181961,0.050000000745058,0.0497126691043376,293.2024230957031,297.1499938964844,293.1499938964844,0.2983705401420593,-4255.1513671875,304.16229248046875,0.9280248880386353,0.3889617323875427,0.273190975189209,293.24627685546875,297.1499938964844,293.1499938964844,0.4035034775733948,-7281.04833984375,304.2109375,0.9990000128746032,0.5209566354751587,0.4656799733638763,293.2230834960937,297.1499938964844,293.1499938964844,0.0125623680651187,-3450.872314453125,303.3855285644531,0.448497325181961,0.050000000745058,0.2358154952526092,291.2693786621094,291.1499938964844,261.4833374023437,259.78643798828125,279.9798278808594,293.87408447265625,291.2770080566406,1.0,0.3115846216678619,0.7897266745567322,0.7897266745567322,1.0,1.0,-1.4071663618087769,0.603766918182373,0.8033994436264038,0.2726150155067444,0.0,0.0,0.7055676579475403,86.61961364746094,48.0,83.52287292480469,-16150.0244140625,329.6045837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0365295410156,308.6811218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18373.6640625,18000.0,0.0,0.0,0.3815458416938782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8858704566955566,0.885879397392273,-8.92068328539608e-06,0.0,0.0003872205270454,0.0,0.0,96.88714599609376,0.0,0.0,0.0,0.5227764248847961,4.0,0.0,1.0
649200,293.13800048828125,297.1499938964844,293.1499938964844,0.1008346304297447,-2304.253662109375,304.1513671875,0.696039080619812,0.1624327003955841,0.1480643898248672,293.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.367919921875,0.448497325181961,0.050000000745058,0.0497126691043376,293.2024230957031,297.1499938964844,293.1499938964844,0.2983705401420593,-4255.1513671875,304.16229248046875,0.9280248880386353,0.3889617323875427,0.273190975189209,293.24627685546875,297.1499938964844,293.1499938964844,0.4035034775733948,-7281.04833984375,304.2109375,0.9990000128746032,0.5209566354751587,0.4656799733638763,293.2230834960937,297.1499938964844,293.1499938964844,0.0125623680651187,-3450.872314453125,303.3855285644531,0.448497325181961,0.050000000745058,0.2358154952526092,291.2693786621094,291.1499938964844,261.4833374023437,259.78643798828125,279.9798278808594,293.87408447265625,291.2770080566406,1.0,0.3115846216678619,0.7897266745567322,0.7897266745567322,1.0,1.0,-1.4071663618087769,0.603766918182373,0.8033994436264038,0.2726150155067444,0.0,0.0,0.7055676579475403,86.61961364746094,48.0,83.52287292480469,-16150.0244140625,329.6045837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0365295410156,308.6811218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18373.6640625,18000.0,0.0,0.0,0.3815458416938782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8858704566955566,0.885879397392273,-8.92068328539608e-06,0.0,0.0003872205270454,0.0,0.0,96.88714599609376,0.0,0.0,0.0,0.5227764248847961,4.0,0.0,1.0
649260,293.13677978515625,297.1499938964844,293.1499938964844,0.1002803817391395,-2292.595703125,304.1518249511719,0.7146360874176025,0.1629928797483444,0.1483611464500427,293.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3502197265625,0.4660643339157104,0.050000000745058,0.0493992045521736,293.2022705078125,297.1499938964844,293.1499938964844,0.294392317533493,-4208.53076171875,304.164794921875,0.9529215097427368,0.3876622021198272,0.2720712423324585,293.1874694824219,297.1499938964844,293.1499938964844,0.3668531477451324,-6736.83984375,304.25146484375,0.9990000128746032,0.5303730964660645,0.4325703680515289,293.2204895019531,297.1499938964844,293.1499938964844,0.0122961513698101,-3400.11669921875,303.3730773925781,0.4660643339157104,0.050000000745058,0.2343285530805587,291.3607177734375,291.1499938964844,261.5482788085937,259.8422241210937,280.0987243652344,293.98553466796875,291.3682556152344,1.0,0.2969535589218139,0.7892564535140991,0.7892564535140991,1.0,1.0,-1.3642727136611938,0.5841612815856934,0.7801113724708557,0.2615906894207001,0.0,0.0,0.6713734865188599,77.95852661132812,66.0,112.58169555664062,-15630.61328125,290.2410583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3603515625,308.8272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18692.521484375,18000.0,0.0,0.0,0.3781643211841583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8231554627418518,0.8231638073921204,-8.341933607880492e-06,0.0,0.0003837887197732,0.0,0.0,82.5046157836914,0.0,0.0,0.0,0.4960531294345855,4.0,0.0,1.0
649320,293.13677978515625,297.1499938964844,293.1499938964844,0.1002803817391395,-2292.595703125,304.1518249511719,0.7146360874176025,0.1629928797483444,0.1483611464500427,293.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3502197265625,0.4660643339157104,0.050000000745058,0.0493992045521736,293.2022705078125,297.1499938964844,293.1499938964844,0.294392317533493,-4208.53076171875,304.164794921875,0.9529215097427368,0.3876622021198272,0.2720712423324585,293.1874694824219,297.1499938964844,293.1499938964844,0.3668531477451324,-6736.83984375,304.25146484375,0.9990000128746032,0.5303730964660645,0.4325703680515289,293.2204895019531,297.1499938964844,293.1499938964844,0.0122961513698101,-3400.11669921875,303.3730773925781,0.4660643339157104,0.050000000745058,0.2343285530805587,291.3607177734375,291.1499938964844,261.5482788085937,259.8422241210937,280.0987243652344,293.98553466796875,291.3682556152344,1.0,0.2969535589218139,0.7892564535140991,0.7892564535140991,1.0,1.0,-1.3642727136611938,0.5841612815856934,0.7801113724708557,0.2615906894207001,0.0,0.0,0.6713734865188599,77.95852661132812,66.0,112.58169555664062,-15630.61328125,290.2410583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3603515625,308.8272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18692.521484375,18000.0,0.0,0.0,0.3781643211841583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8231554627418518,0.8231638073921204,-8.341933607880492e-06,0.0,0.0003837887197732,0.0,0.0,82.5046157836914,0.0,0.0,0.0,0.4960531294345855,4.0,0.0,1.0
649380,293.15203857421875,297.1499938964844,293.1499938964844,0.0987187549471855,-2263.32763671875,304.15386962890625,0.7177179455757141,0.1602532863616943,0.146551713347435,294.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3790588378906,0.4715870022773742,0.050000000745058,0.0493009462952613,293.2027282714844,297.1499938964844,293.1499938964844,0.2925951182842254,-4188.73095703125,304.1626892089844,0.9603392481803894,0.3862487971782684,0.2710402011871338,293.1222839355469,297.1499938964844,293.1499938964844,0.3538104593753814,-6554.32861328125,304.2379150390625,0.9990000128746032,0.5426846742630005,0.421648234128952,293.21746826171875,297.1499938964844,293.1499938964844,0.0122080259025096,-3385.91064453125,303.3580322265625,0.4715870022773742,0.050000000745058,0.2338624596595764,291.37554931640625,291.1499938964844,261.614013671875,259.898681640625,280.1047668457031,293.9257507324219,291.3716125488281,1.0,0.2927383780479431,0.7887862324714661,0.7887862324714661,1.0,1.0,-1.3470550775527954,0.5763455033302307,0.7707095146179199,0.2569505274295807,0.0,0.0,0.6387089490890503,75.18046569824219,84.0,13.241559982299805,-15246.9599609375,276.6439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79718017578125,308.9092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18736.984375,18000.0,0.0,0.0,0.3720988631248474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7443558573722839,0.7443634867668152,-7.601919151056791e-06,0.0,0.000377633026801,0.0,0.0,66.27346801757812,0.0,0.0,0.0,0.4635889828205108,4.0,0.0,1.0
649440,293.15203857421875,297.1499938964844,293.1499938964844,0.0987187549471855,-2263.32763671875,304.15386962890625,0.7177179455757141,0.1602532863616943,0.146551713347435,294.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3790588378906,0.4715870022773742,0.050000000745058,0.0493009462952613,293.2027282714844,297.1499938964844,293.1499938964844,0.2925951182842254,-4188.73095703125,304.1626892089844,0.9603392481803894,0.3862487971782684,0.2710402011871338,293.1222839355469,297.1499938964844,293.1499938964844,0.3538104593753814,-6554.32861328125,304.2379150390625,0.9990000128746032,0.5426846742630005,0.421648234128952,293.21746826171875,297.1499938964844,293.1499938964844,0.0122080259025096,-3385.91064453125,303.3580322265625,0.4715870022773742,0.050000000745058,0.2338624596595764,291.37554931640625,291.1499938964844,261.614013671875,259.898681640625,280.1047668457031,293.9257507324219,291.3716125488281,1.0,0.2927383780479431,0.7887862324714661,0.7887862324714661,1.0,1.0,-1.3470550775527954,0.5763455033302307,0.7707095146179199,0.2569505274295807,0.0,0.0,0.6387089490890503,75.18046569824219,84.0,13.241559982299805,-15246.9599609375,276.6439208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79718017578125,308.9092712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18736.984375,18000.0,0.0,0.0,0.3720988631248474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7443558573722839,0.7443634867668152,-7.601919151056791e-06,0.0,0.000377633026801,0.0,0.0,66.27346801757812,0.0,0.0,0.0,0.4635889828205108,4.0,0.0,1.0
649500,293.15777587890625,297.1499938964844,293.1499938964844,0.0979364961385726,-2249.1611328125,304.1545715332031,0.7145947217941284,0.1590926647186279,0.1453291624784469,294.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3563842773437,0.470538318157196,0.050000000745058,0.0493201911449432,293.2030944824219,297.1499938964844,293.1499938964844,0.2925363183021545,-4188.978515625,304.1604919433594,0.9580103158950806,0.3855078220367431,0.2705478966236114,293.10186767578125,297.1499938964844,293.1499938964844,0.3557142615318298,-6591.2041015625,304.2184143066406,0.9990000128746032,0.5470582246780396,0.4238048791885376,293.21636962890625,297.1499938964844,293.1499938964844,0.0122240148484706,-3391.61669921875,303.34765625,0.470538318157196,0.050000000745058,0.2339537590742111,291.3500061035156,291.1499938964844,261.64703369140625,259.92706298828125,280.11968994140625,293.9266052246094,291.3446350097656,1.0,0.2936336398124695,0.7885510921478271,0.7885510921478271,1.0,1.0,-1.347712755203247,0.5766345262527466,0.7710781693458557,0.2570240795612335,0.0,0.0,0.6278896331787109,75.67647552490234,84.0,-30.277711868286133,-15147.748046875,278.0532531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0196533203125,308.9603881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18608.853515625,18000.0,0.0,0.0,0.368354856967926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7145548462867737,0.714562177658081,-7.308928616112098e-06,0.0,0.0003738333471119,0.0,0.0,60.593849182128906,0.0,0.0,0.0,0.4513209462165832,4.0,0.0,1.0
649560,293.16033935546875,297.1499938964844,293.1499938964844,0.0975967124104499,-2243.40576171875,304.15435791015625,0.7100064754486084,0.1584875583648681,0.1445839405059814,294.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3253173828125,0.4675094485282898,0.050000000745058,0.0493743121623992,293.2035827636719,297.1499938964844,293.1499938964844,0.2926870882511139,-4191.67333984375,304.1582946777344,0.9525678157806396,0.3847400546073913,0.2700640261173248,293.0915832519531,297.1499938964844,293.1499938964844,0.3617326915264129,-6689.845703125,304.19500732421875,0.9990000128746032,0.5496965646743774,0.4298175275325775,293.215576171875,297.1499938964844,293.1499938964844,0.0122600207105278,-3401.399169921875,303.3360900878906,0.4675094485282898,0.050000000745058,0.2342104762792587,291.3172302246094,291.1499938964844,261.68017578125,259.9554748535156,280.1361083984375,293.9364624023437,291.31060791015625,1.0,0.2962462604045868,0.7883977890014648,0.7883977890014648,1.0,1.0,-1.353823184967041,0.5794075131416321,0.7744157314300537,0.2584951817989349,0.0,0.0,0.6199906468391418,77.14495849609375,102.0,-63.22843170166016,-15108.0947265625,283.96685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2233581542969,309.0093078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18474.421875,18000.0,0.0,0.0,0.3643695116043091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6916453242301941,0.6916524171829224,-7.082899628585437e-06,0.0,0.0003697887295857,0.0,0.0,56.42462539672852,0.0,0.0,0.0,0.4419108033180237,4.0,0.0,1.0
649620,293.1578063964844,297.1499938964844,293.1499938964844,0.0982497334480285,-2257.099853515625,304.1517639160156,0.6978024244308472,0.1587229818105697,0.144555315375328,294.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2446594238281,0.455752968788147,0.050000000745058,0.049574963748455,293.2049255371094,297.1499938964844,293.1499938964844,0.293473333120346,-4202.6484375,304.1542358398437,0.9338303208351136,0.3831129074096679,0.2691032588481903,293.1011962890625,297.1499938964844,293.1499938964844,0.3843582570552826,-7042.822265625,304.1421813964844,0.9990000128746032,0.5493043065071106,0.4514171183109283,293.21539306640625,297.1499938964844,293.1499938964844,0.0123802768066525,-3430.85986328125,303.3084716796875,0.455752968788147,0.050000000745058,0.2351622879505157,291.2342224121094,291.1499938964844,261.7464294433594,260.0123596191406,280.1694030761719,293.97247314453125,291.2264404296875,1.0,0.3058128952980041,0.7880911827087402,0.7880911827087402,1.0,1.0,-1.3799391984939575,0.591280460357666,0.7886587381362915,0.264986127614975,0.0,0.0,0.6141259670257568,82.65543365478516,120.0,-105.20559692382812,-15195.541015625,307.9803771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5241394042969,309.08251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18201.380859375,18000.0,0.0,0.0,0.3564111292362213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6669475436210632,0.6669543981552124,-6.817393568780972e-06,0.0,0.0003617119800765,0.0,0.0,51.99168014526367,0.0,0.0,0.0,0.4316283762454986,4.0,0.0,1.0
649680,293.1578063964844,297.1499938964844,293.1499938964844,0.0982497334480285,-2257.099853515625,304.1517639160156,0.6978024244308472,0.1587229818105697,0.144555315375328,294.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2446594238281,0.455752968788147,0.050000000745058,0.049574963748455,293.2049255371094,297.1499938964844,293.1499938964844,0.293473333120346,-4202.6484375,304.1542358398437,0.9338303208351136,0.3831129074096679,0.2691032588481903,293.1011962890625,297.1499938964844,293.1499938964844,0.3843582570552826,-7042.822265625,304.1421813964844,0.9990000128746032,0.5493043065071106,0.4514171183109283,293.21539306640625,297.1499938964844,293.1499938964844,0.0123802768066525,-3430.85986328125,303.3084716796875,0.455752968788147,0.050000000745058,0.2351622879505157,291.2342224121094,291.1499938964844,261.7464294433594,260.0123596191406,280.1694030761719,293.97247314453125,291.2264404296875,1.0,0.3058128952980041,0.7880911827087402,0.7880911827087402,1.0,1.0,-1.3799391984939575,0.591280460357666,0.7886587381362915,0.264986127614975,0.0,0.0,0.6141259670257568,82.65543365478516,120.0,-105.20559692382812,-15195.541015625,307.9803771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5241394042969,309.08251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18201.380859375,18000.0,0.0,0.0,0.3564111292362213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6669475436210632,0.6669543981552124,-6.817393568780972e-06,0.0,0.0003617119800765,0.0,0.0,51.99168014526367,0.0,0.0,0.0,0.4316283762454986,4.0,0.0,1.0
649740,293.1460876464844,297.1499938964844,293.1499938964844,0.1004032045602798,-2298.76171875,304.1475524902344,0.6841543912887573,0.1608767658472061,0.1462936550378799,294.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.4404711127281189,0.050000000745058,0.0498850718140602,293.2067565917969,297.1499938964844,293.1499938964844,0.2943678796291351,-4214.53466796875,304.1513671875,0.9087000489234924,0.38134765625,0.2681302428245544,293.14801025390625,297.1499938964844,293.1499938964844,0.4181801676750183,-7553.248046875,304.0885009765625,0.9990000128746032,0.541126549243927,0.4829050600528717,293.21734619140625,297.1499938964844,293.1499938964844,0.0125358421355485,-3467.005859375,303.27447509765625,0.4404711127281189,0.050000000745058,0.2366333156824112,291.1475830078125,291.1499938964844,261.8125,260.0689697265625,280.20721435546875,294.0334777832031,291.1405944824219,1.0,0.3199754953384399,0.7877845764160156,0.7877845764160156,1.0,1.0,-1.4207885265350342,0.6099191308021545,0.8108693361282349,0.2752623260021209,0.0,0.0,0.6203007698059082,91.20061492919922,123.0,-114.80455780029295,-15471.904296875,346.9903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.620849609375,309.09576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.353515625,18000.0,0.0,0.0,0.3496792316436767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6692461371421814,0.669252872467041,-6.7799528551404364e-06,0.0,0.0003548799722921,0.0,0.0,52.018402099609375,0.0,0.0,0.0,0.4320046305656433,4.0,0.0,1.0
649800,293.1460876464844,297.1499938964844,293.1499938964844,0.1004032045602798,-2298.76171875,304.1475524902344,0.6841543912887573,0.1608767658472061,0.1462936550378799,294.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.4404711127281189,0.050000000745058,0.0498850718140602,293.2067565917969,297.1499938964844,293.1499938964844,0.2943678796291351,-4214.53466796875,304.1513671875,0.9087000489234924,0.38134765625,0.2681302428245544,293.14801025390625,297.1499938964844,293.1499938964844,0.4181801676750183,-7553.248046875,304.0885009765625,0.9990000128746032,0.541126549243927,0.4829050600528717,293.21734619140625,297.1499938964844,293.1499938964844,0.0125358421355485,-3467.005859375,303.27447509765625,0.4404711127281189,0.050000000745058,0.2366333156824112,291.1475830078125,291.1499938964844,261.8125,260.0689697265625,280.20721435546875,294.0334777832031,291.1405944824219,1.0,0.3199754953384399,0.7877845764160156,0.7877845764160156,1.0,1.0,-1.4207885265350342,0.6099191308021545,0.8108693361282349,0.2752623260021209,0.0,0.0,0.6203007698059082,91.20061492919922,123.0,-114.80455780029295,-15471.904296875,346.9903564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.620849609375,309.09576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.353515625,18000.0,0.0,0.0,0.3496792316436767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6692461371421814,0.669252872467041,-6.7799528551404364e-06,0.0,0.0003548799722921,0.0,0.0,52.018402099609375,0.0,0.0,0.0,0.4320046305656433,4.0,0.0,1.0
649860,293.1376342773437,297.1499938964844,293.1499938964844,0.1031345650553703,-2350.7216796875,304.1439514160156,0.6736871004104614,0.1627262085676193,0.1486944705247879,294.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731201171875,0.4283994436264038,0.050000000745058,0.0501970648765563,293.2087707519531,297.1499938964844,293.1499938964844,0.2950992882251739,-4224.197265625,304.1497497558594,0.8888508677482605,0.3795024454593658,0.2670815289020538,293.2175598144531,297.1499938964844,293.1499938964844,0.4427034556865692,-7909.85009765625,304.0704040527344,0.9955792427062988,0.5270867943763733,0.5032696723937988,293.2225646972656,297.1499938964844,293.1499938964844,0.0126660382375121,-3499.467529296875,303.2306823730469,0.4283994436264038,0.050000000745058,0.2381132692098617,291.0640869140625,291.1499938964844,261.87799072265625,260.12506103515625,280.1635131835937,293.93603515625,291.0589294433594,1.0,0.3314675092697143,0.7868146300315857,0.7868146300315857,1.0,1.0,-1.4486808776855469,0.6224760413169861,0.8262048959732056,0.2825788259506225,0.0,0.0,0.6374227404594421,99.59954833984376,126.0,-106.53350067138672,-15789.666015625,381.1810607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4844055175781,309.0497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17722.42578125,18000.0,0.0,0.0,0.3453592956066131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6952508687973022,0.695257842540741,-6.943201242393116e-06,0.0,0.0003504958003759,0.0,0.0,55.96467971801758,0.0,0.0,0.0,0.4419090449810028,4.0,0.0,1.0
649920,293.1376342773437,297.1499938964844,293.1499938964844,0.1031345650553703,-2350.7216796875,304.1439514160156,0.6736871004104614,0.1627262085676193,0.1486944705247879,294.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731201171875,0.4283994436264038,0.050000000745058,0.0501970648765563,293.2087707519531,297.1499938964844,293.1499938964844,0.2950992882251739,-4224.197265625,304.1497497558594,0.8888508677482605,0.3795024454593658,0.2670815289020538,293.2175598144531,297.1499938964844,293.1499938964844,0.4427034556865692,-7909.85009765625,304.0704040527344,0.9955792427062988,0.5270867943763733,0.5032696723937988,293.2225646972656,297.1499938964844,293.1499938964844,0.0126660382375121,-3499.467529296875,303.2306823730469,0.4283994436264038,0.050000000745058,0.2381132692098617,291.0640869140625,291.1499938964844,261.87799072265625,260.12506103515625,280.1635131835937,293.93603515625,291.0589294433594,1.0,0.3314675092697143,0.7868146300315857,0.7868146300315857,1.0,1.0,-1.4486808776855469,0.6224760413169861,0.8262048959732056,0.2825788259506225,0.0,0.0,0.6374227404594421,99.59954833984376,126.0,-106.53350067138672,-15789.666015625,381.1810607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4844055175781,309.0497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17722.42578125,18000.0,0.0,0.0,0.3453592956066131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6952508687973022,0.695257842540741,-6.943201242393116e-06,0.0,0.0003504958003759,0.0,0.0,55.96467971801758,0.0,0.0,0.0,0.4419090449810028,4.0,0.0,1.0
649980,293.13946533203125,297.1499938964844,293.1499938964844,0.1034893244504928,-2356.685791015625,304.1454467773437,0.6599991917610168,0.1626784056425094,0.1492926180362701,294.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.4171971380710602,0.050000000745058,0.0505692921578884,293.2110900878906,297.1499938964844,293.1499938964844,0.2932339608669281,-4201.94970703125,304.1530456542969,0.8688880801200867,0.377544641494751,0.2660336196422577,293.2552185058594,297.1499938964844,293.1499938964844,0.4339577257633209,-7763.57177734375,304.11102294921875,0.9723041653633118,0.5176576375961304,0.4930969774723053,293.2297668457031,297.1499938964844,293.1499938964844,0.0126941865310072,-3506.713134765625,303.1866149902344,0.4171971380710602,0.050000000745058,0.2398789525032043,291.08111572265625,291.1499938964844,261.9425964355469,260.1803283691406,280.1882019042969,293.91412353515625,291.08428955078125,1.0,0.3397320210933685,0.785844624042511,0.785844624042511,1.0,1.0,-1.4388513565063477,0.6178842782974243,0.8209670782089233,0.2797794938087463,0.0,0.0,0.6466463208198547,108.84739685058594,129.0,3.919049263000488,-15812.203125,398.8276062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2146911621094,308.9940490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17772.91796875,18000.0,0.0,0.0,0.3432419598102569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7243306040763855,0.7243378162384033,-7.205298970802687e-06,0.0,0.0003483469481579,0.0,0.0,61.11255645751953,0.0,0.0,0.0,0.4534672498703003,4.0,0.0,1.0
650040,293.13946533203125,297.1499938964844,293.1499938964844,0.1034893244504928,-2356.685791015625,304.1454467773437,0.6599991917610168,0.1626784056425094,0.1492926180362701,294.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.4171971380710602,0.050000000745058,0.0505692921578884,293.2110900878906,297.1499938964844,293.1499938964844,0.2932339608669281,-4201.94970703125,304.1530456542969,0.8688880801200867,0.377544641494751,0.2660336196422577,293.2552185058594,297.1499938964844,293.1499938964844,0.4339577257633209,-7763.57177734375,304.11102294921875,0.9723041653633118,0.5176576375961304,0.4930969774723053,293.2297668457031,297.1499938964844,293.1499938964844,0.0126941865310072,-3506.713134765625,303.1866149902344,0.4171971380710602,0.050000000745058,0.2398789525032043,291.08111572265625,291.1499938964844,261.9425964355469,260.1803283691406,280.1882019042969,293.91412353515625,291.08428955078125,1.0,0.3397320210933685,0.785844624042511,0.785844624042511,1.0,1.0,-1.4388513565063477,0.6178842782974243,0.8209670782089233,0.2797794938087463,0.0,0.0,0.6466463208198547,108.84739685058594,129.0,3.919049263000488,-15812.203125,398.8276062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2146911621094,308.9940490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17772.91796875,18000.0,0.0,0.0,0.3432419598102569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7243306040763855,0.7243378162384033,-7.205298970802687e-06,0.0,0.0003483469481579,0.0,0.0,61.11255645751953,0.0,0.0,0.0,0.4534672498703003,4.0,0.0,1.0
650100,293.1411437988281,297.1499938964844,293.1499938964844,0.1033795922994613,-2354.3359375,304.146484375,0.6547672748565674,0.1624806672334671,0.1492836326360702,294.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921936035156,0.4133914709091186,0.050000000745058,0.0507196933031082,293.2125244140625,297.1499938964844,293.1499938964844,0.2921008169651031,-4188.5751953125,304.154541015625,0.8615041375160217,0.3764894902706146,0.2654258012771606,293.2630310058594,297.1499938964844,293.1499938964844,0.4310217499732971,-7715.7939453125,304.1233825683594,0.9628708362579346,0.5147883892059326,0.4901013076305389,293.2331848144531,297.1499938964844,293.1499938964844,0.0126884542405605,-3506.84765625,303.1645812988281,0.4133914709091186,0.050000000745058,0.2405923902988433,291.0950622558594,291.1499938964844,261.9744873046875,260.20758056640625,280.2098388671875,293.921875,291.0967102050781,1.0,0.3430805802345276,0.7853596210479736,0.7853596210479736,1.0,1.0,-1.4355508089065552,0.6163143515586853,0.8192364573478699,0.2788431942462921,0.0,0.0,0.6488617062568665,112.5969467163086,129.0,16.681106567382812,-15763.533203125,406.2998962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0746459960937,308.9164733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17846.69921875,18000.0,0.0,0.0,0.3426551222801208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7307672500610352,0.7307745814323425,-7.278859357029432e-06,0.0,0.0003477513964753,0.0,0.0,62.39152908325195,0.0,0.0,0.0,0.4563080966472626,4.0,0.0,1.0
650160,293.1427307128906,297.1499938964844,293.1499938964844,0.1032735854387283,-2352.152587890625,304.1473083496094,0.6503698229789734,0.1622828543186187,0.1492312252521515,294.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1016540527344,0.410282164812088,0.050000000745058,0.0508527308702468,293.2139892578125,297.1499938964844,293.1499938964844,0.2910355031490326,-4176.1162109375,304.1556396484375,0.8552452921867371,0.3754115998744964,0.2647830843925476,293.267333984375,297.1499938964844,293.1499938964844,0.4288184642791748,-7680.1875,304.1321716308594,0.9546310901641846,0.5125100612640381,0.4878251850605011,293.2362976074219,297.1499938964844,293.1499938964844,0.0126817552372813,-3507.1826171875,303.1424255371094,0.410282164812088,0.050000000745058,0.241223469376564,291.10357666015625,291.1499938964844,262.0060119628906,260.2344970703125,280.2332763671875,293.9342041015625,291.1048889160156,1.0,0.3460417985916137,0.7849622368812561,0.7849622368812561,1.0,1.0,-1.4329007863998413,0.6150528192520142,0.8178479671478271,0.2780881226062774,0.0,0.0,0.6510950922966003,115.91853332519533,132.0,20.10809898376465,-15713.8369140625,413.0312194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94073486328125,308.8379821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17878.3046875,18000.0,0.0,0.0,0.3422802090644836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7363449931144714,0.7363523244857788,-7.335698683164082e-06,0.0,0.0003473708929959,0.0,0.0,63.46602249145508,0.0,0.0,0.0,0.4586967229843139,4.0,0.0,1.0
650220,293.145263671875,297.1499938964844,293.1499938964844,0.1030784025788307,-2348.192138671875,304.1485290527344,0.6434062719345093,0.1619510650634765,0.1491294652223587,294.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.405384361743927,0.050000000745058,0.0510804243385791,293.2168273925781,297.1499938964844,293.1499938964844,0.2888614535331726,-4150.83984375,304.1573791503906,0.8450400233268738,0.3732131421566009,0.2634336352348327,293.2704772949219,297.1499938964844,293.1499938964844,0.4252985119819641,-7624.55322265625,304.1438293457031,0.9408168792724608,0.5088903903961182,0.4843924045562744,293.24151611328125,297.1499938964844,293.1499938964844,0.0126573499292135,-3506.076171875,303.0990905761719,0.405384361743927,0.050000000745058,0.2423035353422165,291.11798095703125,291.1499938964844,262.0678405761719,260.2872009277344,280.2820739746094,293.96441650390625,291.1190490722656,1.0,0.3510684669017792,0.784167468547821,0.784167468547821,1.0,1.0,-1.4286071062088013,0.6129905581474304,0.8156166076660156,0.2768442332744598,0.0,0.0,0.6543698310852051,121.60783386230467,120.0,20.04857063293457,-15613.3798828125,424.62890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6981201171875,308.68853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.791015625,18000.0,0.0,0.0,0.3420421779155731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.745166540145874,0.745173990726471,-7.423765509884106e-06,0.0,0.0003471293312031,0.0,0.0,65.17499542236328,0.0,0.0,0.0,0.4624044895172119,4.0,0.0,1.0
650280,293.145263671875,297.1499938964844,293.1499938964844,0.1030784025788307,-2348.192138671875,304.1485290527344,0.6434062719345093,0.1619510650634765,0.1491294652223587,294.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.405384361743927,0.050000000745058,0.0510804243385791,293.2168273925781,297.1499938964844,293.1499938964844,0.2888614535331726,-4150.83984375,304.1573791503906,0.8450400233268738,0.3732131421566009,0.2634336352348327,293.2704772949219,297.1499938964844,293.1499938964844,0.4252985119819641,-7624.55322265625,304.1438293457031,0.9408168792724608,0.5088903903961182,0.4843924045562744,293.24151611328125,297.1499938964844,293.1499938964844,0.0126573499292135,-3506.076171875,303.0990905761719,0.405384361743927,0.050000000745058,0.2423035353422165,291.11798095703125,291.1499938964844,262.0678405761719,260.2872009277344,280.2820739746094,293.96441650390625,291.1190490722656,1.0,0.3510684669017792,0.784167468547821,0.784167468547821,1.0,1.0,-1.4286071062088013,0.6129905581474304,0.8156166076660156,0.2768442332744598,0.0,0.0,0.6543698310852051,121.60783386230467,120.0,20.04857063293457,-15613.3798828125,424.62890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6981201171875,308.68853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17916.791015625,18000.0,0.0,0.0,0.3420421779155731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.745166540145874,0.745173990726471,-7.423765509884106e-06,0.0,0.0003471293312031,0.0,0.0,65.17499542236328,0.0,0.0,0.0,0.4624044895172119,4.0,0.0,1.0
650340,293.1468505859375,297.1499938964844,293.1499938964844,0.1027954295277595,-2342.669677734375,304.14947509765625,0.6429688930511475,0.1617447882890701,0.1489153504371643,294.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.4052843749523163,0.050000000745058,0.0510853305459022,293.2193603515625,297.1499938964844,293.1499938964844,0.2864667177200317,-4123.0810546875,304.1589050292969,0.8432955145835876,0.3710044324398041,0.261900395154953,293.2701721191406,297.1499938964844,293.1499938964844,0.4220742583274841,-7575.28173828125,304.15118408203125,0.9383994936943054,0.5058934092521667,0.4814692139625549,293.2454833984375,297.1499938964844,293.1499938964844,0.0125487139448523,-3490.543212890625,303.0574645996094,0.4052843749523163,0.050000000745058,0.2423268109560012,291.1308898925781,291.1499938964844,262.1277770996094,260.3382263183594,280.3319091796875,293.9964294433594,291.132080078125,1.0,0.3500437140464782,0.7833726406097412,0.7833726406097412,1.0,1.0,-1.4230353832244873,0.6103385090827942,0.8126968741416931,0.2752933204174042,0.0,0.0,0.6560856699943542,121.63461303710938,108.0,19.56896209716797,-15501.2548828125,421.7530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49932861328125,308.562255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17950.8046875,18000.0,0.0,0.0,0.3422518968582153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.750618040561676,0.750625491142273,-7.480974090867676e-06,0.0,0.0003473421675153,0.0,0.0,66.26339721679688,0.0,0.0,0.0,0.4647113680839538,4.0,0.0,1.0
650400,293.1468505859375,297.1499938964844,293.1499938964844,0.1027954295277595,-2342.669677734375,304.14947509765625,0.6429688930511475,0.1617447882890701,0.1489153504371643,294.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292724609375,0.4052843749523163,0.050000000745058,0.0510853305459022,293.2193603515625,297.1499938964844,293.1499938964844,0.2864667177200317,-4123.0810546875,304.1589050292969,0.8432955145835876,0.3710044324398041,0.261900395154953,293.2701721191406,297.1499938964844,293.1499938964844,0.4220742583274841,-7575.28173828125,304.15118408203125,0.9383994936943054,0.5058934092521667,0.4814692139625549,293.2454833984375,297.1499938964844,293.1499938964844,0.0125487139448523,-3490.543212890625,303.0574645996094,0.4052843749523163,0.050000000745058,0.2423268109560012,291.1308898925781,291.1499938964844,262.1277770996094,260.3382263183594,280.3319091796875,293.9964294433594,291.132080078125,1.0,0.3500437140464782,0.7833726406097412,0.7833726406097412,1.0,1.0,-1.4230353832244873,0.6103385090827942,0.8126968741416931,0.2752933204174042,0.0,0.0,0.6560856699943542,121.63461303710938,108.0,19.56896209716797,-15501.2548828125,421.7530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49932861328125,308.562255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17950.8046875,18000.0,0.0,0.0,0.3422518968582153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.750618040561676,0.750625491142273,-7.480974090867676e-06,0.0,0.0003473421675153,0.0,0.0,66.26339721679688,0.0,0.0,0.0,0.4647113680839538,4.0,0.0,1.0
650460,293.1475524902344,297.1499938964844,293.1499938964844,0.1024797409772872,-2336.562744140625,304.1501770019531,0.6471865177154541,0.1616826951503753,0.1486818641424179,294.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.4085635840892792,0.050000000745058,0.0509303174912929,293.221435546875,297.1499938964844,293.1499938964844,0.2838954627513885,-4093.3125,304.16021728515625,0.8474408388137817,0.3688267171382904,0.2602676749229431,293.2683410644531,297.1499938964844,293.1499938964844,0.4188332557678222,-7526.9619140625,304.1561279296875,0.9441223740577698,0.5032186508178711,0.4787400960922241,293.24835205078125,297.1499938964844,293.1499938964844,0.0123809278011322,-3464.313720703125,303.0178527832031,0.4085635840892792,0.050000000745058,0.2415914982557296,291.1451416015625,291.1499938964844,262.1854858398437,260.38726806640625,280.3804626464844,294.0274963378906,291.1463623046875,1.0,0.3452441096305847,0.782747745513916,0.782747745513916,1.0,1.0,-1.4164506196975708,0.6072477102279663,0.8092028498649597,0.2735069990158081,0.0,0.0,0.6557798385620117,117.59496307373048,96.0,19.9610595703125,-15381.123046875,408.5594177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.354248046875,308.4645080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48046875,18000.0,0.0,0.0,0.3426130414009094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7519234418869019,0.7519309520721436,-7.502309927076567e-06,0.0,0.0003477086720522,0.0,0.0,66.57763671875,0.0,0.0,0.0,0.4653165936470032,4.0,0.0,1.0
650520,293.1475524902344,297.1499938964844,293.1499938964844,0.1024797409772872,-2336.562744140625,304.1501770019531,0.6471865177154541,0.1616826951503753,0.1486818641424179,294.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.4085635840892792,0.050000000745058,0.0509303174912929,293.221435546875,297.1499938964844,293.1499938964844,0.2838954627513885,-4093.3125,304.16021728515625,0.8474408388137817,0.3688267171382904,0.2602676749229431,293.2683410644531,297.1499938964844,293.1499938964844,0.4188332557678222,-7526.9619140625,304.1561279296875,0.9441223740577698,0.5032186508178711,0.4787400960922241,293.24835205078125,297.1499938964844,293.1499938964844,0.0123809278011322,-3464.313720703125,303.0178527832031,0.4085635840892792,0.050000000745058,0.2415914982557296,291.1451416015625,291.1499938964844,262.1854858398437,260.38726806640625,280.3804626464844,294.0274963378906,291.1463623046875,1.0,0.3452441096305847,0.782747745513916,0.782747745513916,1.0,1.0,-1.4164506196975708,0.6072477102279663,0.8092028498649597,0.2735069990158081,0.0,0.0,0.6557798385620117,117.59496307373048,96.0,19.9610595703125,-15381.123046875,408.5594177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.354248046875,308.4645080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.48046875,18000.0,0.0,0.0,0.3426130414009094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7519234418869019,0.7519309520721436,-7.502309927076567e-06,0.0,0.0003477086720522,0.0,0.0,66.57763671875,0.0,0.0,0.0,0.4653165936470032,4.0,0.0,1.0
