time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650580,293.1476135253906,297.1499938964844,293.1499938964844,0.1021690294146537,-2330.576416015625,304.150634765625,0.6550505757331848,0.161729097366333,0.1484588235616684,294.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.4144874513149261,0.050000000745058,0.050675231963396,293.22314453125,297.1499938964844,293.1499938964844,0.2812410295009613,-4062.6171875,304.1612243652344,0.8560557961463928,0.3666734993457794,0.2585796415805816,293.2657470703125,297.1499938964844,293.1499938964844,0.415596455335617,-7479.490234375,304.1594543457031,0.9554303288459778,0.5007462501525879,0.4761228263378143,293.25030517578125,297.1499938964844,293.1499938964844,0.0121805565431714,-3431.80517578125,302.97979736328125,0.4144874513149261,0.050000000745058,0.2403814792633056,291.1594543457031,291.1499938964844,262.2406616210937,260.4339904785156,280.42724609375,294.0566711425781,291.1606750488281,1.0,0.3378359675407409,0.7821228504180908,0.7821228504180908,1.0,1.0,-1.409255862236023,0.6038795709609985,0.8053762316703796,0.2715732455253601,0.0,0.0,0.6535568237304688,111.01161193847656,84.0,20.02766799926757,-15257.158203125,389.0683288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2657165527344,308.3969421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18034.2890625,18000.0,0.0,0.0,0.3428769409656524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7489920854568481,0.7489995956420898,-7.485047717636917e-06,0.0,0.0003479765146039,0.0,0.0,66.0811767578125,0.0,0.0,0.0,0.4641706347465515,4.0,0.0,1.0
650640,293.1476135253906,297.1499938964844,293.1499938964844,0.1021690294146537,-2330.576416015625,304.150634765625,0.6550505757331848,0.161729097366333,0.1484588235616684,294.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.4144874513149261,0.050000000745058,0.050675231963396,293.22314453125,297.1499938964844,293.1499938964844,0.2812410295009613,-4062.6171875,304.1612243652344,0.8560557961463928,0.3666734993457794,0.2585796415805816,293.2657470703125,297.1499938964844,293.1499938964844,0.415596455335617,-7479.490234375,304.1594543457031,0.9554303288459778,0.5007462501525879,0.4761228263378143,293.25030517578125,297.1499938964844,293.1499938964844,0.0121805565431714,-3431.80517578125,302.97979736328125,0.4144874513149261,0.050000000745058,0.2403814792633056,291.1594543457031,291.1499938964844,262.2406616210937,260.4339904785156,280.42724609375,294.0566711425781,291.1606750488281,1.0,0.3378359675407409,0.7821228504180908,0.7821228504180908,1.0,1.0,-1.409255862236023,0.6038795709609985,0.8053762316703796,0.2715732455253601,0.0,0.0,0.6535568237304688,111.01161193847656,84.0,20.02766799926757,-15257.158203125,389.0683288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2657165527344,308.3969421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18034.2890625,18000.0,0.0,0.0,0.3428769409656524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7489920854568481,0.7489995956420898,-7.485047717636917e-06,0.0,0.0003479765146039,0.0,0.0,66.0811767578125,0.0,0.0,0.0,0.4641706347465515,4.0,0.0,1.0
650700,293.1474914550781,297.1499938964844,293.1499938964844,0.1020189672708511,-2327.690185546875,304.1507873535156,0.6602816581726074,0.1617832034826278,0.1483534723520279,294.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.418466567993164,0.050000000745058,0.0505223609507083,293.223876953125,297.1499938964844,293.1499938964844,0.2798959910869598,-4047.0712890625,304.16162109375,0.8619194030761719,0.3656022548675537,0.2577215433120727,293.2642822265625,297.1499938964844,293.1499938964844,0.4139875769615173,-7456.0966796875,304.16064453125,0.9626374840736388,0.4995672404766083,0.474846750497818,293.25103759765625,297.1499938964844,293.1499938964844,0.0120732970535755,-3414.048828125,302.961181640625,0.418466567993164,0.050000000745058,0.2396563291549682,291.16650390625,291.1499938964844,262.2671813964844,260.4563903808594,280.4498596191406,294.0705261230469,291.1676940917969,1.0,0.3334107100963592,0.7818104028701782,0.7818104028701782,1.0,1.0,-1.4055135250091553,0.6021295189857483,0.803384006023407,0.2705727815628052,0.0,0.0,0.6517457365989685,107.07650756835938,84.0,19.804712295532227,-15194.16015625,377.781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2419738769531,308.3738708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18054.865234375,18000.0,0.0,0.0,0.3429085612297058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7459601163864136,0.7459675669670105,-7.462176199624082e-06,0.0,0.0003480085870251,0.0,0.0,65.53619384765625,0.0,0.0,0.0,0.4629524052143097,4.0,0.0,1.0
650760,293.1473083496094,297.1499938964844,293.1499938964844,0.101874403655529,-2324.91357421875,304.1509094238281,0.6664059162139893,0.1618539541959762,0.1482526361942291,294.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.4232322573661804,0.050000000745058,0.0503572300076484,293.2245483398437,297.1499938964844,293.1499938964844,0.2785463035106659,-4031.47607421875,304.1619567871094,0.8688437342643738,0.364532470703125,0.2568558752536773,293.26275634765625,297.1499938964844,293.1499938964844,0.4123943150043487,-7433.03369140625,304.16162109375,0.9706159830093384,0.4984206259250641,0.4735905826091766,293.2516174316406,297.1499938964844,293.1499938964844,0.0119632957503199,-3395.63623046875,302.9428100585937,0.4232322573661804,0.050000000745058,0.2388730198144912,291.17333984375,291.1499938964844,262.2929382324219,260.4781188964844,280.47186279296875,294.0838928222656,291.1744689941406,1.0,0.3285979628562927,0.7815201878547668,0.7815201878547668,1.0,1.0,-1.4017068147659302,0.6003530621528625,0.8013537526130676,0.2695612907409668,0.0,0.0,0.6495034098625183,102.83010864257812,72.0,19.30135154724121,-15130.5966796875,365.77874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2311096191406,308.3573303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18074.578125,18000.0,0.0,0.0,0.342845469713211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7419330477714539,0.741940438747406,-7.430249297613045e-06,0.0,0.0003479445585981,0.0,0.0,64.80618286132812,0.0,0.0,0.0,0.4613264799118042,4.0,0.0,1.0
650820,293.146728515625,297.1499938964844,293.1499938964844,0.1016066744923591,-2319.783203125,304.1510314941406,0.681531548500061,0.1620361804962158,0.1480651348829269,294.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.4356896877288818,0.050000000745058,0.05000014975667,293.2257995605469,297.1499938964844,293.1499938964844,0.2758503556251526,-4000.335693359375,304.1624755859375,0.8861263394355774,0.3623915016651153,0.2551052272319793,293.2595520019531,297.1499938964844,293.1499938964844,0.4092802107334137,-7388.20068359375,304.16290283203125,0.9880730509757996,0.4962139129638672,0.4711362421512604,293.2525329589844,297.1499938964844,293.1499938964844,0.0117392763495445,-3357.603759765625,302.9064636230469,0.4356896877288818,0.050000000745058,0.2371791899204254,291.1858215332031,291.1499938964844,262.3420104980469,260.5193786621094,280.5142517089844,294.10943603515625,291.1867980957031,1.0,0.3180035054683685,0.7809397578239441,0.7809397578239441,1.0,1.0,-1.3939719200134275,0.5967453718185425,0.7972265481948853,0.267516165971756,0.0,0.0,0.643873393535614,93.65692138671876,60.0,17.448925018310547,-15001.91796875,340.28778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24468994140625,308.341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18109.6640625,18000.0,0.0,0.0,0.3423703610897064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7311781644821167,0.7311855554580688,-7.34197647034307e-06,0.0,0.0003474623954389,0.0,0.0,62.86089324951172,0.0,0.0,0.0,0.4569770097732544,4.0,0.0,1.0
650880,293.146728515625,297.1499938964844,293.1499938964844,0.1016066744923591,-2319.783203125,304.1510314941406,0.681531548500061,0.1620361804962158,0.1480651348829269,294.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.4356896877288818,0.050000000745058,0.05000014975667,293.2257995605469,297.1499938964844,293.1499938964844,0.2758503556251526,-4000.335693359375,304.1624755859375,0.8861263394355774,0.3623915016651153,0.2551052272319793,293.2595520019531,297.1499938964844,293.1499938964844,0.4092802107334137,-7388.20068359375,304.16290283203125,0.9880730509757996,0.4962139129638672,0.4711362421512604,293.2525329589844,297.1499938964844,293.1499938964844,0.0117392763495445,-3357.603759765625,302.9064636230469,0.4356896877288818,0.050000000745058,0.2371791899204254,291.1858215332031,291.1499938964844,262.3420104980469,260.5193786621094,280.5142517089844,294.10943603515625,291.1867980957031,1.0,0.3180035054683685,0.7809397578239441,0.7809397578239441,1.0,1.0,-1.3939719200134275,0.5967453718185425,0.7972265481948853,0.267516165971756,0.0,0.0,0.643873393535614,93.65692138671876,60.0,17.448925018310547,-15001.91796875,340.28778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24468994140625,308.341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18109.6640625,18000.0,0.0,0.0,0.3423703610897064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7311781644821167,0.7311855554580688,-7.34197647034307e-06,0.0,0.0003474623954389,0.0,0.0,62.86089324951172,0.0,0.0,0.0,0.4569770097732544,4.0,0.0,1.0
650940,293.1459045410156,297.1499938964844,293.1499938964844,0.1013733446598053,-2315.26416015625,304.1510925292969,0.6988818049430847,0.16228748857975,0.1479412764310836,294.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1969299316406,0.4513289332389831,0.050000000745058,0.0496572777628898,293.2268371582031,297.1499938964844,293.1499938964844,0.2731227874755859,-3968.75830078125,304.1628723144531,0.9060710668563844,0.3602608144283294,0.2533658742904663,293.2530822753906,297.1499938964844,293.1499938964844,0.3977037966251373,-7214.986328125,304.1795959472656,0.9990000128746032,0.4947226941585541,0.4599832892417907,293.25299072265625,297.1499938964844,293.1499938964844,0.0115264588966965,-3320.586181640625,302.87115478515625,0.4513289332389831,0.050000000745058,0.2355527579784393,291.1994323730469,291.1499938964844,262.38751220703125,260.5574645996094,280.5682373046875,294.1453857421875,291.2024841308594,1.0,0.3060643970966339,0.7803593277931213,0.7803593277931213,1.0,1.0,-1.3759984970092771,0.5884323120117188,0.7875661849975586,0.2630317807197571,0.0,0.0,0.6365082263946533,84.67784118652344,48.0,28.66620826721192,-14806.0078125,310.9814758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30224609375,308.3684997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18141.169921875,18000.0,0.0,0.0,0.3413168489933014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7172518372535706,0.7172590494155884,-7.226611160149332e-06,0.0,0.0003463932371232,0.0,0.0,60.38798141479492,0.0,0.0,0.0,0.4513465464115143,4.0,0.0,1.0
651000,293.1459045410156,297.1499938964844,293.1499938964844,0.1013733446598053,-2315.26416015625,304.1510925292969,0.6988818049430847,0.16228748857975,0.1479412764310836,294.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1969299316406,0.4513289332389831,0.050000000745058,0.0496572777628898,293.2268371582031,297.1499938964844,293.1499938964844,0.2731227874755859,-3968.75830078125,304.1628723144531,0.9060710668563844,0.3602608144283294,0.2533658742904663,293.2530822753906,297.1499938964844,293.1499938964844,0.3977037966251373,-7214.986328125,304.1795959472656,0.9990000128746032,0.4947226941585541,0.4599832892417907,293.25299072265625,297.1499938964844,293.1499938964844,0.0115264588966965,-3320.586181640625,302.87115478515625,0.4513289332389831,0.050000000745058,0.2355527579784393,291.1994323730469,291.1499938964844,262.38751220703125,260.5574645996094,280.5682373046875,294.1453857421875,291.2024841308594,1.0,0.3060643970966339,0.7803593277931213,0.7803593277931213,1.0,1.0,-1.3759984970092771,0.5884323120117188,0.7875661849975586,0.2630317807197571,0.0,0.0,0.6365082263946533,84.67784118652344,48.0,28.66620826721192,-14806.0078125,310.9814758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30224609375,308.3684997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18141.169921875,18000.0,0.0,0.0,0.3413168489933014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7172518372535706,0.7172590494155884,-7.226611160149332e-06,0.0,0.0003463932371232,0.0,0.0,60.38798141479492,0.0,0.0,0.0,0.4513465464115143,4.0,0.0,1.0
651060,293.154541015625,297.1499938964844,293.1499938964844,0.100009836256504,-2288.8671875,304.1531066894531,0.7143154740333557,0.160684272646904,0.1469627320766449,294.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.255126953125,0.4678907692432403,0.050000000745058,0.0493676997721195,293.2279052734375,297.1499938964844,293.1499938964844,0.2692692875862121,-3923.09716796875,304.1650085449219,0.9279454946517944,0.3580974638462066,0.2516642212867737,293.21307373046875,297.1499938964844,293.1499938964844,0.3647418618202209,-6719.91552734375,304.2243957519531,0.9990000128746032,0.5001392960548401,0.4290797114372253,293.2518005371094,297.1499938964844,293.1499938964844,0.011301820166409,-3276.021728515625,302.84527587890625,0.4678907692432403,0.050000000745058,0.2341791093349456,291.2627868652344,291.1499938964844,262.4291076660156,260.59210205078125,280.6266174316406,294.1669921875,291.2682800292969,1.0,0.2920685708522796,0.7798601388931274,0.7798601388931274,1.0,1.0,-1.33368980884552,0.5691276788711548,0.7645620703697205,0.2523843646049499,0.0,0.0,0.6174583435058594,76.65415954589844,36.0,73.64067077636719,-14400.9375,274.5283508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4526672363281,308.4481506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18326.802734375,18000.0,0.0,0.0,0.3389423489570617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6873213648796082,0.6873283386230469,-7.013307367742527e-06,0.0,0.0003439834108576,0.0,0.0,55.48942184448242,0.0,0.0,0.0,0.4395527243614197,4.0,0.0,1.0
651120,293.154541015625,297.1499938964844,293.1499938964844,0.100009836256504,-2288.8671875,304.1531066894531,0.7143154740333557,0.160684272646904,0.1469627320766449,294.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.255126953125,0.4678907692432403,0.050000000745058,0.0493676997721195,293.2279052734375,297.1499938964844,293.1499938964844,0.2692692875862121,-3923.09716796875,304.1650085449219,0.9279454946517944,0.3580974638462066,0.2516642212867737,293.21307373046875,297.1499938964844,293.1499938964844,0.3647418618202209,-6719.91552734375,304.2243957519531,0.9990000128746032,0.5001392960548401,0.4290797114372253,293.2518005371094,297.1499938964844,293.1499938964844,0.011301820166409,-3276.021728515625,302.84527587890625,0.4678907692432403,0.050000000745058,0.2341791093349456,291.2627868652344,291.1499938964844,262.4291076660156,260.59210205078125,280.6266174316406,294.1669921875,291.2682800292969,1.0,0.2920685708522796,0.7798601388931274,0.7798601388931274,1.0,1.0,-1.33368980884552,0.5691276788711548,0.7645620703697205,0.2523843646049499,0.0,0.0,0.6174583435058594,76.65415954589844,36.0,73.64067077636719,-14400.9375,274.5283508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4526672363281,308.4481506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18326.802734375,18000.0,0.0,0.0,0.3389423489570617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6873213648796082,0.6873283386230469,-7.013307367742527e-06,0.0,0.0003439834108576,0.0,0.0,55.48942184448242,0.0,0.0,0.0,0.4395527243614197,4.0,0.0,1.0
651180,293.17584228515625,297.1499938964844,293.1499938964844,0.096395120024681,-2220.501953125,304.1581115722656,0.727249026298523,0.1562575548887252,0.1431119740009308,294.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31134033203125,0.4836155772209167,0.050000000745058,0.0490696690976619,293.2290954589844,297.1499938964844,293.1499938964844,0.265607088804245,-3879.921142578125,304.16607666015625,0.955173909664154,0.35588139295578,0.2499122321605682,293.1430969238281,297.1499938964844,293.1499938964844,0.3285043239593506,-6173.56787109375,304.259765625,0.9990000128746032,0.5126814246177673,0.3947513997554779,293.2488708496094,297.1499938964844,293.1499938964844,0.011097771115601,-3235.23486328125,302.8239440917969,0.4836155772209167,0.050000000745058,0.2327653914690017,291.31695556640625,291.1499938964844,262.46649169921875,260.6229553222656,280.6589050292969,294.1382751464844,291.3209533691406,1.0,0.2762899100780487,0.7793610095977783,0.7793610095977783,1.0,1.0,-1.2837059497833252,0.5464427471160889,0.7372632622718811,0.2399413138628006,0.0,0.0,0.5913998484611511,68.32270812988281,54.0,70.78040313720703,-13876.05078125,236.5064239501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7344055175781,308.54364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18465.91015625,18000.0,0.0,0.0,0.3343915641307831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6381960511207581,0.6382027268409729,-6.64934759697644e-06,0.0,0.0003393649240024,0.0,0.0,47.90825271606445,0.0,0.0,0.0,0.4207506775856018,4.0,0.0,1.0
651240,293.17584228515625,297.1499938964844,293.1499938964844,0.096395120024681,-2220.501953125,304.1581115722656,0.727249026298523,0.1562575548887252,0.1431119740009308,294.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31134033203125,0.4836155772209167,0.050000000745058,0.0490696690976619,293.2290954589844,297.1499938964844,293.1499938964844,0.265607088804245,-3879.921142578125,304.16607666015625,0.955173909664154,0.35588139295578,0.2499122321605682,293.1430969238281,297.1499938964844,293.1499938964844,0.3285043239593506,-6173.56787109375,304.259765625,0.9990000128746032,0.5126814246177673,0.3947513997554779,293.2488708496094,297.1499938964844,293.1499938964844,0.011097771115601,-3235.23486328125,302.8239440917969,0.4836155772209167,0.050000000745058,0.2327653914690017,291.31695556640625,291.1499938964844,262.46649169921875,260.6229553222656,280.6589050292969,294.1382751464844,291.3209533691406,1.0,0.2762899100780487,0.7793610095977783,0.7793610095977783,1.0,1.0,-1.2837059497833252,0.5464427471160889,0.7372632622718811,0.2399413138628006,0.0,0.0,0.5913998484611511,68.32270812988281,54.0,70.78040313720703,-13876.05078125,236.5064239501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7344055175781,308.54364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18465.91015625,18000.0,0.0,0.0,0.3343915641307831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6381960511207581,0.6382027268409729,-6.64934759697644e-06,0.0,0.0003393649240024,0.0,0.0,47.90825271606445,0.0,0.0,0.0,0.4207506775856018,4.0,0.0,1.0
651300,293.1806335449219,297.1499938964844,293.1499938964844,0.0948062613606453,-2190.621826171875,304.15948486328125,0.7298827767372131,0.1549827605485916,0.141344353556633,294.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.33062744140625,0.4876348972320556,0.050000000745058,0.0489922724664211,293.2298583984375,297.1499938964844,293.1499938964844,0.2640818059444427,-3862.1435546875,304.1658935546875,0.962184190750122,0.3547317087650299,0.2490715533494949,293.10791015625,297.1499938964844,293.1499938964844,0.317990094423294,-6018.05078125,304.2586364746094,0.9990000128746032,0.5196884274482727,0.3853309154510498,293.24737548828125,297.1499938964844,293.1499938964844,0.0110318753868341,-3222.459228515625,302.8126525878906,0.4876348972320556,0.050000000745058,0.2323982417583465,291.33380126953125,291.1499938964844,262.4835205078125,260.63690185546875,280.6634826660156,294.1156616210937,291.33465576171875,1.0,0.2725459337234497,0.779111385345459,0.779111385345459,1.0,1.0,-1.2687169313430786,0.5396880507469177,0.7290288209915161,0.2361095994710922,0.0,0.0,0.5773788690567017,66.13031768798828,54.0,47.98918533325195,-13659.4462890625,226.25973510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9186096191406,308.5785827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18493.474609375,18000.0,0.0,0.0,0.3311994671821594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6103506684303284,0.6103571057319641,-6.444463451771298e-06,0.0,0.0003361253766342,0.0,0.0,43.913570404052734,0.0,0.0,0.0,0.4103142917156219,4.0,0.0,1.0
651360,293.180908203125,297.1499938964844,293.1499938964844,0.0942407101392746,-2180.360107421875,304.1587829589844,0.7308086156845093,0.1545369327068328,0.1405880153179168,294.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3292236328125,0.4891936779022217,0.050000000745058,0.0489629134535789,293.230712890625,297.1499938964844,293.1499938964844,0.2631441652774811,-3851.715087890625,304.1647033691406,0.9642046093940736,0.3535519242286682,0.2482397705316543,293.08160400390625,297.1499938964844,293.1499938964844,0.3137499392032623,-5959.8740234375,304.2464904785156,0.9990000128746032,0.5253920555114746,0.3816952109336853,293.24591064453125,297.1499938964844,293.1499938964844,0.0110047571361064,-3219.1240234375,302.79901123046875,0.4891936779022217,0.050000000745058,0.2322589755058288,291.3265380859375,291.1499938964844,262.49932861328125,260.6498107910156,280.6675109863281,294.1029663085937,291.3227233886719,1.0,0.2710192501544952,0.7791042923927307,0.7791042923927307,1.0,1.0,-1.2622382640838623,0.5367746949195862,0.7254635691642761,0.2344950139522552,0.0,0.0,0.5661994218826294,65.2878646850586,72.0,3.2682998180389404,-13499.208984375,222.1211700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11236572265625,308.60174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18457.3359375,18000.0,0.0,0.0,0.3275306224822998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.584516704082489,0.5845229029655457,-6.248843874345766e-06,0.0,0.0003324019489809,0.0,0.0,40.36294555664063,0.0,0.0,0.0,0.4007704257965088,4.0,0.0,1.0
651420,293.1787414550781,297.1499938964844,293.1499938964844,0.0943571999669075,-2183.7880859375,304.1556396484375,0.7265979647636414,0.1541917324066162,0.1402033269405365,294.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2769775390625,0.486558586359024,0.050000000745058,0.0490128882229328,293.2325744628906,297.1499938964844,293.1499938964844,0.2622436583042145,-3842.84716796875,304.16131591796875,0.9566524028778076,0.3511297404766083,0.2466081827878952,293.0552062988281,297.1499938964844,293.1499938964844,0.3194738626480102,-6063.52880859375,304.2043151855469,0.9990000128746032,0.5325472950935364,0.3878515660762787,293.24346923828125,297.1499938964844,293.1499938964844,0.0110222231596708,-3229.484375,302.7664794921875,0.486558586359024,0.050000000745058,0.2324960380792617,291.2693176269531,291.1499938964844,262.5272827148437,260.6723022460937,280.6803283691406,294.1085205078125,291.2627258300781,1.0,0.2737936675548553,0.7790899872779846,0.7790899872779846,1.0,1.0,-1.267542600631714,0.539161205291748,0.7283814549446106,0.2357952147722244,0.0,0.0,0.5537965297698975,66.63279724121094,90.0,-64.02540588378906,-13388.4130859375,226.9225006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4638671875,308.6702575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18259.8671875,18000.0,0.0,0.0,0.3194324374198913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5516805052757263,0.5516864657402039,-5.9777316891995724e-06,0.0,0.0003241833182983,0.0,0.0,35.99203872680664,0.0,0.0,0.0,0.3884340226650238,4.0,0.0,1.0
651480,293.1787414550781,297.1499938964844,293.1499938964844,0.0943571999669075,-2183.7880859375,304.1556396484375,0.7265979647636414,0.1541917324066162,0.1402033269405365,294.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2769775390625,0.486558586359024,0.050000000745058,0.0490128882229328,293.2325744628906,297.1499938964844,293.1499938964844,0.2622436583042145,-3842.84716796875,304.16131591796875,0.9566524028778076,0.3511297404766083,0.2466081827878952,293.0552062988281,297.1499938964844,293.1499938964844,0.3194738626480102,-6063.52880859375,304.2043151855469,0.9990000128746032,0.5325472950935364,0.3878515660762787,293.24346923828125,297.1499938964844,293.1499938964844,0.0110222231596708,-3229.484375,302.7664794921875,0.486558586359024,0.050000000745058,0.2324960380792617,291.2693176269531,291.1499938964844,262.5272827148437,260.6723022460937,280.6803283691406,294.1085205078125,291.2627258300781,1.0,0.2737936675548553,0.7790899872779846,0.7790899872779846,1.0,1.0,-1.267542600631714,0.539161205291748,0.7283814549446106,0.2357952147722244,0.0,0.0,0.5537965297698975,66.63279724121094,90.0,-64.02540588378906,-13388.4130859375,226.9225006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4638671875,308.6702575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18259.8671875,18000.0,0.0,0.0,0.3194324374198913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5516805052757263,0.5516864657402039,-5.9777316891995724e-06,0.0,0.0003241833182983,0.0,0.0,35.99203872680664,0.0,0.0,0.0,0.3884340226650238,4.0,0.0,1.0
651540,293.1769714355469,297.1499938964844,293.1499938964844,0.094820998609066,-2193.829833984375,304.15301513671875,0.7143130302429199,0.1538264453411102,0.1400721222162246,294.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2046813964844,0.4774446785449981,0.050000000745058,0.0491902418434619,293.23468017578125,297.1499938964844,293.1499938964844,0.26176318526268,-3838.90771484375,304.1583557128906,0.935620129108429,0.3486098349094391,0.2450053691864013,293.0621643066406,297.1499938964844,293.1499938964844,0.340757668018341,-6403.595703125,304.15057373046875,0.9990000128746032,0.5336015820503235,0.4089657068252563,293.2426147460937,297.1499938964844,293.1499938964844,0.0110897617414593,-3251.02392578125,302.7284240722656,0.4774446785449981,0.050000000745058,0.233337327837944,291.1957092285156,291.1499938964844,262.54998779296875,260.6902160644531,280.6979675292969,294.1473999023437,291.1884765625,1.0,0.2829518318176269,0.7790756821632385,0.7790756821632385,1.0,1.0,-1.2920211553573608,0.5501924753189087,0.7418286800384521,0.2418417781591415,0.0,0.0,0.5525124073028564,71.4986343383789,108.0,-94.81522369384766,-13499.3564453125,246.5987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6759033203125,308.7173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18072.03515625,18000.0,0.0,0.0,0.3115736544132232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5412167310714722,0.5412226319313049,-5.865968432772206e-06,0.0,0.0003162076463922,0.0,0.0,34.53624725341797,0.0,0.0,0.0,0.3842025697231293,4.0,0.0,1.0
651600,293.1769714355469,297.1499938964844,293.1499938964844,0.094820998609066,-2193.829833984375,304.15301513671875,0.7143130302429199,0.1538264453411102,0.1400721222162246,294.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2046813964844,0.4774446785449981,0.050000000745058,0.0491902418434619,293.23468017578125,297.1499938964844,293.1499938964844,0.26176318526268,-3838.90771484375,304.1583557128906,0.935620129108429,0.3486098349094391,0.2450053691864013,293.0621643066406,297.1499938964844,293.1499938964844,0.340757668018341,-6403.595703125,304.15057373046875,0.9990000128746032,0.5336015820503235,0.4089657068252563,293.2426147460937,297.1499938964844,293.1499938964844,0.0110897617414593,-3251.02392578125,302.7284240722656,0.4774446785449981,0.050000000745058,0.233337327837944,291.1957092285156,291.1499938964844,262.54998779296875,260.6902160644531,280.6979675292969,294.1473999023437,291.1884765625,1.0,0.2829518318176269,0.7790756821632385,0.7790756821632385,1.0,1.0,-1.2920211553573608,0.5501924753189087,0.7418286800384521,0.2418417781591415,0.0,0.0,0.5525124073028564,71.4986343383789,108.0,-94.81522369384766,-13499.3564453125,246.5987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6759033203125,308.7173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18072.03515625,18000.0,0.0,0.0,0.3115736544132232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5412167310714722,0.5412226319313049,-5.865968432772206e-06,0.0,0.0003162076463922,0.0,0.0,34.53624725341797,0.0,0.0,0.0,0.3842025697231293,4.0,0.0,1.0
651660,293.18670654296875,297.1499938964844,293.1499938964844,0.0940086022019386,-2179.701416015625,304.1534423828125,0.6921767592430115,0.1511549353599548,0.1383886188268661,294.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.4607940316200256,0.050000000745058,0.049487579613924,293.2467041015625,297.1499938964844,293.1499938964844,0.2598995566368103,-3818.03173828125,304.15875244140625,0.9044707417488098,0.3440116047859192,0.2423071861267089,293.1102600097656,297.1499938964844,293.1499938964844,0.3749254941940307,-6930.8662109375,304.0934753417969,0.9990000128746032,0.5261309742927551,0.4421071410179138,293.2562255859375,297.1499938964844,293.1499938964844,0.0111124124377965,-3267.42529296875,302.65020751953125,0.4607940316200256,0.050000000745058,0.2347477674484253,291.1227111816406,291.1499938964844,262.57000732421875,260.7056884765625,280.7216796875,294.210205078125,291.1165771484375,1.0,0.2969273030757904,0.7784883975982666,0.7784883975982666,1.0,1.0,-1.3285900354385376,0.5666542053222656,0.761935830116272,0.2508507966995239,0.0,0.0,0.5611501932144165,79.60316467285156,126.0,-97.3145980834961,-13764.8017578125,279.1300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6847229003906,308.7065124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17907.771484375,18000.0,0.0,0.0,0.3052915334701538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5504302978515625,0.5504361987113953,-5.889752173970919e-06,0.0,0.0003098321030847,0.0,0.0,35.443965911865234,0.0,0.0,0.0,0.387034147977829,4.0,0.0,1.0
651720,293.18670654296875,297.1499938964844,293.1499938964844,0.0940086022019386,-2179.701416015625,304.1534423828125,0.6921767592430115,0.1511549353599548,0.1383886188268661,294.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.4607940316200256,0.050000000745058,0.049487579613924,293.2467041015625,297.1499938964844,293.1499938964844,0.2598995566368103,-3818.03173828125,304.15875244140625,0.9044707417488098,0.3440116047859192,0.2423071861267089,293.1102600097656,297.1499938964844,293.1499938964844,0.3749254941940307,-6930.8662109375,304.0934753417969,0.9990000128746032,0.5261309742927551,0.4421071410179138,293.2562255859375,297.1499938964844,293.1499938964844,0.0111124124377965,-3267.42529296875,302.65020751953125,0.4607940316200256,0.050000000745058,0.2347477674484253,291.1227111816406,291.1499938964844,262.57000732421875,260.7056884765625,280.7216796875,294.210205078125,291.1165771484375,1.0,0.2969273030757904,0.7784883975982666,0.7784883975982666,1.0,1.0,-1.3285900354385376,0.5666542053222656,0.761935830116272,0.2508507966995239,0.0,0.0,0.5611501932144165,79.60316467285156,126.0,-97.3145980834961,-13764.8017578125,279.1300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6847229003906,308.7065124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17907.771484375,18000.0,0.0,0.0,0.3052915334701538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5504302978515625,0.5504361987113953,-5.889752173970919e-06,0.0,0.0003098321030847,0.0,0.0,35.443965911865234,0.0,0.0,0.0,0.387034147977829,4.0,0.0,1.0
651780,293.1808776855469,297.1499938964844,293.1499938964844,0.094302237033844,-2186.48291015625,304.15167236328125,0.6705315113067627,0.1513581126928329,0.1380720436573028,294.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.4406938254833221,0.050000000745058,0.0498803332448005,293.2522277832031,297.1499938964844,293.1499938964844,0.2584583163261413,-3802.30078125,304.158203125,0.8749657273292542,0.3404307663440704,0.2399842441082,293.18682861328125,297.1499938964844,293.1499938964844,0.417833149433136,-7574.10302734375,304.041015625,0.9990000128746032,0.5116809010505676,0.4824068248271942,293.2689208984375,297.1499938964844,293.1499938964844,0.0111712776124477,-3290.651611328125,302.5692138671875,0.4406938254833221,0.050000000745058,0.2366108298301696,291.0505676269531,291.1499938964844,262.5899963378906,260.7211303710937,280.7173767089844,294.2384338378906,291.04376220703125,1.0,0.3144262135028839,0.7779010534286499,0.7779010534286499,1.0,1.0,-1.3764452934265137,0.5883260369300842,0.7881192564964294,0.2626993358135223,0.0,0.0,0.5790929198265076,90.3276138305664,129.0,-102.33084869384766,-14161.546875,324.4353942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4692077636719,308.5960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17749.18359375,18000.0,0.0,0.0,0.3016656637191772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5767802000045776,0.5767862796783447,-6.0341380958561786e-06,0.0,0.0003061523020733,0.0,0.0,38.5179443359375,0.0,0.0,0.0,0.3962370753288269,4.0,0.0,1.0
651840,293.1808776855469,297.1499938964844,293.1499938964844,0.094302237033844,-2186.48291015625,304.15167236328125,0.6705315113067627,0.1513581126928329,0.1380720436573028,294.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.4406938254833221,0.050000000745058,0.0498803332448005,293.2522277832031,297.1499938964844,293.1499938964844,0.2584583163261413,-3802.30078125,304.158203125,0.8749657273292542,0.3404307663440704,0.2399842441082,293.18682861328125,297.1499938964844,293.1499938964844,0.417833149433136,-7574.10302734375,304.041015625,0.9990000128746032,0.5116809010505676,0.4824068248271942,293.2689208984375,297.1499938964844,293.1499938964844,0.0111712776124477,-3290.651611328125,302.5692138671875,0.4406938254833221,0.050000000745058,0.2366108298301696,291.0505676269531,291.1499938964844,262.5899963378906,260.7211303710937,280.7173767089844,294.2384338378906,291.04376220703125,1.0,0.3144262135028839,0.7779010534286499,0.7779010534286499,1.0,1.0,-1.3764452934265137,0.5883260369300842,0.7881192564964294,0.2626993358135223,0.0,0.0,0.5790929198265076,90.3276138305664,129.0,-102.33084869384766,-14161.546875,324.4353942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4692077636719,308.5960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17749.18359375,18000.0,0.0,0.0,0.3016656637191772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5767802000045776,0.5767862796783447,-6.0341380958561786e-06,0.0,0.0003061523020733,0.0,0.0,38.5179443359375,0.0,0.0,0.0,0.3962370753288269,4.0,0.0,1.0
651900,293.17193603515625,297.1499938964844,293.1499938964844,0.0955000445246696,-2209.470703125,304.149169921875,0.6609725952148438,0.1527227461338043,0.1392738968133926,294.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.4304743111133575,0.050000000745058,0.050138421356678,293.2538452148437,297.1499938964844,293.1499938964844,0.257750540971756,-3794.403564453125,304.15802001953125,0.8593204021453857,0.3388186693191528,0.2390139997005462,293.22772216796875,297.1499938964844,293.1499938964844,0.4196704626083374,-7585.94091796875,304.0582580566406,0.9866962432861328,0.5031701326370239,0.4811620712280273,293.2752380371094,297.1499938964844,293.1499938964844,0.0112118832767009,-3303.592041015625,302.52764892578125,0.4304743111133575,0.050000000745058,0.2378350794315338,291.0216064453125,291.1499938964844,262.6000061035156,260.7288818359375,280.7265625,294.24615478515625,291.02178955078125,1.0,0.321288913488388,0.7776074409484863,0.7776074409484863,1.0,1.0,-1.377768635749817,0.5887934565544128,0.7889752388000488,0.2632905840873718,0.0,0.0,0.5907422304153442,96.89472198486328,129.0,-64.60089874267578,-14267.0048828125,340.2430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2848205566406,308.5682983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17660.591796875,18000.0,0.0,0.0,0.30105060338974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5974732041358948,0.5974794030189514,-6.161657438497059e-06,0.0,0.0003055280831176,0.0,0.0,41.11785888671875,0.0,0.0,0.0,0.4036725759506225,4.0,0.0,1.0
651960,293.1663818359375,297.1499938964844,293.1499938964844,0.0963339582085609,-2224.748046875,304.1478271484375,0.6532303094863892,0.1535441130399704,0.1405248790979385,294.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380554199219,0.4223721027374267,0.050000000745058,0.0503859370946884,293.2553405761719,297.1499938964844,293.1499938964844,0.2559568881988525,-3772.736572265625,304.1598205566406,0.8461782932281494,0.3372098505496979,0.238081693649292,293.251953125,297.1499938964844,293.1499938964844,0.4130897521972656,-7482.09423828125,304.086669921875,0.9698886275291444,0.4974119067192077,0.4747878611087799,293.2812194824219,297.1499938964844,293.1499938964844,0.0112038617953658,-3302.76171875,302.492431640625,0.4223721027374267,0.050000000745058,0.2390091866254806,291.0444641113281,291.1499938964844,262.6099853515625,260.7366027832031,280.7412109375,294.2537536621094,291.05029296875,1.0,0.3270196318626404,0.7771021127700806,0.7771021127700806,1.0,1.0,-1.3715291023254397,0.5858685374259949,0.7856605648994446,0.2617016136646271,0.0,0.0,0.5956792235374451,103.05978393554688,117.0,5.242685794830322,-14287.392578125,351.9217224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0838623046875,308.5235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17701.296875,18000.0,0.0,0.0,0.3009909093379974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6148210763931274,0.6148273348808289,-6.298571861407254e-06,0.0,0.0003054675180464,0.0,0.0,43.54447555541992,0.0,0.0,0.0,0.4100569188594818,4.0,0.0,1.0
652020,293.16632080078125,297.1499938964844,293.1499938964844,0.0964090600609779,-2225.508056640625,304.1485290527344,0.6462735533714294,0.1531618535518646,0.1409459859132766,294.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07940673828125,0.4163393378257751,0.050000000745058,0.0506026595830917,293.2581481933594,297.1499938964844,293.1499938964844,0.2524000108242035,-3730.159423828125,304.16241455078125,0.8344818949699402,0.3339715600013733,0.2359890192747116,293.2733459472656,297.1499938964844,293.1499938964844,0.4057198166847229,-7360.56396484375,304.119384765625,0.9528133869171144,0.4904408752918243,0.4671912491321563,293.291015625,297.1499938964844,293.1499938964844,0.0111076980829238,-3286.863037109375,302.4242858886719,0.4163393378257751,0.050000000745058,0.2400372326374054,291.0819091796875,291.1499938964844,262.6300048828125,260.7520446777344,280.7687683105469,294.26885986328125,291.0836181640625,1.0,0.3309142589569092,0.7760915756225586,0.7760915756225586,1.0,1.0,-1.3618977069854736,0.5813084840774536,0.78058922290802,0.2592591643333435,0.0,0.0,0.6016702055931091,108.3913803100586,105.0,28.421913146972656,-14186.248046875,359.77069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7029113769531,308.3212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17850.75390625,18000.0,0.0,0.0,0.3018466830253601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6305122375488281,0.6305186748504639,-6.451031822507503e-06,0.0,0.0003063360054511,0.0,0.0,45.97472381591797,0.0,0.0,0.0,0.4165057837963104,4.0,0.0,1.0
652080,293.16632080078125,297.1499938964844,293.1499938964844,0.0964090600609779,-2225.508056640625,304.1485290527344,0.6462735533714294,0.1531618535518646,0.1409459859132766,294.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07940673828125,0.4163393378257751,0.050000000745058,0.0506026595830917,293.2581481933594,297.1499938964844,293.1499938964844,0.2524000108242035,-3730.159423828125,304.16241455078125,0.8344818949699402,0.3339715600013733,0.2359890192747116,293.2733459472656,297.1499938964844,293.1499938964844,0.4057198166847229,-7360.56396484375,304.119384765625,0.9528133869171144,0.4904408752918243,0.4671912491321563,293.291015625,297.1499938964844,293.1499938964844,0.0111076980829238,-3286.863037109375,302.4242858886719,0.4163393378257751,0.050000000745058,0.2400372326374054,291.0819091796875,291.1499938964844,262.6300048828125,260.7520446777344,280.7687683105469,294.26885986328125,291.0836181640625,1.0,0.3309142589569092,0.7760915756225586,0.7760915756225586,1.0,1.0,-1.3618977069854736,0.5813084840774536,0.78058922290802,0.2592591643333435,0.0,0.0,0.6016702055931091,108.3913803100586,105.0,28.421913146972656,-14186.248046875,359.77069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7029113769531,308.3212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17850.75390625,18000.0,0.0,0.0,0.3018466830253601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6305122375488281,0.6305186748504639,-6.451031822507503e-06,0.0,0.0003063360054511,0.0,0.0,45.97472381591797,0.0,0.0,0.0,0.4165057837963104,4.0,0.0,1.0
652140,293.1723327636719,297.1499938964844,293.1499938964844,0.0951844379305839,-2202.095703125,304.15106201171875,0.6446189284324646,0.1515355706214904,0.1396622955799102,294.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.4165526628494262,0.050000000745058,0.0505945347249507,293.26025390625,297.1499938964844,293.1499938964844,0.2489809393882751,-3689.485595703125,304.1639709472656,0.8323599100112915,0.3308035433292389,0.2337671369314193,293.27911376953125,297.1499938964844,293.1499938964844,0.4012016355991363,-7287.32861328125,304.1368713378906,0.9498826861381532,0.4861331582069397,0.4626804292201996,293.2977905273437,297.1499938964844,293.1499938964844,0.010960966348648,-3261.55419921875,302.3592529296875,0.4165526628494262,0.050000000745058,0.2399986982345581,291.10302734375,291.1499938964844,262.6499938964844,260.7674865722656,280.79595947265625,294.28289794921875,291.1049499511719,1.0,0.3292553424835205,0.7750810384750366,0.7750810384750366,1.0,1.0,-1.3522188663482666,0.5767232179641724,0.7754956483840942,0.2568344473838806,0.0,0.0,0.6065571904182434,108.03075408935548,93.0,30.69200134277344,-14079.7353515625,354.3667907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3882751464844,308.1488952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17893.87890625,18000.0,0.0,0.0,0.3034348487854004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6426469683647156,0.6426535248756409,-6.5546014411665965e-06,0.0,0.0003079478046856,0.0,0.0,47.82354736328125,0.0,0.0,0.0,0.4212762713432312,4.0,0.0,1.0
652200,293.1723327636719,297.1499938964844,293.1499938964844,0.0951844379305839,-2202.095703125,304.15106201171875,0.6446189284324646,0.1515355706214904,0.1396622955799102,294.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.4165526628494262,0.050000000745058,0.0505945347249507,293.26025390625,297.1499938964844,293.1499938964844,0.2489809393882751,-3689.485595703125,304.1639709472656,0.8323599100112915,0.3308035433292389,0.2337671369314193,293.27911376953125,297.1499938964844,293.1499938964844,0.4012016355991363,-7287.32861328125,304.1368713378906,0.9498826861381532,0.4861331582069397,0.4626804292201996,293.2977905273437,297.1499938964844,293.1499938964844,0.010960966348648,-3261.55419921875,302.3592529296875,0.4165526628494262,0.050000000745058,0.2399986982345581,291.10302734375,291.1499938964844,262.6499938964844,260.7674865722656,280.79595947265625,294.28289794921875,291.1049499511719,1.0,0.3292553424835205,0.7750810384750366,0.7750810384750366,1.0,1.0,-1.3522188663482666,0.5767232179641724,0.7754956483840942,0.2568344473838806,0.0,0.0,0.6065571904182434,108.03075408935548,93.0,30.69200134277344,-14079.7353515625,354.3667907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3882751464844,308.1488952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17893.87890625,18000.0,0.0,0.0,0.3034348487854004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6426469683647156,0.6426535248756409,-6.5546014411665965e-06,0.0,0.0003079478046856,0.0,0.0,47.82354736328125,0.0,0.0,0.0,0.4212762713432312,4.0,0.0,1.0
652260,293.1786193847656,297.1499938964844,293.1499938964844,0.09354729950428,-2171.044921875,304.1534118652344,0.6471821069717407,0.1496947854757309,0.1378747671842575,294.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205749511719,0.4207947552204132,0.050000000745058,0.0504398681223392,293.26177978515625,297.1499938964844,293.1499938964844,0.2455172687768936,-3648.296142578125,304.1650695800781,0.8363205790519714,0.3276994526386261,0.231483981013298,293.2791442871094,297.1499938964844,293.1499938964844,0.3974440693855285,-7228.37353515625,304.1473693847656,0.9559768438339232,0.4828466475009918,0.4592582881450653,293.3023376464844,297.1499938964844,293.1499938964844,0.0107780983671545,-3228.40966796875,302.298095703125,0.4207947552204132,0.050000000745058,0.2392650246620178,291.1227111816406,291.1499938964844,262.6700134277344,260.7829284667969,280.8212585449219,294.2956237792969,291.12432861328125,1.0,0.3237929046154022,0.7746083736419678,0.7746083736419678,1.0,1.0,-1.342158317565918,0.5720341801643372,0.770124077796936,0.2544213235378265,0.0,0.0,0.6088428497314453,103.9553451538086,81.0,28.00971794128418,-13962.4677734375,340.3561706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1520080566406,308.0112609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17941.7578125,18000.0,0.0,0.0,0.3053438365459442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6493974328041077,0.6494040489196777,-6.618392944801599e-06,0.0,0.0003098851593676,0.0,0.0,48.90715408325195,0.0,0.0,0.0,0.4240023195743561,4.0,0.0,1.0
652320,293.1786193847656,297.1499938964844,293.1499938964844,0.09354729950428,-2171.044921875,304.1534118652344,0.6471821069717407,0.1496947854757309,0.1378747671842575,294.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205749511719,0.4207947552204132,0.050000000745058,0.0504398681223392,293.26177978515625,297.1499938964844,293.1499938964844,0.2455172687768936,-3648.296142578125,304.1650695800781,0.8363205790519714,0.3276994526386261,0.231483981013298,293.2791442871094,297.1499938964844,293.1499938964844,0.3974440693855285,-7228.37353515625,304.1473693847656,0.9559768438339232,0.4828466475009918,0.4592582881450653,293.3023376464844,297.1499938964844,293.1499938964844,0.0107780983671545,-3228.40966796875,302.298095703125,0.4207947552204132,0.050000000745058,0.2392650246620178,291.1227111816406,291.1499938964844,262.6700134277344,260.7829284667969,280.8212585449219,294.2956237792969,291.12432861328125,1.0,0.3237929046154022,0.7746083736419678,0.7746083736419678,1.0,1.0,-1.342158317565918,0.5720341801643372,0.770124077796936,0.2544213235378265,0.0,0.0,0.6088428497314453,103.9553451538086,81.0,28.00971794128418,-13962.4677734375,340.3561706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1520080566406,308.0112609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17941.7578125,18000.0,0.0,0.0,0.3053438365459442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6493974328041077,0.6494040489196777,-6.618392944801599e-06,0.0,0.0003098851593676,0.0,0.0,48.90715408325195,0.0,0.0,0.0,0.4240023195743561,4.0,0.0,1.0
