time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652380,293.18359375,297.1499938964844,293.1499938964844,0.0918794199824333,-2139.51513671875,304.155029296875,0.6536542773246765,0.1479557901620865,0.1360452771186828,294.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.4286834895610809,0.050000000745058,0.0501897372305393,293.26287841796875,297.1499938964844,293.1499938964844,0.2420461326837539,-3606.989990234375,304.16583251953125,0.8451465964317322,0.3246474266052246,0.2291686534881591,293.2769470214844,297.1499938964844,293.1499938964844,0.3939405381679535,-7174.8984375,304.1540222167969,0.9681535363197328,0.48001828789711,0.4562653303146362,293.3053283691406,297.1499938964844,293.1499938964844,0.0105752069503068,-3190.446044921875,302.2396545410156,0.4286834895610809,0.050000000745058,0.2380785048007965,291.140869140625,291.1499938964844,262.69000244140625,260.7983703613281,280.8461608886719,294.3072204589844,291.1424865722656,1.0,0.3156886100769043,0.7741357088088989,0.7741357088088989,1.0,1.0,-1.331865668296814,0.5672370791435242,0.7646286487579346,0.2519903182983398,0.0,0.0,0.6088462471961975,97.46119689941406,69.0,26.255674362182617,-13844.8232421875,320.9462280273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9986267089844,307.91827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.02734375,18000.0,0.0,0.0,0.3072018325328827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6514610648155212,0.6514677405357361,-6.644706445513293e-06,0.0,0.0003117707965429,0.0,0.0,49.28149032592773,0.0,0.0,0.0,0.4248963296413421,4.0,0.0,1.0
652440,293.18359375,297.1499938964844,293.1499938964844,0.0918794199824333,-2139.51513671875,304.155029296875,0.6536542773246765,0.1479557901620865,0.1360452771186828,294.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.4286834895610809,0.050000000745058,0.0501897372305393,293.26287841796875,297.1499938964844,293.1499938964844,0.2420461326837539,-3606.989990234375,304.16583251953125,0.8451465964317322,0.3246474266052246,0.2291686534881591,293.2769470214844,297.1499938964844,293.1499938964844,0.3939405381679535,-7174.8984375,304.1540222167969,0.9681535363197328,0.48001828789711,0.4562653303146362,293.3053283691406,297.1499938964844,293.1499938964844,0.0105752069503068,-3190.446044921875,302.2396545410156,0.4286834895610809,0.050000000745058,0.2380785048007965,291.140869140625,291.1499938964844,262.69000244140625,260.7983703613281,280.8461608886719,294.3072204589844,291.1424865722656,1.0,0.3156886100769043,0.7741357088088989,0.7741357088088989,1.0,1.0,-1.331865668296814,0.5672370791435242,0.7646286487579346,0.2519903182983398,0.0,0.0,0.6088462471961975,97.46119689941406,69.0,26.255674362182617,-13844.8232421875,320.9462280273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9986267089844,307.91827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.02734375,18000.0,0.0,0.0,0.3072018325328827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6514610648155212,0.6514677405357361,-6.644706445513293e-06,0.0,0.0003117707965429,0.0,0.0,49.28149032592773,0.0,0.0,0.0,0.4248963296413421,4.0,0.0,1.0
652500,293.1855773925781,297.1499938964844,293.1499938964844,0.0910659432411193,-2124.1611328125,304.1556091308594,0.6583802700042725,0.1471434533596038,0.1351564079523086,294.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.4341461956501007,0.050000000745058,0.0500400587916374,293.2632751464844,297.1499938964844,293.1499938964844,0.2403066903352737,-3586.26513671875,304.1661071777344,0.8513354063034058,0.3231355547904968,0.2280038744211197,293.2754211425781,297.1499938964844,293.1499938964844,0.392224907875061,-7149.11328125,304.1564025878906,0.975845217704773,0.4787074029445648,0.4548563361167907,293.306396484375,297.1499938964844,293.1499938964844,0.0104694664478302,-3170.2353515625,302.2112121582031,0.4341461956501007,0.050000000745058,0.237368494272232,291.1498413085937,291.1499938964844,262.70001220703125,260.8060607910156,280.8585510253906,294.3126525878906,291.1514587402344,1.0,0.3108832836151123,0.7738993763923645,0.7738993763923645,1.0,1.0,-1.3266772031784058,0.564816951751709,0.761860191822052,0.2507798969745636,0.0,0.0,0.6079522967338562,93.59107208251952,69.0,25.684011459350582,-13785.6552734375,309.9197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9522399902344,307.88775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.787109375,18000.0,0.0,0.0,0.3080186545848846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650651752948761,0.6506584286689758,-6.643454071308952e-06,0.0,0.0003125997900497,0.0,0.0,49.1879768371582,0.0,0.0,0.0,0.4246289730072021,4.0,0.0,1.0
652560,293.1872253417969,297.1499938964844,293.1499938964844,0.0902714654803276,-2109.18115234375,304.1560363769531,0.6641631126403809,0.1463671326637268,0.1342897862195968,294.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.4407840073108673,0.050000000745058,0.0498786121606826,293.2636413574219,297.1499938964844,293.1499938964844,0.2385688573122024,-3565.540283203125,304.1663513183594,0.8587852716445923,0.3216300308704376,0.2268355041742324,293.2737731933594,297.1499938964844,293.1499938964844,0.3905296921730041,-7123.8291015625,304.1582946777344,0.9842504262924194,0.4774468541145324,0.4534879922866821,293.3072814941406,297.1499938964844,293.1499938964844,0.0103622758761048,-3149.495849609375,302.18316650390625,0.4407840073108673,0.050000000745058,0.2366026639938354,291.1586608886719,291.1499938964844,262.7099914550781,260.81378173828125,280.87091064453125,294.3179016113281,291.16021728515625,1.0,0.3056715726852417,0.7736779451370239,0.7736779451370239,1.0,1.0,-1.3214787244796753,0.5623924732208252,0.7590863108634949,0.2495802342891693,0.0,0.0,0.6064895987510681,89.42342376708984,57.0,25.09858512878418,-13726.1357421875,298.3007202148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9247741699219,307.8669738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18031.234375,18000.0,0.0,0.0,0.3087189197540283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6486433148384094,0.6486499905586243,-6.632683835050557e-06,0.0,0.0003133104473818,0.0,0.0,48.91132736206055,0.0,0.0,0.0,0.423896461725235,4.0,0.0,1.0
652620,293.1898803710937,297.1499938964844,293.1499938964844,0.0887404680252075,-2080.348388671875,304.15655517578125,0.6785945296287537,0.144885316491127,0.13262739777565,294.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17388916015625,0.4575995504856109,0.050000000745058,0.0495425760746002,293.2641906738281,297.1499938964844,293.1499938964844,0.2351055145263672,-3524.16796875,304.1666564941406,0.877158522605896,0.3186370730400085,0.2245000302791595,293.2694091796875,297.1499938964844,293.1499938964844,0.3844320774078369,-7031.78515625,304.1663513183594,0.9990000128746032,0.4751842319965362,0.4479163885116577,293.3084716796875,297.1499938964844,293.1499938964844,0.0101503087207674,-3107.7734375,302.12811279296875,0.4575995504856109,0.050000000745058,0.2350086569786071,291.176025390625,291.1499938964844,262.7300109863281,260.8291931152344,280.8978576660156,294.3279113769531,291.1778564453125,1.0,0.2941273152828216,0.7732351422309875,0.7732351422309875,1.0,1.0,-1.3077034950256348,0.5559654235839844,0.7517380714416504,0.2465194761753082,0.0,0.0,0.601869523525238,80.7080078125,45.0,26.14420509338379,-13585.3876953125,273.1023864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9229431152344,307.85809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.255859375,18000.0,0.0,0.0,0.3096625804901123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6411629319190979,0.6411694884300232,-6.583823960681912e-06,0.0,0.0003142681380268,0.0,0.0,47.838565826416016,0.0,0.0,0.0,0.4210931956768036,4.0,0.0,1.0
652680,293.1898803710937,297.1499938964844,293.1499938964844,0.0887404680252075,-2080.348388671875,304.15655517578125,0.6785945296287537,0.144885316491127,0.13262739777565,294.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17388916015625,0.4575995504856109,0.050000000745058,0.0495425760746002,293.2641906738281,297.1499938964844,293.1499938964844,0.2351055145263672,-3524.16796875,304.1666564941406,0.877158522605896,0.3186370730400085,0.2245000302791595,293.2694091796875,297.1499938964844,293.1499938964844,0.3844320774078369,-7031.78515625,304.1663513183594,0.9990000128746032,0.4751842319965362,0.4479163885116577,293.3084716796875,297.1499938964844,293.1499938964844,0.0101503087207674,-3107.7734375,302.12811279296875,0.4575995504856109,0.050000000745058,0.2350086569786071,291.176025390625,291.1499938964844,262.7300109863281,260.8291931152344,280.8978576660156,294.3279113769531,291.1778564453125,1.0,0.2941273152828216,0.7732351422309875,0.7732351422309875,1.0,1.0,-1.3077034950256348,0.5559654235839844,0.7517380714416504,0.2465194761753082,0.0,0.0,0.601869523525238,80.7080078125,45.0,26.14420509338379,-13585.3876953125,273.1023864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9229431152344,307.85809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.255859375,18000.0,0.0,0.0,0.3096625804901123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6411629319190979,0.6411694884300232,-6.583823960681912e-06,0.0,0.0003142681380268,0.0,0.0,47.838565826416016,0.0,0.0,0.0,0.4210931956768036,4.0,0.0,1.0
652740,293.1999206542969,297.1499938964844,293.1499938964844,0.0863146781921386,-2034.140380859375,304.15850830078125,0.6908420324325562,0.1418725699186325,0.130233958363533,294.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22283935546875,0.4731754958629608,0.050000000745058,0.0492719262838363,293.2645568847656,297.1499938964844,293.1499938964844,0.2309575676918029,-3473.7451171875,304.1680603027344,0.8948309421539307,0.3156736493110657,0.2222421318292617,293.2384033203125,297.1499938964844,293.1499938964844,0.3534311950206756,-6561.2607421875,304.21240234375,0.9990000128746032,0.4783644080162048,0.4183161556720733,293.3084411621094,297.1499938964844,293.1499938964844,0.0099413795396685,-3062.157958984375,302.08221435546875,0.4731754958629608,0.050000000745058,0.2337248027324676,291.23101806640625,291.1499938964844,262.75,260.8446044921875,280.927490234375,294.3065490722656,291.2374572753906,1.0,0.2803427577018738,0.7727922797203064,0.7727922797203064,1.0,1.0,-1.2647087574005127,0.5363115072250366,0.7283971905708313,0.2364858984947204,0.0,0.0,0.5880682468414307,73.20706939697266,33.0,73.28301239013672,-13244.45703125,240.0435943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0221252441406,307.9372863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18210.18359375,18000.0,0.0,0.0,0.309424489736557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6222352981567383,0.6222417950630188,-6.4693522290326655e-06,0.0,0.0003140265180263,0.0,0.0,45.24015045166016,0.0,0.0,0.0,0.4140162467956543,4.0,0.0,1.0
652800,293.1999206542969,297.1499938964844,293.1499938964844,0.0863146781921386,-2034.140380859375,304.15850830078125,0.6908420324325562,0.1418725699186325,0.130233958363533,294.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22283935546875,0.4731754958629608,0.050000000745058,0.0492719262838363,293.2645568847656,297.1499938964844,293.1499938964844,0.2309575676918029,-3473.7451171875,304.1680603027344,0.8948309421539307,0.3156736493110657,0.2222421318292617,293.2384033203125,297.1499938964844,293.1499938964844,0.3534311950206756,-6561.2607421875,304.21240234375,0.9990000128746032,0.4783644080162048,0.4183161556720733,293.3084411621094,297.1499938964844,293.1499938964844,0.0099413795396685,-3062.157958984375,302.08221435546875,0.4731754958629608,0.050000000745058,0.2337248027324676,291.23101806640625,291.1499938964844,262.75,260.8446044921875,280.927490234375,294.3065490722656,291.2374572753906,1.0,0.2803427577018738,0.7727922797203064,0.7727922797203064,1.0,1.0,-1.2647087574005127,0.5363115072250366,0.7283971905708313,0.2364858984947204,0.0,0.0,0.5880682468414307,73.20706939697266,33.0,73.28301239013672,-13244.45703125,240.0435943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0221252441406,307.9372863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18210.18359375,18000.0,0.0,0.0,0.309424489736557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6222352981567383,0.6222417950630188,-6.4693522290326655e-06,0.0,0.0003140265180263,0.0,0.0,45.24015045166016,0.0,0.0,0.0,0.4140162467956543,4.0,0.0,1.0
652860,293.2051696777344,297.1499938964844,293.1499938964844,0.0834151431918144,-1979.358642578125,304.1603698730469,0.7061896324157715,0.1395063549280166,0.1272628754377365,294.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2818298339844,0.4881156086921692,0.050000000745058,0.0489834696054458,293.2685241699219,297.1499938964844,293.1499938964844,0.2262790203094482,-3416.714599609375,304.1698303222656,0.9185445308685304,0.3119585812091827,0.2195154875516891,293.18359375,297.1499938964844,293.1499938964844,0.3177724182605743,-6018.111328125,304.2508850097656,0.9990000128746032,0.4872207045555115,0.3842100501060486,293.3077392578125,297.1499938964844,293.1499938964844,0.0097348522394895,-3016.29052734375,302.0389099121094,0.4881156086921692,0.050000000745058,0.2323564887046814,291.28778076171875,291.1499938964844,262.7699890136719,260.8599853515625,280.9293212890625,294.22491455078125,291.2926330566406,1.0,0.2646178305149078,0.7725704908370972,0.7725704908370972,1.0,1.0,-1.2149441242218018,0.5136242508888245,0.7013199329376221,0.2252995520830154,0.0,0.0,0.5657145977020264,65.188232421875,36.0,74.2715072631836,-12783.1171875,205.5111694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2638854980469,308.03045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18353.25,18000.0,0.0,0.0,0.3070828020572662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5831946730613708,0.5832008719444275,-6.215930625330657e-06,0.0,0.0003116500156465,0.0,0.0,40.0649642944336,0.0,0.0,0.0,0.3998579084873199,4.0,0.0,1.0
652920,293.2051696777344,297.1499938964844,293.1499938964844,0.0834151431918144,-1979.358642578125,304.1603698730469,0.7061896324157715,0.1395063549280166,0.1272628754377365,294.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2818298339844,0.4881156086921692,0.050000000745058,0.0489834696054458,293.2685241699219,297.1499938964844,293.1499938964844,0.2262790203094482,-3416.714599609375,304.1698303222656,0.9185445308685304,0.3119585812091827,0.2195154875516891,293.18359375,297.1499938964844,293.1499938964844,0.3177724182605743,-6018.111328125,304.2508850097656,0.9990000128746032,0.4872207045555115,0.3842100501060486,293.3077392578125,297.1499938964844,293.1499938964844,0.0097348522394895,-3016.29052734375,302.0389099121094,0.4881156086921692,0.050000000745058,0.2323564887046814,291.28778076171875,291.1499938964844,262.7699890136719,260.8599853515625,280.9293212890625,294.22491455078125,291.2926330566406,1.0,0.2646178305149078,0.7725704908370972,0.7725704908370972,1.0,1.0,-1.2149441242218018,0.5136242508888245,0.7013199329376221,0.2252995520830154,0.0,0.0,0.5657145977020264,65.188232421875,36.0,74.2715072631836,-12783.1171875,205.5111694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2638854980469,308.03045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18353.25,18000.0,0.0,0.0,0.3070828020572662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5831946730613708,0.5832008719444275,-6.215930625330657e-06,0.0,0.0003116500156465,0.0,0.0,40.0649642944336,0.0,0.0,0.0,0.3998579084873199,4.0,0.0,1.0
652980,293.20269775390625,297.1499938964844,293.1499938964844,0.082185722887516,-1956.34619140625,304.158935546875,0.7208722233772278,0.1386050432920456,0.1261046677827835,294.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.31890869140625,0.499889612197876,0.050000000745058,0.0487772226333618,293.2685241699219,297.1499938964844,293.1499938964844,0.2225905507802963,-3372.1669921875,304.1692810058594,0.9403302669525146,0.30894935131073,0.2171909213066101,293.1288452148437,297.1499938964844,293.1499938964844,0.2900896668434143,-5596.21630859375,304.2626342773437,0.9990000128746032,0.4974823594093323,0.357833594083786,293.3060302734375,297.1499938964844,293.1499938964844,0.0095777474343776,-2982.406005859375,301.9949951171875,0.499889612197876,0.050000000745058,0.2313781380653381,291.3208312988281,291.1499938964844,262.7900085449219,260.8753967285156,280.93212890625,294.1468200683594,291.3216857910156,1.0,0.2532767057418823,0.7723487019538879,0.7723487019538879,1.0,1.0,-1.1776736974716189,0.4964035451412201,0.681270182132721,0.217892587184906,0.0,0.0,0.5402286648750305,59.4705810546875,39.0,40.96356964111328,-12355.6708984375,181.79090881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6287536621094,308.1298217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18397.888671875,18000.0,0.0,0.0,0.3022790849208832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5361540913581848,0.5361599922180176,-5.906652859266615e-06,0.0,0.0003067748330067,0.0,0.0,34.30467224121094,0.0,0.0,0.0,0.3831519484519958,4.0,0.0,1.0
653040,293.20269775390625,297.1499938964844,293.1499938964844,0.082185722887516,-1956.34619140625,304.158935546875,0.7208722233772278,0.1386050432920456,0.1261046677827835,294.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.31890869140625,0.499889612197876,0.050000000745058,0.0487772226333618,293.2685241699219,297.1499938964844,293.1499938964844,0.2225905507802963,-3372.1669921875,304.1692810058594,0.9403302669525146,0.30894935131073,0.2171909213066101,293.1288452148437,297.1499938964844,293.1499938964844,0.2900896668434143,-5596.21630859375,304.2626342773437,0.9990000128746032,0.4974823594093323,0.357833594083786,293.3060302734375,297.1499938964844,293.1499938964844,0.0095777474343776,-2982.406005859375,301.9949951171875,0.499889612197876,0.050000000745058,0.2313781380653381,291.3208312988281,291.1499938964844,262.7900085449219,260.8753967285156,280.93212890625,294.1468200683594,291.3216857910156,1.0,0.2532767057418823,0.7723487019538879,0.7723487019538879,1.0,1.0,-1.1776736974716189,0.4964035451412201,0.681270182132721,0.217892587184906,0.0,0.0,0.5402286648750305,59.4705810546875,39.0,40.96356964111328,-12355.6708984375,181.79090881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6287536621094,308.1298217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18397.888671875,18000.0,0.0,0.0,0.3022790849208832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5361540913581848,0.5361599922180176,-5.906652859266615e-06,0.0,0.0003067748330067,0.0,0.0,34.30467224121094,0.0,0.0,0.0,0.3831519484519958,4.0,0.0,1.0
653100,293.2011108398437,297.1499938964844,293.1499938964844,0.0818173214793205,-1949.6298828125,304.157958984375,0.7266038656234741,0.1382478773593902,0.1256922483444214,294.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3223571777344,0.5048378705978394,0.050000000745058,0.0487018749117851,293.2681884765625,297.1499938964844,293.1499938964844,0.2211577445268631,-3355.101806640625,304.1683959960937,0.9488048553466796,0.3075158298015594,0.2161263674497604,293.1045837402344,297.1499938964844,293.1499938964844,0.2796098291873932,-5436.5673828125,304.2611694335937,0.9990000128746032,0.5025200843811035,0.347699761390686,293.3048400878906,297.1499938964844,293.1499938964844,0.0095196180045604,-2970.934326171875,301.9716796875,0.5048378705978394,0.050000000745058,0.2310207337141037,291.3225402832031,291.1499938964844,262.79998779296875,260.8830871582031,280.9400939941406,294.11944580078125,291.3222045898437,1.0,0.2488782256841659,0.7722378373146057,0.7722378373146057,1.0,1.0,-1.1632156372070312,0.489585667848587,0.6736299991607666,0.2154784947633743,0.0,0.0,0.5285248160362244,57.3852767944336,39.0,20.758440017700195,-12170.236328125,173.1980438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8370361328125,308.1873474121094,278.1499938964844,0.0,18000.0,313.1499938964844,18374.380859375,18000.0,0.0,0.0,0.299028605222702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5139844417572021,0.5139901638031006,-5.760828571510501e-06,0.0,0.0003034760302398,0.0,0.0,31.77210235595703,0.0,0.0,0.0,0.3754108250141144,4.0,0.0,1.0
653160,293.1994934082031,297.1499938964844,293.1499938964844,0.0815214961767196,-1944.3134765625,304.1570739746094,0.7314913868904114,0.1379196792840957,0.125326469540596,294.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3204650878906,0.509227454662323,0.050000000745058,0.0486405678093433,293.267822265625,297.1499938964844,293.1499938964844,0.2198503166437149,-3339.589599609375,304.1674194335937,0.9556936025619508,0.3060890138149261,0.2150886505842209,293.08270263671875,297.1499938964844,293.1499938964844,0.2708792090415954,-5303.642578125,304.2568054199219,0.9990000128746032,0.5073912739753723,0.3392305374145508,293.3034973144531,297.1499938964844,293.1499938964844,0.0094696190208196,-2961.521728515625,301.9481506347656,0.509227454662323,0.050000000745058,0.2307299077510833,291.31964111328125,291.1499938964844,262.8099975585937,260.8907775878906,280.9509582519531,294.098388671875,291.3185119628906,1.0,0.2452054619789123,0.7722933292388916,0.7722933292388916,1.0,1.0,-1.150941252708435,0.4837324321269989,0.6672087907791138,0.2137149423360824,0.0,0.0,0.5174855589866638,55.689884185791016,57.0,4.41367244720459,-12003.9970703125,166.1953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0509033203125,308.2484436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18342.099609375,18000.0,0.0,0.0,0.295301079750061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4936020374298095,0.4936076700687408,-5.630254236166365e-06,0.0,0.0002996930561494,0.0,0.0,29.5596866607666,0.0,0.0,0.0,0.3683920800685882,4.0,0.0,1.0
653220,293.196533203125,297.1499938964844,293.1499938964844,0.0812679827213287,-1940.3409423828125,304.1551208496094,0.7298145890235901,0.1372671574354171,0.1247495859861373,294.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2933654785156,0.5087156295776367,0.050000000745058,0.0486475005745887,293.2682800292969,297.1499938964844,293.1499938964844,0.217789739370346,-3315.667236328125,304.1650085449219,0.95135760307312,0.3030180335044861,0.2130084037780761,293.0542907714844,297.1499938964844,293.1499938964844,0.2709101736545563,-5317.7529296875,304.2203674316406,0.9990000128746032,0.5149180889129639,0.3401935994625091,293.301025390625,297.1499938964844,293.1499938964844,0.0094228107482194,-2956.857177734375,301.8966064453125,0.5087156295776367,0.050000000745058,0.2307627946138382,291.28729248046875,291.1499938964844,262.8299865722656,260.9061584472656,280.96734619140625,294.0865173339844,291.2804870605469,1.0,0.2459275871515274,0.7724043726921082,0.7724043726921082,1.0,1.0,-1.1489431858062744,0.4824272990226745,0.6665158867835999,0.2145076692104339,0.0,0.0,0.5006821751594543,55.86652374267578,77.0,-50.56624221801758,-11823.7373046875,165.9540557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4539794921875,308.323974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18247.28125,18000.0,0.0,0.0,0.2868378162384033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4602287411689758,0.460234135389328,-5.419449280452682e-06,0.0,0.0002911039046011,0.0,0.0,26.14947891235352,0.0,0.0,0.0,0.3571302592754364,4.0,0.0,1.0
653280,293.196533203125,297.1499938964844,293.1499938964844,0.0812679827213287,-1940.3409423828125,304.1551208496094,0.7298145890235901,0.1372671574354171,0.1247495859861373,294.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2933654785156,0.5087156295776367,0.050000000745058,0.0486475005745887,293.2682800292969,297.1499938964844,293.1499938964844,0.217789739370346,-3315.667236328125,304.1650085449219,0.95135760307312,0.3030180335044861,0.2130084037780761,293.0542907714844,297.1499938964844,293.1499938964844,0.2709101736545563,-5317.7529296875,304.2203674316406,0.9990000128746032,0.5149180889129639,0.3401935994625091,293.301025390625,297.1499938964844,293.1499938964844,0.0094228107482194,-2956.857177734375,301.8966064453125,0.5087156295776367,0.050000000745058,0.2307627946138382,291.28729248046875,291.1499938964844,262.8299865722656,260.9061584472656,280.96734619140625,294.0865173339844,291.2804870605469,1.0,0.2459275871515274,0.7724043726921082,0.7724043726921082,1.0,1.0,-1.1489431858062744,0.4824272990226745,0.6665158867835999,0.2145076692104339,0.0,0.0,0.5006821751594543,55.86652374267578,77.0,-50.56624221801758,-11823.7373046875,165.9540557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4539794921875,308.323974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18247.28125,18000.0,0.0,0.0,0.2868378162384033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4602287411689758,0.460234135389328,-5.419449280452682e-06,0.0,0.0002911039046011,0.0,0.0,26.14947891235352,0.0,0.0,0.0,0.3571302592754364,4.0,0.0,1.0
653340,293.1943359375,297.1499938964844,293.1499938964844,0.081393577158451,-1943.9420166015625,304.1532287597656,0.7160511016845703,0.1365338861942291,0.1242576315999031,294.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207946777344,0.4988239407539367,0.050000000745058,0.0487944446504116,293.2696228027344,297.1499938964844,293.1499938964844,0.2164691388607025,-3301.253173828125,304.1622314453125,0.9273719787597656,0.2997462153434753,0.2108702957630157,293.0572509765625,297.1499938964844,293.1499938964844,0.2902661561965942,-5637.83984375,304.1643371582031,0.9990000128746032,0.5168083310127258,0.360098123550415,293.2997741699219,297.1499938964844,293.1499938964844,0.0094370692968368,-2969.504150390625,301.83447265625,0.4988239407539367,0.050000000745058,0.231459841132164,291.2114562988281,291.1499938964844,262.8500061035156,260.9215087890625,280.979248046875,294.1179504394531,291.2027893066406,1.0,0.2544242441654205,0.7725154161453247,0.7725154161453247,1.0,1.0,-1.1706819534301758,0.4921698272228241,0.6785120964050293,0.2195813655853271,0.0,0.0,0.4973210990428924,59.88648223876953,95.0,-96.29804229736328,-11895.390625,180.4524841308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.735107421875,308.38336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18084.29296875,18000.0,0.0,0.0,0.278190016746521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4472448825836181,0.4472501873970032,-5.313150722940918e-06,0.0,0.0002823274990078,0.0,0.0,24.78938674926757,0.0,0.0,0.0,0.3524576127529144,4.0,0.0,1.0
653400,293.1943359375,297.1499938964844,293.1499938964844,0.081393577158451,-1943.9420166015625,304.1532287597656,0.7160511016845703,0.1365338861942291,0.1242576315999031,294.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207946777344,0.4988239407539367,0.050000000745058,0.0487944446504116,293.2696228027344,297.1499938964844,293.1499938964844,0.2164691388607025,-3301.253173828125,304.1622314453125,0.9273719787597656,0.2997462153434753,0.2108702957630157,293.0572509765625,297.1499938964844,293.1499938964844,0.2902661561965942,-5637.83984375,304.1643371582031,0.9990000128746032,0.5168083310127258,0.360098123550415,293.2997741699219,297.1499938964844,293.1499938964844,0.0094370692968368,-2969.504150390625,301.83447265625,0.4988239407539367,0.050000000745058,0.231459841132164,291.2114562988281,291.1499938964844,262.8500061035156,260.9215087890625,280.979248046875,294.1179504394531,291.2027893066406,1.0,0.2544242441654205,0.7725154161453247,0.7725154161453247,1.0,1.0,-1.1706819534301758,0.4921698272228241,0.6785120964050293,0.2195813655853271,0.0,0.0,0.4973210990428924,59.88648223876953,95.0,-96.29804229736328,-11895.390625,180.4524841308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.735107421875,308.38336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18084.29296875,18000.0,0.0,0.0,0.278190016746521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4472448825836181,0.4472501873970032,-5.313150722940918e-06,0.0,0.0002823274990078,0.0,0.0,24.78938674926757,0.0,0.0,0.0,0.3524576127529144,4.0,0.0,1.0
653460,293.1933898925781,297.1499938964844,293.1499938964844,0.0815265998244285,-1947.6810302734373,304.1519470214844,0.693816602230072,0.1356092393398285,0.1237231567502021,294.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.4845192432403564,0.050000000745058,0.0490526407957077,293.2715148925781,297.1499938964844,293.1499938964844,0.2152292877435684,-3287.68115234375,304.1602478027344,0.8949949741363525,0.2963368892669678,0.2087111324071884,293.0912170410156,297.1499938964844,293.1499938964844,0.3229544758796692,-6158.2548828125,304.1051330566406,0.9990000128746032,0.5123343467712402,0.3926377296447754,293.3007507324219,297.1499938964844,293.1499938964844,0.0094757340848445,-2988.46337890625,301.764892578125,0.4845192432403564,0.050000000745058,0.2326846122741699,291.1290283203125,291.1499938964844,262.8699951171875,260.9368591308594,280.9916076660156,294.1812744140625,291.1212463378906,1.0,0.2682249844074249,0.7721704244613647,0.7721704244613647,1.0,1.0,-1.2082810401916504,0.5092702507972717,0.6990108489990234,0.2275767624378204,0.0,0.0,0.5056816339492798,66.93700408935547,113.0,-107.8521499633789,-12167.7607421875,206.8779754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.80474853515625,308.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.791015625,18000.0,0.0,0.0,0.2709373235702514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4542827904224396,0.454288125038147,-5.316459009918617e-06,0.0,0.0002749669365584,0.0,0.0,25.297807693481445,0.0,0.0,0.0,0.354256808757782,4.0,0.0,1.0
653520,293.1933898925781,297.1499938964844,293.1499938964844,0.0815265998244285,-1947.6810302734373,304.1519470214844,0.693816602230072,0.1356092393398285,0.1237231567502021,294.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.4845192432403564,0.050000000745058,0.0490526407957077,293.2715148925781,297.1499938964844,293.1499938964844,0.2152292877435684,-3287.68115234375,304.1602478027344,0.8949949741363525,0.2963368892669678,0.2087111324071884,293.0912170410156,297.1499938964844,293.1499938964844,0.3229544758796692,-6158.2548828125,304.1051330566406,0.9990000128746032,0.5123343467712402,0.3926377296447754,293.3007507324219,297.1499938964844,293.1499938964844,0.0094757340848445,-2988.46337890625,301.764892578125,0.4845192432403564,0.050000000745058,0.2326846122741699,291.1290283203125,291.1499938964844,262.8699951171875,260.9368591308594,280.9916076660156,294.1812744140625,291.1212463378906,1.0,0.2682249844074249,0.7721704244613647,0.7721704244613647,1.0,1.0,-1.2082810401916504,0.5092702507972717,0.6990108489990234,0.2275767624378204,0.0,0.0,0.5056816339492798,66.93700408935547,113.0,-107.8521499633789,-12167.7607421875,206.8779754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.80474853515625,308.40191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.791015625,18000.0,0.0,0.0,0.2709373235702514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4542827904224396,0.454288125038147,-5.316459009918617e-06,0.0,0.0002749669365584,0.0,0.0,25.297807693481445,0.0,0.0,0.0,0.354256808757782,4.0,0.0,1.0
653580,293.19384765625,297.1499938964844,293.1499938964844,0.0814836248755455,-1947.952880859375,304.1513977050781,0.6683254837989807,0.1344172954559326,0.1230595335364341,294.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.4652912616729736,0.050000000745058,0.0494132563471794,293.2737731933594,297.1499938964844,293.1499938964844,0.2137885093688964,-3271.31640625,304.15924072265625,0.8620598912239075,0.2927989363670349,0.2065372914075851,293.14971923828125,297.1499938964844,293.1499938964844,0.3656007349491119,-6816.12841796875,304.0491638183594,0.9990000128746032,0.5020051598548889,0.4340194165706634,293.30426025390625,297.1499938964844,293.1499938964844,0.0095238275825977,-3009.24560546875,301.68896484375,0.4652912616729736,0.050000000745058,0.2343952059745788,291.055908203125,291.1499938964844,262.8900146484375,260.95220947265625,281.0105895996094,294.273193359375,291.049560546875,1.0,0.2860081493854522,0.77182537317276,0.77182537317276,1.0,1.0,-1.2570289373397827,0.5315437316894531,0.7254852056503296,0.2380688339471817,0.0,0.0,0.5232225060462952,76.75787353515625,116.0,-99.73638916015624,-12568.4501953125,244.80618286132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6274108886719,308.3340148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17803.197265625,18000.0,0.0,0.0,0.2663697898387909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4777829647064209,0.4777883887290954,-5.416677140601678e-06,0.0,0.0002703314821701,0.0,0.0,27.42067146301269,0.0,0.0,0.0,0.3615844845771789,4.0,0.0,1.0
653640,293.19384765625,297.1499938964844,293.1499938964844,0.0814836248755455,-1947.952880859375,304.1513977050781,0.6683254837989807,0.1344172954559326,0.1230595335364341,294.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.4652912616729736,0.050000000745058,0.0494132563471794,293.2737731933594,297.1499938964844,293.1499938964844,0.2137885093688964,-3271.31640625,304.15924072265625,0.8620598912239075,0.2927989363670349,0.2065372914075851,293.14971923828125,297.1499938964844,293.1499938964844,0.3656007349491119,-6816.12841796875,304.0491638183594,0.9990000128746032,0.5020051598548889,0.4340194165706634,293.30426025390625,297.1499938964844,293.1499938964844,0.0095238275825977,-3009.24560546875,301.68896484375,0.4652912616729736,0.050000000745058,0.2343952059745788,291.055908203125,291.1499938964844,262.8900146484375,260.95220947265625,281.0105895996094,294.273193359375,291.049560546875,1.0,0.2860081493854522,0.77182537317276,0.77182537317276,1.0,1.0,-1.2570289373397827,0.5315437316894531,0.7254852056503296,0.2380688339471817,0.0,0.0,0.5232225060462952,76.75787353515625,116.0,-99.73638916015624,-12568.4501953125,244.80618286132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6274108886719,308.3340148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17803.197265625,18000.0,0.0,0.0,0.2663697898387909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4777829647064209,0.4777883887290954,-5.416677140601678e-06,0.0,0.0002703314821701,0.0,0.0,27.42067146301269,0.0,0.0,0.0,0.3615844845771789,4.0,0.0,1.0
653700,293.19451904296875,297.1499938964844,293.1499938964844,0.0813253000378608,-1945.4112548828125,304.15142822265625,0.6579368114471436,0.1337323188781738,0.1226321458816528,294.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03271484375,0.4551393687725067,0.050000000745058,0.0495867989957332,293.2751159667969,297.1499938964844,293.1499938964844,0.212874561548233,-3260.56494140625,304.15924072265625,0.8488498330116272,0.2909691929817199,0.205412670969963,293.1842346191406,297.1499938964844,293.1499938964844,0.3854596316814422,-7113.9306640625,304.0315246582031,0.9990000128746032,0.4952293932437897,0.4525886178016662,293.3067932128906,297.1499938964844,293.1499938964844,0.0095373513177037,-3016.756103515625,301.6495666503906,0.4551393687725067,0.050000000745058,0.2352184206247329,291.0264892578125,291.1499938964844,262.8999938964844,260.9598999023437,281.03253173828125,294.333984375,291.0225830078125,1.0,0.293655663728714,0.77165287733078,0.77165287733078,1.0,1.0,-1.2786566019058228,0.5413773059844971,0.7372792959213257,0.2430001199245453,0.0,0.0,0.5344620943069458,81.4739761352539,116.0,-82.72991180419922,-12767.828125,263.2592163085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4501647949219,308.276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17742.337890625,18000.0,0.0,0.0,0.265356183052063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4949764311313629,0.4949819445610046,-5.502750354935415e-06,0.0,0.0002693027781788,0.0,0.0,29.094350814819336,0.0,0.0,0.0,0.3671809732913971,4.0,0.0,1.0
653760,293.1935729980469,297.1499938964844,293.1499938964844,0.0810690000653266,-1940.829345703125,304.1516418457031,0.6487522721290588,0.1333435773849487,0.1222266480326652,294.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01531982421875,0.4462233483791351,0.050000000745058,0.0497601069509983,293.27642822265625,297.1499938964844,293.1499938964844,0.2116090804338455,-3245.193115234375,304.1598815917969,0.8370078802108765,0.2891252934932709,0.2042418271303177,293.21856689453125,297.1499938964844,293.1499938964844,0.4006218016147613,-7333.9853515625,304.02593994140625,0.9978981018066406,0.4880561828613281,0.4662295579910278,293.3095703125,297.1499938964844,293.1499938964844,0.0095390584319829,-3020.288330078125,301.61187744140625,0.4462233483791351,0.050000000745058,0.2360405176877975,291.01275634765625,291.1499938964844,262.9100036621094,260.9675598144531,281.0613708496094,294.3963623046875,291.0116882324219,1.0,0.3005824387073517,0.7711690068244934,0.7711690068244934,1.0,1.0,-1.2944974899291992,0.5484542846679688,0.7460432648658752,0.2468600124120712,0.0,0.0,0.5450646877288818,86.10938262939453,104.0,-53.94890975952149,-12928.23828125,279.6916198730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2274169921875,308.20098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17707.818359375,18000.0,0.0,0.0,0.2652006149291992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5136852264404297,0.5136908292770386,-5.608235369436443e-06,0.0,0.0002691448898985,0.0,0.0,31.037353515625,0.0,0.0,0.0,0.373450219631195,4.0,0.0,1.0
653820,293.1836853027344,297.1499938964844,293.1499938964844,0.0814732611179351,-1947.8465576171875,304.1504211425781,0.6390860080718994,0.1342571526765823,0.1230761408805847,294.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04522705078125,0.4348489642143249,0.050000000745058,0.0500222519040107,293.2782287597656,297.1499938964844,293.1499938964844,0.2079378068447113,-3199.2802734375,304.1627502441406,0.820371687412262,0.2855592370033264,0.2019567787647247,293.259765625,297.1499938964844,293.1499938964844,0.3910925388336181,-7169.69482421875,304.0823974609375,0.9772183895111084,0.4778739213943481,0.4553607702255249,293.3158874511719,297.1499938964844,293.1499938964844,0.0094716856256127,-3005.74462890625,301.5462341308594,0.4348489642143249,0.050000000745058,0.2372840344905853,291.05206298828125,291.1499938964844,262.92999267578125,260.98291015625,281.09918212890625,294.4071655273437,291.0573425292969,1.0,0.3058299422264099,0.7702012658119202,0.7702012658119202,1.0,1.0,-1.2813942432403564,0.5419254302978516,0.7394688129425049,0.2449643611907959,0.0,0.0,0.5564565658569336,92.58235931396484,92.0,38.82684326171875,-12918.98046875,288.5489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7477722167969,308.04595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17794.484375,18000.0,0.0,0.0,0.2666548192501068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5421534180641174,0.5421591997146606,-5.809344202134525e-06,0.0,0.000270620745141,0.0,0.0,34.337730407714844,0.0,0.0,0.0,0.3835299909114837,4.0,0.0,1.0
653880,293.1836853027344,297.1499938964844,293.1499938964844,0.0814732611179351,-1947.8465576171875,304.1504211425781,0.6390860080718994,0.1342571526765823,0.1230761408805847,294.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04522705078125,0.4348489642143249,0.050000000745058,0.0500222519040107,293.2782287597656,297.1499938964844,293.1499938964844,0.2079378068447113,-3199.2802734375,304.1627502441406,0.820371687412262,0.2855592370033264,0.2019567787647247,293.259765625,297.1499938964844,293.1499938964844,0.3910925388336181,-7169.69482421875,304.0823974609375,0.9772183895111084,0.4778739213943481,0.4553607702255249,293.3158874511719,297.1499938964844,293.1499938964844,0.0094716856256127,-3005.74462890625,301.5462341308594,0.4348489642143249,0.050000000745058,0.2372840344905853,291.05206298828125,291.1499938964844,262.92999267578125,260.98291015625,281.09918212890625,294.4071655273437,291.0573425292969,1.0,0.3058299422264099,0.7702012658119202,0.7702012658119202,1.0,1.0,-1.2813942432403564,0.5419254302978516,0.7394688129425049,0.2449643611907959,0.0,0.0,0.5564565658569336,92.58235931396484,92.0,38.82684326171875,-12918.98046875,288.5489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7477722167969,308.04595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17794.484375,18000.0,0.0,0.0,0.2666548192501068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5421534180641174,0.5421591997146606,-5.809344202134525e-06,0.0,0.000270620745141,0.0,0.0,34.337730407714844,0.0,0.0,0.0,0.3835299909114837,4.0,0.0,1.0
653940,293.1827392578125,297.1499938964844,293.1499938964844,0.0810782834887504,-1940.0015869140625,304.1510009765625,0.6377495527267456,0.1336140632629394,0.1228886693716049,294.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839538574219,0.4338273406028747,0.050000000745058,0.0500486753880977,293.2802734375,297.1499938964844,293.1499938964844,0.2041213065385818,-3151.718017578125,304.1648254394531,0.8158237338066101,0.2818980813026428,0.1994339823722839,293.2724609375,297.1499938964844,293.1499938964844,0.3856513202190399,-7076.07958984375,304.11346435546875,0.9717313051223756,0.472487062215805,0.449511855840683,293.3211669921875,297.1499938964844,293.1499938964844,0.0093473391607403,-2978.761474609375,301.4808044433594,0.4338273406028747,0.050000000745058,0.2374093681573867,291.08697509765625,291.1499938964844,262.95001220703125,260.99822998046875,281.1375427246094,294.4173278808594,291.0894470214844,1.0,0.3050804138183594,0.7692335247993469,0.7692335247993469,1.0,1.0,-1.271302580833435,0.5366833209991455,0.7346192002296448,0.2440474182367324,0.0,0.0,0.5621761083602905,93.13949584960938,80.0,41.069454193115234,-12797.1640625,285.6221008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.337158203125,307.8184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17886.794921875,18000.0,0.0,0.0,0.2692249417304992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5547025799751282,0.5547085404396057,-5.913636414334178e-06,0.0,0.0002732290886342,0.0,0.0,35.93430709838867,0.0,0.0,0.0,0.3883716166019439,4.0,0.0,1.0
654000,293.1827392578125,297.1499938964844,293.1499938964844,0.0810782834887504,-1940.0015869140625,304.1510009765625,0.6377495527267456,0.1336140632629394,0.1228886693716049,294.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839538574219,0.4338273406028747,0.050000000745058,0.0500486753880977,293.2802734375,297.1499938964844,293.1499938964844,0.2041213065385818,-3151.718017578125,304.1648254394531,0.8158237338066101,0.2818980813026428,0.1994339823722839,293.2724609375,297.1499938964844,293.1499938964844,0.3856513202190399,-7076.07958984375,304.11346435546875,0.9717313051223756,0.472487062215805,0.449511855840683,293.3211669921875,297.1499938964844,293.1499938964844,0.0093473391607403,-2978.761474609375,301.4808044433594,0.4338273406028747,0.050000000745058,0.2374093681573867,291.08697509765625,291.1499938964844,262.95001220703125,260.99822998046875,281.1375427246094,294.4173278808594,291.0894470214844,1.0,0.3050804138183594,0.7692335247993469,0.7692335247993469,1.0,1.0,-1.271302580833435,0.5366833209991455,0.7346192002296448,0.2440474182367324,0.0,0.0,0.5621761083602905,93.13949584960938,80.0,41.069454193115234,-12797.1640625,285.6221008300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.337158203125,307.8184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17886.794921875,18000.0,0.0,0.0,0.2692249417304992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5547025799751282,0.5547085404396057,-5.913636414334178e-06,0.0,0.0002732290886342,0.0,0.0,35.93430709838867,0.0,0.0,0.0,0.3883716166019439,4.0,0.0,1.0
654060,293.18609619140625,297.1499938964844,293.1499938964844,0.0797651410102844,-1915.2022705078125,304.1528625488281,0.6404711604118347,0.1321049332618713,0.121548131108284,294.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11065673828125,0.4388396143913269,0.050000000745058,0.0499242022633552,293.2818603515625,297.1499938964844,293.1499938964844,0.2003079652786255,-3104.22412109375,304.1662292480469,0.8186850547790527,0.2782707214355469,0.1968088448047638,293.27508544921875,297.1499938964844,293.1499938964844,0.3817608654499054,-7010.94091796875,304.13189697265625,0.976539433002472,0.4688441753387451,0.4456606209278106,293.32476806640625,297.1499938964844,293.1499938964844,0.0091965645551681,-2945.582275390625,301.4168395996094,0.4388396143913269,0.050000000745058,0.2368189245462417,291.1136474609375,291.1499938964844,262.9700012207031,261.0135498046875,281.1771850585937,294.4271240234375,291.1161193847656,1.0,0.3001350164413452,0.7687799334526062,0.7687799334526062,1.0,1.0,-1.2610620260238647,0.531333863735199,0.7297281622886658,0.2435108870267868,0.0,0.0,0.5652403235435486,89.88308715820312,68.0,38.84087371826172,-12673.5400390625,274.4767761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0273132324219,307.6432800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17935.35546875,18000.0,0.0,0.0,0.2722291052341461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5629112720489502,0.5629172325134277,-5.980277819617186e-06,0.0,0.0002762779477052,0.0,0.0,36.99371337890625,0.0,0.0,0.0,0.3914541602134704,4.0,0.0,1.0
654120,293.18609619140625,297.1499938964844,293.1499938964844,0.0797651410102844,-1915.2022705078125,304.1528625488281,0.6404711604118347,0.1321049332618713,0.121548131108284,294.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11065673828125,0.4388396143913269,0.050000000745058,0.0499242022633552,293.2818603515625,297.1499938964844,293.1499938964844,0.2003079652786255,-3104.22412109375,304.1662292480469,0.8186850547790527,0.2782707214355469,0.1968088448047638,293.27508544921875,297.1499938964844,293.1499938964844,0.3817608654499054,-7010.94091796875,304.13189697265625,0.976539433002472,0.4688441753387451,0.4456606209278106,293.32476806640625,297.1499938964844,293.1499938964844,0.0091965645551681,-2945.582275390625,301.4168395996094,0.4388396143913269,0.050000000745058,0.2368189245462417,291.1136474609375,291.1499938964844,262.9700012207031,261.0135498046875,281.1771850585937,294.4271240234375,291.1161193847656,1.0,0.3001350164413452,0.7687799334526062,0.7687799334526062,1.0,1.0,-1.2610620260238647,0.531333863735199,0.7297281622886658,0.2435108870267868,0.0,0.0,0.5652403235435486,89.88308715820312,68.0,38.84087371826172,-12673.5400390625,274.4767761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0273132324219,307.6432800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17935.35546875,18000.0,0.0,0.0,0.2722291052341461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5629112720489502,0.5629172325134277,-5.980277819617186e-06,0.0,0.0002762779477052,0.0,0.0,36.99371337890625,0.0,0.0,0.0,0.3914541602134704,4.0,0.0,1.0
