time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654180,293.1899719238281,297.1499938964844,293.1499938964844,0.0781425386667251,-1884.8525390625,304.15460205078125,0.647345244884491,0.1304076313972473,0.1198286786675453,294.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.4492187201976776,0.050000000745058,0.0496993623673915,293.28302001953125,297.1499938964844,293.1499938964844,0.1965015232563018,-3056.745849609375,304.1671447753906,0.8272944092750549,0.2746958136558532,0.1941451728343963,293.2738647460937,297.1499938964844,293.1499938964844,0.3783056139945984,-6955.29736328125,304.1435546875,0.9879928827285768,0.4659157395362854,0.4425530135631561,293.3270874023437,297.1499938964844,293.1499938964844,0.0090285092592239,-2907.8505859375,301.3549499511719,0.4492187201976776,0.050000000745058,0.2357523739337921,291.1379699707031,291.1499938964844,262.989990234375,261.0288391113281,281.2195739746094,294.4362487792969,291.1402587890625,1.0,0.2922076880931854,0.7683263421058655,0.7683263421058655,1.0,1.0,-1.250521183013916,0.5257473587989807,0.7247738242149353,0.243224561214447,0.0,0.0,0.565193772315979,84.0895767211914,56.0,35.17459487915039,-12540.15234375,257.9749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8250427246094,307.51934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.255859375,18000.0,0.0,0.0,0.2751808166503906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5650548338890076,0.5650608539581299,-6.006464445817983e-06,0.0,0.0002792735467664,0.0,0.0,37.31834411621094,0.0,0.0,0.0,0.3923641443252563,4.0,0.0,1.0
654240,293.1899719238281,297.1499938964844,293.1499938964844,0.0781425386667251,-1884.8525390625,304.15460205078125,0.647345244884491,0.1304076313972473,0.1198286786675453,294.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.4492187201976776,0.050000000745058,0.0496993623673915,293.28302001953125,297.1499938964844,293.1499938964844,0.1965015232563018,-3056.745849609375,304.1671447753906,0.8272944092750549,0.2746958136558532,0.1941451728343963,293.2738647460937,297.1499938964844,293.1499938964844,0.3783056139945984,-6955.29736328125,304.1435546875,0.9879928827285768,0.4659157395362854,0.4425530135631561,293.3270874023437,297.1499938964844,293.1499938964844,0.0090285092592239,-2907.8505859375,301.3549499511719,0.4492187201976776,0.050000000745058,0.2357523739337921,291.1379699707031,291.1499938964844,262.989990234375,261.0288391113281,281.2195739746094,294.4362487792969,291.1402587890625,1.0,0.2922076880931854,0.7683263421058655,0.7683263421058655,1.0,1.0,-1.250521183013916,0.5257473587989807,0.7247738242149353,0.243224561214447,0.0,0.0,0.565193772315979,84.0895767211914,56.0,35.17459487915039,-12540.15234375,257.9749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8250427246094,307.51934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.255859375,18000.0,0.0,0.0,0.2751808166503906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5650548338890076,0.5650608539581299,-6.006464445817983e-06,0.0,0.0002792735467664,0.0,0.0,37.31834411621094,0.0,0.0,0.0,0.3923641443252563,4.0,0.0,1.0
654300,293.191650390625,297.1499938964844,293.1499938964844,0.0773038417100906,-1869.2490234375,304.1552734375,0.6525204181671143,0.1295677423477172,0.1189366281032562,294.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.456598699092865,0.050000000745058,0.049560610204935,293.283447265625,297.1499938964844,293.1499938964844,0.1946044117212295,-3033.039794921875,304.16748046875,0.8336387872695923,0.2729252874851227,0.1928064525127411,293.2725830078125,297.1499938964844,293.1499938964844,0.3766357004642486,-6929.0703125,304.1477355957031,0.9953123331069946,0.4645978510379791,0.4411368370056152,293.327880859375,297.1499938964844,293.1499938964844,0.0089407535269856,-2887.849609375,301.3246459960937,0.456598699092865,0.050000000745058,0.235094204545021,291.1496276855469,291.1499938964844,263.0,261.0364990234375,281.24169921875,294.4405517578125,291.15185546875,1.0,0.287381500005722,0.7680995464324951,0.7680995464324951,1.0,1.0,-1.245187282562256,0.5228919386863708,0.722295343875885,0.2431685924530029,0.0,0.0,0.5640497207641602,80.5279769897461,56.0,33.92255783081055,-12472.099609375,248.38735961914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.763916015625,307.4779357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.970703125,18000.0,0.0,0.0,0.276507169008255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5640071630477905,0.5640131831169128,-6.004873739584582e-06,0.0,0.0002806196280289,0.0,0.0,37.21678161621094,0.0,0.0,0.0,0.3920462727546692,4.0,0.0,1.0
654360,293.193359375,297.1499938964844,293.1499938964844,0.0764676854014396,-1853.7288818359373,304.1558532714844,0.6580845713615417,0.1287090182304382,0.1180566921830177,294.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.4645321071147918,0.050000000745058,0.0494260117411613,293.2837829589844,297.1499938964844,293.1499938964844,0.1927123665809631,-3009.348388671875,304.1677551269531,0.8403692841529846,0.2711716890335083,0.1914789974689483,293.2699584960937,297.1499938964844,293.1499938964844,0.3709617853164673,-6840.173828125,304.1588134765625,0.9990000128746032,0.4635547697544098,0.4354153275489807,293.3284606933594,297.1499938964844,293.1499938964844,0.0088558802381157,-2868.242431640625,301.2950134277344,0.4645321071147918,0.050000000745058,0.234455719590187,291.1617431640625,291.1499938964844,263.010009765625,261.0441589355469,281.2704162597656,294.4446716308594,291.1646423339844,1.0,0.2819694280624389,0.7679447531700134,0.7679447531700134,1.0,1.0,-1.234943389892578,0.5176527500152588,0.7172906398773193,0.2424804419279098,0.0,0.0,0.5620667934417725,77.01200866699219,44.0,37.58849334716797,-12374.9169921875,237.13592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7289428710937,307.46002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.125,18000.0,0.0,0.0,0.2776685357093811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5615272521972656,0.5615332722663879,-5.993622380628949e-06,0.0,0.0002817982749547,0.0,0.0,36.93893814086914,0.0,0.0,0.0,0.3912089467048645,4.0,0.0,1.0
654420,293.1977844238281,297.1499938964844,293.1499938964844,0.0742200091481208,-1811.7032470703125,304.1576538085937,0.6689990758895874,0.1266964524984359,0.1159613952040672,294.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2176208496094,0.4779596924781799,0.050000000745058,0.0491806119680404,293.29010009765625,297.1499938964844,293.1499938964844,0.1878124624490738,-2946.97119140625,304.17010498046875,0.8537904024124146,0.2665380537509918,0.1884434074163437,293.2398376464844,297.1499938964844,293.1499938964844,0.341824859380722,-6394.69091796875,304.20428466796875,0.9990000128746032,0.466555655002594,0.4078088104724884,293.3286437988281,297.1499938964844,293.1499938964844,0.0086757689714431,-2822.283203125,301.24725341796875,0.4779596924781799,0.050000000745058,0.2332916408777237,291.2264099121094,291.1499938964844,263.0299987792969,261.0594482421875,281.3442687988281,294.4151916503906,291.2340087890625,1.0,0.2690868377685547,0.7676352262496948,0.7676352262496948,1.0,1.0,-1.1937702894210815,0.4971840679645538,0.6965861916542053,0.2382185161113739,0.0,0.0,0.5481499433517456,70.33190155029297,32.0,85.66514587402344,-12019.7783203125,208.91925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7694091796875,307.4964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18178.486328125,18000.0,0.0,0.0,0.2789213061332702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5445308685302734,0.5445367693901062,-5.9118319768458605e-06,0.0,0.0002830696466844,0.0,0.0,35.045284271240234,0.0,0.0,0.0,0.385371059179306,4.0,0.0,1.0
654480,293.1977844238281,297.1499938964844,293.1499938964844,0.0742200091481208,-1811.7032470703125,304.1576538085937,0.6689990758895874,0.1266964524984359,0.1159613952040672,294.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2176208496094,0.4779596924781799,0.050000000745058,0.0491806119680404,293.29010009765625,297.1499938964844,293.1499938964844,0.1878124624490738,-2946.97119140625,304.17010498046875,0.8537904024124146,0.2665380537509918,0.1884434074163437,293.2398376464844,297.1499938964844,293.1499938964844,0.341824859380722,-6394.69091796875,304.20428466796875,0.9990000128746032,0.466555655002594,0.4078088104724884,293.3286437988281,297.1499938964844,293.1499938964844,0.0086757689714431,-2822.283203125,301.24725341796875,0.4779596924781799,0.050000000745058,0.2332916408777237,291.2264099121094,291.1499938964844,263.0299987792969,261.0594482421875,281.3442687988281,294.4151916503906,291.2340087890625,1.0,0.2690868377685547,0.7676352262496948,0.7676352262496948,1.0,1.0,-1.1937702894210815,0.4971840679645538,0.6965861916542053,0.2382185161113739,0.0,0.0,0.5481499433517456,70.33190155029297,32.0,85.66514587402344,-12019.7783203125,208.91925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7694091796875,307.4964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18178.486328125,18000.0,0.0,0.0,0.2789213061332702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5445308685302734,0.5445367693901062,-5.9118319768458605e-06,0.0,0.0002830696466844,0.0,0.0,35.045284271240234,0.0,0.0,0.0,0.385371059179306,4.0,0.0,1.0
654540,293.1962890625,297.1499938964844,293.1499938964844,0.0726901367306709,-1783.1397705078125,304.1575927734375,0.6868189573287964,0.1257867068052292,0.1147110238671302,294.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2853698730469,0.4922976791858673,0.050000000745058,0.0489062741398811,293.2933349609375,297.1499938964844,293.1499938964844,0.182463452219963,-2878.733154296875,304.1722106933594,0.8728287816047668,0.2623115479946136,0.1849811226129531,293.19390869140625,297.1499938964844,293.1499938964844,0.3071442544460296,-5861.537109375,304.24383544921875,0.9990000128746032,0.4735675156116485,0.3745440542697906,293.32794189453125,297.1499938964844,293.1499938964844,0.00849583838135,-2775.78564453125,301.2027282714844,0.4922976791858673,0.050000000745058,0.2319903075695037,291.2921142578125,291.1499938964844,263.04998779296875,261.0747375488281,281.4031982421875,294.3257141113281,291.2981262207031,1.0,0.2540007829666137,0.7673256993293762,0.7673256993293762,1.0,1.0,-1.1462966203689575,0.4735922515392303,0.6727043986320496,0.2335003763437271,0.0,0.0,0.5246074199676514,62.86645126342773,35.0,86.41759490966797,-11540.41015625,178.82240295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9847106933594,307.5536499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18315.1015625,18000.0,0.0,0.0,0.2779159545898437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5072221159934998,0.5072278380393982,-5.705890544049908e-06,0.0,0.0002820493828039,0.0,0.0,30.97425651550293,0.0,0.0,0.0,0.3728149831295013,4.0,0.0,1.0
654600,293.1962890625,297.1499938964844,293.1499938964844,0.0726901367306709,-1783.1397705078125,304.1575927734375,0.6868189573287964,0.1257867068052292,0.1147110238671302,294.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2853698730469,0.4922976791858673,0.050000000745058,0.0489062741398811,293.2933349609375,297.1499938964844,293.1499938964844,0.182463452219963,-2878.733154296875,304.1722106933594,0.8728287816047668,0.2623115479946136,0.1849811226129531,293.19390869140625,297.1499938964844,293.1499938964844,0.3071442544460296,-5861.537109375,304.24383544921875,0.9990000128746032,0.4735675156116485,0.3745440542697906,293.32794189453125,297.1499938964844,293.1499938964844,0.00849583838135,-2775.78564453125,301.2027282714844,0.4922976791858673,0.050000000745058,0.2319903075695037,291.2921142578125,291.1499938964844,263.04998779296875,261.0747375488281,281.4031982421875,294.3257141113281,291.2981262207031,1.0,0.2540007829666137,0.7673256993293762,0.7673256993293762,1.0,1.0,-1.1462966203689575,0.4735922515392303,0.6727043986320496,0.2335003763437271,0.0,0.0,0.5246074199676514,62.86645126342773,35.0,86.41759490966797,-11540.41015625,178.82240295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9847106933594,307.5536499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18315.1015625,18000.0,0.0,0.0,0.2779159545898437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5072221159934998,0.5072278380393982,-5.705890544049908e-06,0.0,0.0002820493828039,0.0,0.0,30.97425651550293,0.0,0.0,0.0,0.3728149831295013,4.0,0.0,1.0
654660,293.1925048828125,297.1499938964844,293.1499938964844,0.0718608200550079,-1767.86083984375,304.1564025878906,0.7028342485427856,0.125376358628273,0.1140351369976997,294.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.326416015625,0.5042064189910889,0.050000000745058,0.0487111583352088,293.2925720214844,297.1499938964844,293.1499938964844,0.1786167919635772,-2830.024169921875,304.171142578125,0.8897432088851929,0.2588300108909607,0.1823395043611526,293.1434631347656,297.1499938964844,293.1499938964844,0.2805095314979553,-5451.953125,304.2561950683594,0.9990000128746032,0.482689619064331,0.3489582538604736,293.3254089355469,297.1499938964844,293.1499938964844,0.0083616124466061,-2742.375732421875,301.1569519042969,0.5042064189910889,0.050000000745058,0.2310647666454315,291.3280334472656,291.1499938964844,263.07000732421875,261.09002685546875,281.422607421875,294.1962280273437,291.328369140625,1.0,0.2431014031171798,0.7674785852432251,0.7674785852432251,1.0,1.0,-1.110252022743225,0.4556441605091095,0.654607892036438,0.2303455471992492,0.0,0.0,0.4978127777576446,57.55051040649414,38.0,41.83449172973633,-11103.166015625,158.0336151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35162353515625,307.6216735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18350.21484375,18000.0,0.0,0.0,0.2742125988006592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.46219602227211,0.4622014760971069,-5.453456196846673e-06,0.0,0.0002782909432426,0.0,0.0,26.434200286865234,0.0,0.0,0.0,0.3579926192760467,4.0,0.0,1.0
654720,293.1925048828125,297.1499938964844,293.1499938964844,0.0718608200550079,-1767.86083984375,304.1564025878906,0.7028342485427856,0.125376358628273,0.1140351369976997,294.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.326416015625,0.5042064189910889,0.050000000745058,0.0487111583352088,293.2925720214844,297.1499938964844,293.1499938964844,0.1786167919635772,-2830.024169921875,304.171142578125,0.8897432088851929,0.2588300108909607,0.1823395043611526,293.1434631347656,297.1499938964844,293.1499938964844,0.2805095314979553,-5451.953125,304.2561950683594,0.9990000128746032,0.482689619064331,0.3489582538604736,293.3254089355469,297.1499938964844,293.1499938964844,0.0083616124466061,-2742.375732421875,301.1569519042969,0.5042064189910889,0.050000000745058,0.2310647666454315,291.3280334472656,291.1499938964844,263.07000732421875,261.09002685546875,281.422607421875,294.1962280273437,291.328369140625,1.0,0.2431014031171798,0.7674785852432251,0.7674785852432251,1.0,1.0,-1.110252022743225,0.4556441605091095,0.654607892036438,0.2303455471992492,0.0,0.0,0.4978127777576446,57.55051040649414,38.0,41.83449172973633,-11103.166015625,158.0336151123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35162353515625,307.6216735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18350.21484375,18000.0,0.0,0.0,0.2742125988006592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.46219602227211,0.4622014760971069,-5.453456196846673e-06,0.0,0.0002782909432426,0.0,0.0,26.434200286865234,0.0,0.0,0.0,0.3579926192760467,4.0,0.0,1.0
654780,293.18682861328125,297.1499938964844,293.1499938964844,0.0717662647366523,-1766.4864501953125,304.1544189453125,0.7154295444488525,0.1254453957080841,0.113879382610321,294.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211669921875,0.513796865940094,0.050000000745058,0.0485818013548851,293.2906188964844,297.1499938964844,293.1499938964844,0.1757841408252716,-2794.706298828125,304.1688232421875,0.9020504355430604,0.2556153237819671,0.1799627840518951,293.098388671875,297.1499938964844,293.1499938964844,0.2622475326061249,-5171.52685546875,304.2509155273437,0.9990000128746032,0.4920060038566589,0.3309063911437988,293.32061767578125,297.1499938964844,293.1499938964844,0.0082766339182853,-2724.114990234375,301.10791015625,0.513796865940094,0.050000000745058,0.23045115172863,291.319580078125,291.1499938964844,263.0899963378906,261.10528564453125,281.43182373046875,294.0844116210937,291.317626953125,1.0,0.2353481650352478,0.767631471157074,0.767631471157074,1.0,1.0,-1.0846505165100098,0.4428324401378631,0.6418179869651794,0.2283745855093002,0.0,0.0,0.4755374193191528,54.01958084106445,41.0,-3.2439827919006348,-10774.4873046875,144.4149627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7925109863281,307.73541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18281.2421875,18000.0,0.0,0.0,0.2681245803833008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4242967367172241,0.4243019521236419,-5.240777227299986e-06,0.0,0.0002721123746596,0.0,0.0,22.93082046508789,0.0,0.0,0.0,0.3457081615924835,4.0,0.0,1.0
654840,293.18682861328125,297.1499938964844,293.1499938964844,0.0717662647366523,-1766.4864501953125,304.1544189453125,0.7154295444488525,0.1254453957080841,0.113879382610321,294.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3211669921875,0.513796865940094,0.050000000745058,0.0485818013548851,293.2906188964844,297.1499938964844,293.1499938964844,0.1757841408252716,-2794.706298828125,304.1688232421875,0.9020504355430604,0.2556153237819671,0.1799627840518951,293.098388671875,297.1499938964844,293.1499938964844,0.2622475326061249,-5171.52685546875,304.2509155273437,0.9990000128746032,0.4920060038566589,0.3309063911437988,293.32061767578125,297.1499938964844,293.1499938964844,0.0082766339182853,-2724.114990234375,301.10791015625,0.513796865940094,0.050000000745058,0.23045115172863,291.319580078125,291.1499938964844,263.0899963378906,261.10528564453125,281.43182373046875,294.0844116210937,291.317626953125,1.0,0.2353481650352478,0.767631471157074,0.767631471157074,1.0,1.0,-1.0846505165100098,0.4428324401378631,0.6418179869651794,0.2283745855093002,0.0,0.0,0.4755374193191528,54.01958084106445,41.0,-3.2439827919006348,-10774.4873046875,144.4149627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7925109863281,307.73541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18281.2421875,18000.0,0.0,0.0,0.2681245803833008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4242967367172241,0.4243019521236419,-5.240777227299986e-06,0.0,0.0002721123746596,0.0,0.0,22.93082046508789,0.0,0.0,0.0,0.3457081615924835,4.0,0.0,1.0
654900,293.1837158203125,297.1499938964844,293.1499938964844,0.0718712210655212,-1768.6114501953125,304.1534423828125,0.7202685475349426,0.1255879253149032,0.1139356791973114,294.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121337890625,0.5176976323127747,0.050000000745058,0.0485352538526058,293.28936767578125,297.1499938964844,293.1499938964844,0.1745397299528122,-2779.244384765625,304.16766357421875,0.906594455242157,0.2540770471096039,0.1788429021835327,293.0787048339844,297.1499938964844,293.1499938964844,0.2554693818092346,-5067.7119140625,304.244873046875,0.9990000128746032,0.4965246915817261,0.3241645991802215,293.3176574707031,297.1499938964844,293.1499938964844,0.0082441084086894,-2717.750732421875,301.0841369628906,0.5176976323127747,0.050000000745058,0.2302303463220596,291.3098449707031,291.1499938964844,263.1000061035156,261.1129150390625,281.43658447265625,294.04034423828125,291.3071594238281,1.0,0.2324638068675995,0.767707884311676,0.767707884311676,1.0,1.0,-1.074959635734558,0.4379643499851227,0.636995255947113,0.2277018278837204,0.0,0.0,0.4658442139625549,52.746917724609375,41.0,-17.502180099487305,-10644.3232421875,139.52061462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0150146484375,307.8002014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18246.46875,18000.0,0.0,0.0,0.2643889784812927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4085541069507599,0.4085592627525329,-5.156990027899155e-06,0.0,0.000268321193289,0.0,0.0,21.57513999938965,0.0,0.0,0.0,0.3407002091407776,4.0,0.0,1.0
654960,293.1806335449219,297.1499938964844,293.1499938964844,0.072044625878334,-1772.003662109375,304.1524963378906,0.7242755889892578,0.1257703304290771,0.1140474006533622,294.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3000793457031,0.5209518671035767,0.050000000745058,0.0484987273812294,293.28814697265625,297.1499938964844,293.1499938964844,0.1733792871236801,-2764.849609375,304.16656494140625,0.910124897956848,0.252554327249527,0.1777525842189788,293.0611572265625,297.1499938964844,293.1499938964844,0.2500770092010498,-4985.537109375,304.2374267578125,0.9990000128746032,0.5008785724639893,0.3187740445137024,293.3145446777344,297.1499938964844,293.1499938964844,0.0082164704799652,-2712.78564453125,301.0606384277344,0.5209518671035767,0.050000000745058,0.2300570756196975,291.29718017578125,291.1499938964844,263.1099853515625,261.1205444335937,281.4418334960937,294.0041198730469,291.2938842773437,1.0,0.2301549762487411,0.7677825689315796,0.7677825689315796,1.0,1.0,-1.0670621395111084,0.4339820742607116,0.633080005645752,0.227205753326416,0.0,0.0,0.4572909474372864,51.74693298339844,59.0,-28.491130828857425,-10533.271484375,135.65591430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2283935546875,307.86407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18212.984375,18000.0,0.0,0.0,0.2603077888488769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3948392271995544,0.3948443233966827,-5.08609218741185e-06,0.0,0.0002641793398652,0.0,0.0,20.4390926361084,0.0,0.0,0.0,0.3363832831382751,4.0,0.0,1.0
655020,293.1750793457031,297.1499938964844,293.1499938964844,0.0726734325289726,-1784.199462890625,304.1506042480469,0.7204964756965637,0.1261176913976669,0.114415057003498,294.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2579345703125,0.5170854926109314,0.050000000745058,0.0485423803329467,293.2874755859375,297.1499938964844,293.1499938964844,0.1713516563177108,-2740.0166015625,304.1643981933594,0.8996958136558533,0.2491933405399322,0.1755202114582061,293.0400390625,297.1499938964844,293.1499938964844,0.2557810246944427,-5089.47216796875,304.1980895996094,0.9990000128746032,0.5074663758277893,0.3252017199993133,293.3085632324219,297.1499938964844,293.1499938964844,0.0081976521760225,-2713.94970703125,301.0091857910156,0.5170854926109314,0.050000000745058,0.2302641421556472,291.25079345703125,291.1499938964844,263.1300048828125,261.13580322265625,281.4370422363281,293.9749755859375,291.2423400878906,1.0,0.2332658618688583,0.7679318785667419,0.7679318785667419,1.0,1.0,-1.0728285312652588,0.436303049325943,0.6365255117416382,0.2292918264865875,0.0,0.0,0.4463827013969421,52.94598007202149,77.0,-72.62576293945312,-10459.748046875,139.3300018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.591796875,307.934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18131.22265625,18000.0,0.0,0.0,0.2515940070152282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3749540746212005,0.3749590814113617,-4.980394351150608e-06,0.0,0.0002553359372541,0.0,0.0,18.841983795166016,0.0,0.0,0.0,0.3301524221897125,4.0,0.0,1.0
655080,293.1750793457031,297.1499938964844,293.1499938964844,0.0726734325289726,-1784.199462890625,304.1506042480469,0.7204964756965637,0.1261176913976669,0.114415057003498,294.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2579345703125,0.5170854926109314,0.050000000745058,0.0485423803329467,293.2874755859375,297.1499938964844,293.1499938964844,0.1713516563177108,-2740.0166015625,304.1643981933594,0.8996958136558533,0.2491933405399322,0.1755202114582061,293.0400390625,297.1499938964844,293.1499938964844,0.2557810246944427,-5089.47216796875,304.1980895996094,0.9990000128746032,0.5074663758277893,0.3252017199993133,293.3085632324219,297.1499938964844,293.1499938964844,0.0081976521760225,-2713.94970703125,301.0091857910156,0.5170854926109314,0.050000000745058,0.2302641421556472,291.25079345703125,291.1499938964844,263.1300048828125,261.13580322265625,281.4370422363281,293.9749755859375,291.2423400878906,1.0,0.2332658618688583,0.7679318785667419,0.7679318785667419,1.0,1.0,-1.0728285312652588,0.436303049325943,0.6365255117416382,0.2292918264865875,0.0,0.0,0.4463827013969421,52.94598007202149,77.0,-72.62576293945312,-10459.748046875,139.3300018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.591796875,307.934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18131.22265625,18000.0,0.0,0.0,0.2515940070152282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3749540746212005,0.3749590814113617,-4.980394351150608e-06,0.0,0.0002553359372541,0.0,0.0,18.841983795166016,0.0,0.0,0.0,0.3301524221897125,4.0,0.0,1.0
655140,293.1713562011719,297.1499938964844,293.1499938964844,0.073498323559761,-1800.3662109375,304.1490478515625,0.7050931453704834,0.1262458711862564,0.1147482693195343,294.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.5047065615653992,0.050000000745058,0.0487038791179657,293.2882995605469,297.1499938964844,293.1499938964844,0.1696233600378036,-2719.294921875,304.1625061035156,0.8750278949737549,0.2455440759658813,0.173137366771698,293.0484313964844,297.1499938964844,293.1499938964844,0.2780451476573944,-5457.1005859375,304.144775390625,0.9990000128746032,0.5086166858673096,0.3479607701301574,293.304443359375,297.1499938964844,293.1499938964844,0.0082167563959956,-2727.511474609375,300.94610595703125,0.5047065615653992,0.050000000745058,0.2310302257537841,291.1705017089844,291.1499938964844,263.1499938964844,261.15106201171875,281.4295349121094,294.0084533691406,291.1616516113281,1.0,0.2429654151201248,0.7680811882019043,0.7680811882019043,1.0,1.0,-1.098792314529419,0.4481995403766632,0.6505927443504333,0.234517827630043,0.0,0.0,0.4489464461803436,57.368282318115234,80.0,-102.20319366455078,-10613.72265625,154.48558044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.79461669921875,307.99078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.37109375,18000.0,0.0,0.0,0.2433258593082428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3727040290832519,0.3727089762687683,-4.942405212204903e-06,0.0,0.0002469448081683,0.0,0.0,18.57779693603516,0.0,0.0,0.0,0.3290774524211883,4.0,0.0,1.0
655200,293.1713562011719,297.1499938964844,293.1499938964844,0.073498323559761,-1800.3662109375,304.1490478515625,0.7050931453704834,0.1262458711862564,0.1147482693195343,294.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.5047065615653992,0.050000000745058,0.0487038791179657,293.2882995605469,297.1499938964844,293.1499938964844,0.1696233600378036,-2719.294921875,304.1625061035156,0.8750278949737549,0.2455440759658813,0.173137366771698,293.0484313964844,297.1499938964844,293.1499938964844,0.2780451476573944,-5457.1005859375,304.144775390625,0.9990000128746032,0.5086166858673096,0.3479607701301574,293.304443359375,297.1499938964844,293.1499938964844,0.0082167563959956,-2727.511474609375,300.94610595703125,0.5047065615653992,0.050000000745058,0.2310302257537841,291.1705017089844,291.1499938964844,263.1499938964844,261.15106201171875,281.4295349121094,294.0084533691406,291.1616516113281,1.0,0.2429654151201248,0.7680811882019043,0.7680811882019043,1.0,1.0,-1.098792314529419,0.4481995403766632,0.6505927443504333,0.234517827630043,0.0,0.0,0.4489464461803436,57.368282318115234,80.0,-102.20319366455078,-10613.72265625,154.48558044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.79461669921875,307.99078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.37109375,18000.0,0.0,0.0,0.2433258593082428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3727040290832519,0.3727089762687683,-4.942405212204903e-06,0.0,0.0002469448081683,0.0,0.0,18.57779693603516,0.0,0.0,0.0,0.3290774524211883,4.0,0.0,1.0
655260,293.1696472167969,297.1499938964844,293.1499938964844,0.073953203856945,-1809.447021484375,304.1486511230469,0.6900528073310852,0.1260542869567871,0.1148058921098709,294.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.4943307340145111,0.050000000745058,0.0488702356815338,293.2896423339844,297.1499938964844,293.1499938964844,0.167453184723854,-2692.334228515625,304.1620178222656,0.8533057570457458,0.2417730391025543,0.1706485450267791,293.0784606933594,297.1499938964844,293.1499938964844,0.3003028631210327,-5813.1591796875,304.1100158691406,0.9990000128746032,0.5051204562187195,0.369945228099823,293.3031311035156,297.1499938964844,293.1499938964844,0.0082192113623023,-2735.325927734375,300.8808288574219,0.4943307340145111,0.050000000745058,0.2318193614482879,291.10894775390625,291.1499938964844,263.1700134277344,261.1663513183594,281.44207763671875,294.072021484375,291.1053466796875,1.0,0.2517683506011963,0.7677766680717468,0.7677766680717468,1.0,1.0,-1.123412847518921,0.4594129920005798,0.6639999151229858,0.2395785301923751,0.0,0.0,0.4590950012207031,61.90671920776367,83.0,-74.53401184082031,-10844.8818359375,170.10914611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7790832519531,308.0296325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17916.27734375,18000.0,0.0,0.0,0.2368627488613128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3842955231666565,0.3843005001544952,-4.972077022102894e-06,0.0,0.0002403855760348,0.0,0.0,19.38144302368164,0.0,0.0,0.0,0.3322147727012634,4.0,0.0,1.0
655320,293.1696472167969,297.1499938964844,293.1499938964844,0.073953203856945,-1809.447021484375,304.1486511230469,0.6900528073310852,0.1260542869567871,0.1148058921098709,294.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.4943307340145111,0.050000000745058,0.0488702356815338,293.2896423339844,297.1499938964844,293.1499938964844,0.167453184723854,-2692.334228515625,304.1620178222656,0.8533057570457458,0.2417730391025543,0.1706485450267791,293.0784606933594,297.1499938964844,293.1499938964844,0.3003028631210327,-5813.1591796875,304.1100158691406,0.9990000128746032,0.5051204562187195,0.369945228099823,293.3031311035156,297.1499938964844,293.1499938964844,0.0082192113623023,-2735.325927734375,300.8808288574219,0.4943307340145111,0.050000000745058,0.2318193614482879,291.10894775390625,291.1499938964844,263.1700134277344,261.1663513183594,281.44207763671875,294.072021484375,291.1053466796875,1.0,0.2517683506011963,0.7677766680717468,0.7677766680717468,1.0,1.0,-1.123412847518921,0.4594129920005798,0.6639999151229858,0.2395785301923751,0.0,0.0,0.4590950012207031,61.90671920776367,83.0,-74.53401184082031,-10844.8818359375,170.10914611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7790832519531,308.0296325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17916.27734375,18000.0,0.0,0.0,0.2368627488613128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3842955231666565,0.3843005001544952,-4.972077022102894e-06,0.0,0.0002403855760348,0.0,0.0,19.38144302368164,0.0,0.0,0.0,0.3322147727012634,4.0,0.0,1.0
655380,293.1694641113281,297.1499938964844,293.1499938964844,0.0739641785621643,-1809.9571533203125,304.1490783691406,0.6768542528152466,0.125593364238739,0.1145997941493988,294.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845642089844,0.4856938123703003,0.050000000745058,0.0490299277007579,293.2911376953125,297.1499938964844,293.1499938964844,0.1647336781024933,-2657.64453125,304.1625366210937,0.8351733088493347,0.2379284501075744,0.1680994033813476,293.11474609375,297.1499938964844,293.1499938964844,0.3206182718276977,-6129.5908203125,304.0897827148437,0.9990000128746032,0.4995825886726379,0.3898828327655792,293.3042907714844,297.1499938964844,293.1499938964844,0.00819475017488,-2733.862060546875,300.8174743652344,0.4856938123703003,0.050000000745058,0.2325768619775772,291.081787109375,291.1499938964844,263.19000244140625,261.1817321777344,281.4607238769531,294.1348571777344,291.07928466796875,1.0,0.2599341869354248,0.7674721479415894,0.7674721479415894,1.0,1.0,-1.1451386213302612,0.4692756235599518,0.6758629679679871,0.244205042719841,0.0,0.0,0.4701071977615356,66.2470474243164,86.0,-45.43158721923828,-11034.92578125,185.0583038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.574951171875,307.96099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17889.759765625,18000.0,0.0,0.0,0.2327466160058975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3991679549217224,0.3991729915142059,-5.032700300944271e-06,0.0,0.0002362082304898,0.0,0.0,20.519824981689453,0.0,0.0,0.0,0.3366528749465942,4.0,0.0,1.0
655440,293.1694641113281,297.1499938964844,293.1499938964844,0.0739641785621643,-1809.9571533203125,304.1490783691406,0.6768542528152466,0.125593364238739,0.1145997941493988,294.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845642089844,0.4856938123703003,0.050000000745058,0.0490299277007579,293.2911376953125,297.1499938964844,293.1499938964844,0.1647336781024933,-2657.64453125,304.1625366210937,0.8351733088493347,0.2379284501075744,0.1680994033813476,293.11474609375,297.1499938964844,293.1499938964844,0.3206182718276977,-6129.5908203125,304.0897827148437,0.9990000128746032,0.4995825886726379,0.3898828327655792,293.3042907714844,297.1499938964844,293.1499938964844,0.00819475017488,-2733.862060546875,300.8174743652344,0.4856938123703003,0.050000000745058,0.2325768619775772,291.081787109375,291.1499938964844,263.19000244140625,261.1817321777344,281.4607238769531,294.1348571777344,291.07928466796875,1.0,0.2599341869354248,0.7674721479415894,0.7674721479415894,1.0,1.0,-1.1451386213302612,0.4692756235599518,0.6758629679679871,0.244205042719841,0.0,0.0,0.4701071977615356,66.2470474243164,86.0,-45.43158721923828,-11034.92578125,185.0583038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.574951171875,307.96099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17889.759765625,18000.0,0.0,0.0,0.2327466160058975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3991679549217224,0.3991729915142059,-5.032700300944271e-06,0.0,0.0002362082304898,0.0,0.0,20.519824981689453,0.0,0.0,0.0,0.3366528749465942,4.0,0.0,1.0
655500,293.1697692871094,297.1499938964844,293.1499938964844,0.0738857015967369,-1808.6427001953125,304.1494140625,0.6708129048347473,0.1252880245447158,0.114420972764492,294.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.4816697239875793,0.050000000745058,0.0491082333028316,293.2919311523437,297.1499938964844,293.1499938964844,0.1633131355047226,-2639.427734375,304.162841796875,0.8270108699798584,0.2359858751296997,0.1668080538511276,293.1337585449219,297.1499938964844,293.1499938964844,0.3304028809070587,-6279.439453125,304.0829772949219,0.9990000128746032,0.4962986707687378,0.399295449256897,293.3055114746094,297.1499938964844,293.1499938964844,0.0081782154738903,-2731.86962890625,300.7845153808594,0.4816697239875793,0.050000000745058,0.2329483181238174,291.0709533691406,291.1499938964844,263.20001220703125,261.1894836425781,281.4713439941406,294.1657409667969,291.06903076171875,1.0,0.263791412115097,0.767319917678833,0.767319917678833,1.0,1.0,-1.155212163925171,0.4738365113735199,0.6813756823539734,0.2464092373847961,0.0,0.0,0.476472407579422,68.37059783935547,86.0,-35.9849967956543,-11121.095703125,192.37936401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4212341308594,307.897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17875.03125,18000.0,0.0,0.0,0.2315840572118759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4079289436340332,0.4079340100288391,-5.070045972388471e-06,0.0,0.000235028375755,0.0,0.0,21.21307182312012,0.0,0.0,0.0,0.3393081128597259,4.0,0.0,1.0
655560,293.1702575683594,297.1499938964844,293.1499938964844,0.0737543553113937,-1806.327880859375,304.1497497558594,0.6651300191879272,0.1249451041221618,0.1142031103372573,294.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0645751953125,0.4777138233184814,0.050000000745058,0.0491854436695575,293.292724609375,297.1499938964844,293.1499938964844,0.1618420928716659,-2620.482421875,304.1631774902344,0.8192375898361206,0.2340321987867355,0.1655074656009674,293.1528625488281,297.1499938964844,293.1499938964844,0.3399055004119873,-6423.44384765625,304.0779113769531,0.9990000128746032,0.4927498996257782,0.4083636701107025,293.3070373535156,297.1499938964844,293.1499938964844,0.0081589194014668,-2728.95654296875,300.7511901855469,0.4777138233184814,0.050000000745058,0.2333145588636398,291.0628662109375,291.1499938964844,263.2099914550781,261.1972351074219,281.48345947265625,294.19683837890625,291.0615539550781,1.0,0.267508327960968,0.7670418620109558,0.7670418620109558,1.0,1.0,-1.1648069620132446,0.4781569540500641,0.6866499781608582,0.2485308647155761,0.0,0.0,0.4831016957759857,70.46163940429688,89.0,-27.45512962341309,-11201.8388671875,199.5928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2415466308594,307.8202514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17862.064453125,18000.0,0.0,0.0,0.2310158908367157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4174758195877075,0.4174809455871582,-5.1126585276506376e-06,0.0,0.0002344517561141,0.0,0.0,21.99028778076172,0.0,0.0,0.0,0.3422319889068603,4.0,0.0,1.0
655620,293.1715087890625,297.1499938964844,293.1499938964844,0.07337386906147,-1799.4847412109375,304.15045166015625,0.6547802686691284,0.1241772919893264,0.1136803850531578,294.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538330078125,0.4696800708770752,0.050000000745058,0.0493365116417408,293.2943115234375,297.1499938964844,293.1499938964844,0.1587886661291122,-2580.956787109375,304.16387939453125,0.8040680289268494,0.2300958186388015,0.1628824323415756,293.1905212402344,297.1499938964844,293.1499938964844,0.3581197261810303,-6695.568359375,304.0716857910156,0.9990000128746032,0.4850413799285888,0.4255480170249939,293.3106384277344,297.1499938964844,293.1499938964844,0.0081136170774698,-2720.9326171875,300.6837158203125,0.4696800708770752,0.050000000745058,0.2340311706066131,291.052978515625,291.1499938964844,263.2300109863281,261.2128295898437,281.5122375488281,294.2623291015625,291.05230712890625,1.0,0.2745532393455505,0.7664858102798462,0.7664858102798462,1.0,1.0,-1.1826975345611572,0.486185222864151,0.6965122818946838,0.252583235502243,0.0,0.0,0.4967684745788574,74.54588317871094,77.0,-14.96366024017334,-11344.126953125,213.69647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8306579589844,307.6323547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17843.150390625,18000.0,0.0,0.0,0.2315680682659149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.43802610039711,0.4380313158035278,-5.210757990425918e-06,0.0,0.0002350121503695,0.0,0.0,23.74201202392578,0.0,0.0,0.0,0.3486566245555877,4.0,0.0,1.0
655680,293.1715087890625,297.1499938964844,293.1499938964844,0.07337386906147,-1799.4847412109375,304.15045166015625,0.6547802686691284,0.1241772919893264,0.1136803850531578,294.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538330078125,0.4696800708770752,0.050000000745058,0.0493365116417408,293.2943115234375,297.1499938964844,293.1499938964844,0.1587886661291122,-2580.956787109375,304.16387939453125,0.8040680289268494,0.2300958186388015,0.1628824323415756,293.1905212402344,297.1499938964844,293.1499938964844,0.3581197261810303,-6695.568359375,304.0716857910156,0.9990000128746032,0.4850413799285888,0.4255480170249939,293.3106384277344,297.1499938964844,293.1499938964844,0.0081136170774698,-2720.9326171875,300.6837158203125,0.4696800708770752,0.050000000745058,0.2340311706066131,291.052978515625,291.1499938964844,263.2300109863281,261.2128295898437,281.5122375488281,294.2623291015625,291.05230712890625,1.0,0.2745532393455505,0.7664858102798462,0.7664858102798462,1.0,1.0,-1.1826975345611572,0.486185222864151,0.6965122818946838,0.252583235502243,0.0,0.0,0.4967684745788574,74.54588317871094,77.0,-14.96366024017334,-11344.126953125,213.69647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8306579589844,307.6323547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17843.150390625,18000.0,0.0,0.0,0.2315680682659149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.43802610039711,0.4380313158035278,-5.210757990425918e-06,0.0,0.0002350121503695,0.0,0.0,23.74201202392578,0.0,0.0,0.0,0.3486566245555877,4.0,0.0,1.0
655740,293.17254638671875,297.1499938964844,293.1499938964844,0.072719506919384,-1787.373779296875,304.1513977050781,0.6515846252441406,0.1234194487333297,0.1130140870809555,294.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.4677950143814087,0.050000000745058,0.0493700504302978,293.2962951660156,297.1499938964844,293.1499938964844,0.1552847027778625,-2535.019775390625,304.1651306152344,0.796983540058136,0.226041093468666,0.1601192951202392,293.21875,297.1499938964844,293.1499938964844,0.3629646003246307,-6757.71337890625,304.09039306640625,0.9990000128746032,0.4782566130161285,0.4292712211608886,293.31427001953125,297.1499938964844,293.1499938964844,0.008033531717956,-2701.875244140625,300.6203918457031,0.4677950143814087,0.050000000745058,0.2341902703046798,291.06353759765625,291.1499938964844,263.25,261.2285461425781,281.5592041015625,294.3125,291.0670166015625,1.0,0.2751699388027191,0.7659296989440918,0.7659296989440918,1.0,1.0,-1.1832919120788574,0.4859978854656219,0.6972939968109131,0.253758043050766,0.0,0.0,0.5081144571304321,75.43254089355469,65.0,20.438032150268555,-11377.6708984375,215.6815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4021301269531,307.4601745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17852.267578125,18000.0,0.0,0.0,0.2339959591627121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4582801461219787,0.4582854807376861,-5.319544015947031e-06,0.0,0.0002374761534156,0.0,0.0,25.59395408630371,0.0,0.0,0.0,0.3551629185676574,4.0,0.0,1.0
655800,293.17254638671875,297.1499938964844,293.1499938964844,0.072719506919384,-1787.373779296875,304.1513977050781,0.6515846252441406,0.1234194487333297,0.1130140870809555,294.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.4677950143814087,0.050000000745058,0.0493700504302978,293.2962951660156,297.1499938964844,293.1499938964844,0.1552847027778625,-2535.019775390625,304.1651306152344,0.796983540058136,0.226041093468666,0.1601192951202392,293.21875,297.1499938964844,293.1499938964844,0.3629646003246307,-6757.71337890625,304.09039306640625,0.9990000128746032,0.4782566130161285,0.4292712211608886,293.31427001953125,297.1499938964844,293.1499938964844,0.008033531717956,-2701.875244140625,300.6203918457031,0.4677950143814087,0.050000000745058,0.2341902703046798,291.06353759765625,291.1499938964844,263.25,261.2285461425781,281.5592041015625,294.3125,291.0670166015625,1.0,0.2751699388027191,0.7659296989440918,0.7659296989440918,1.0,1.0,-1.1832919120788574,0.4859978854656219,0.6972939968109131,0.253758043050766,0.0,0.0,0.5081144571304321,75.43254089355469,65.0,20.438032150268555,-11377.6708984375,215.6815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4021301269531,307.4601745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17852.267578125,18000.0,0.0,0.0,0.2339959591627121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4582801461219787,0.4582854807376861,-5.319544015947031e-06,0.0,0.0002374761534156,0.0,0.0,25.59395408630371,0.0,0.0,0.0,0.3551629185676574,4.0,0.0,1.0
655860,293.1724853515625,297.1499938964844,293.1499938964844,0.0719271004199981,-1772.4833984375,304.1522521972656,0.6544239521026611,0.1228555515408515,0.1123862043023109,294.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09637451171875,0.4717176556587219,0.050000000745058,0.0492993220686912,293.2986755371094,297.1499938964844,293.1499938964844,0.1512273102998733,-2481.235107421875,304.1668395996094,0.7969353795051575,0.2218502610921859,0.1571495234966278,293.22711181640625,297.1499938964844,293.1499938964844,0.3553804159164428,-6631.2685546875,304.1230773925781,0.9990000128746032,0.4747799336910248,0.4213837087154388,293.3168640136719,297.1499938964844,293.1499938964844,0.0079223504289984,-2672.298828125,300.5660705566406,0.4717176556587219,0.050000000745058,0.2338547706604004,291.1006164550781,291.1499938964844,263.2699890136719,261.244384765625,281.5950927734375,294.30487060546875,291.10455322265625,1.0,0.2709338963031769,0.7654599547386169,0.7654599547386169,1.0,1.0,-1.1690239906311035,0.4788783192634582,0.6901456117630005,0.2521164119243622,0.0,0.0,0.5122586488723755,73.47775268554688,53.0,44.74955368041992,-11266.279296875,206.9646148681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401916503906,307.2893981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17926.072265625,18000.0,0.0,0.0,0.2373662143945694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686630964279175,0.4686684906482696,-5.393188985181041e-06,0.0,0.0002408965374343,0.0,0.0,26.650535583496094,0.0,0.0,0.0,0.358773797750473,4.0,0.0,1.0
655920,293.1724853515625,297.1499938964844,293.1499938964844,0.0719271004199981,-1772.4833984375,304.1522521972656,0.6544239521026611,0.1228555515408515,0.1123862043023109,294.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09637451171875,0.4717176556587219,0.050000000745058,0.0492993220686912,293.2986755371094,297.1499938964844,293.1499938964844,0.1512273102998733,-2481.235107421875,304.1668395996094,0.7969353795051575,0.2218502610921859,0.1571495234966278,293.22711181640625,297.1499938964844,293.1499938964844,0.3553804159164428,-6631.2685546875,304.1230773925781,0.9990000128746032,0.4747799336910248,0.4213837087154388,293.3168640136719,297.1499938964844,293.1499938964844,0.0079223504289984,-2672.298828125,300.5660705566406,0.4717176556587219,0.050000000745058,0.2338547706604004,291.1006164550781,291.1499938964844,263.2699890136719,261.244384765625,281.5950927734375,294.30487060546875,291.10455322265625,1.0,0.2709338963031769,0.7654599547386169,0.7654599547386169,1.0,1.0,-1.1690239906311035,0.4788783192634582,0.6901456117630005,0.2521164119243622,0.0,0.0,0.5122586488723755,73.47775268554688,53.0,44.74955368041992,-11266.279296875,206.9646148681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0401916503906,307.2893981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17926.072265625,18000.0,0.0,0.0,0.2373662143945694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686630964279175,0.4686684906482696,-5.393188985181041e-06,0.0,0.0002408965374343,0.0,0.0,26.650535583496094,0.0,0.0,0.0,0.358773797750473,4.0,0.0,1.0
