time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655980,293.1710205078125,297.1499938964844,293.1499938964844,0.0712538510560989,-1759.7742919921875,304.1526184082031,0.6626866459846497,0.1225797683000564,0.1119298562407493,294.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.4794085919857025,0.050000000745058,0.0491524599492549,293.3001708984375,297.1499938964844,293.1499938964844,0.1471432894468307,-2426.83154296875,304.16802978515625,0.8028997778892517,0.2177803516387939,0.1541749536991119,293.2173767089844,297.1499938964844,293.1499938964844,0.3383888006210327,-6363.9951171875,304.1604309082031,0.9990000128746032,0.4747659265995025,0.4045137166976928,293.3178405761719,297.1499938964844,293.1499938964844,0.0078006605617702,-2639.11767578125,300.5167541503906,0.4794085919857025,0.050000000745058,0.2331581115722656,291.1413879394531,291.1499938964844,263.2900085449219,261.2603454589844,281.61309814453125,294.2427673339844,291.14599609375,1.0,0.2628438472747803,0.7649901509284973,0.7649901509284973,1.0,1.0,-1.143648386001587,0.4667331576347351,0.676915168762207,0.2479686886072158,0.0,0.0,0.5107444524765015,69.4390869140625,56.0,56.34695816040039,-11065.314453125,190.803451538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8031921386719,307.1693725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.93359375,18000.0,0.0,0.0,0.2406948804855346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4696475267410278,0.4696529507637024,-5.415371106209932e-06,0.0,0.0002442747063469,0.0,0.0,26.81670379638672,0.0,0.0,0.0,0.3593127131462097,4.0,0.0,1.0
656040,293.1710205078125,297.1499938964844,293.1499938964844,0.0712538510560989,-1759.7742919921875,304.1526184082031,0.6626866459846497,0.1225797683000564,0.1119298562407493,294.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.4794085919857025,0.050000000745058,0.0491524599492549,293.3001708984375,297.1499938964844,293.1499938964844,0.1471432894468307,-2426.83154296875,304.16802978515625,0.8028997778892517,0.2177803516387939,0.1541749536991119,293.2173767089844,297.1499938964844,293.1499938964844,0.3383888006210327,-6363.9951171875,304.1604309082031,0.9990000128746032,0.4747659265995025,0.4045137166976928,293.3178405761719,297.1499938964844,293.1499938964844,0.0078006605617702,-2639.11767578125,300.5167541503906,0.4794085919857025,0.050000000745058,0.2331581115722656,291.1413879394531,291.1499938964844,263.2900085449219,261.2603454589844,281.61309814453125,294.2427673339844,291.14599609375,1.0,0.2628438472747803,0.7649901509284973,0.7649901509284973,1.0,1.0,-1.143648386001587,0.4667331576347351,0.676915168762207,0.2479686886072158,0.0,0.0,0.5107444524765015,69.4390869140625,56.0,56.34695816040039,-11065.314453125,190.803451538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8031921386719,307.1693725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.93359375,18000.0,0.0,0.0,0.2406948804855346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4696475267410278,0.4696529507637024,-5.415371106209932e-06,0.0,0.0002442747063469,0.0,0.0,26.81670379638672,0.0,0.0,0.0,0.3593127131462097,4.0,0.0,1.0
656100,293.1698913574219,297.1499938964844,293.1499938964844,0.071014903485775,-1755.215576171875,304.1525573730469,0.6662933230400085,0.1225371956825256,0.1118135303258895,294.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.4823064506053924,0.050000000745058,0.0490958206355571,293.300537109375,297.1499938964844,293.1499938964844,0.1451821327209472,-2400.634033203125,304.1683044433594,0.8049278855323792,0.2158027440309524,0.1527436375617981,293.2077941894531,297.1499938964844,293.1499938964844,0.3312848806381225,-6253.94091796875,304.1713256835937,0.9990000128746032,0.4757888317108154,0.3978142142295837,293.31768798828125,297.1499938964844,293.1499938964844,0.0077455835416913,-2623.9140625,300.49383544921875,0.4823064506053924,0.050000000745058,0.2328894287347793,291.1619873046875,291.1499938964844,263.29998779296875,261.26837158203125,281.6116027832031,294.2014465332031,291.1654663085937,1.0,0.2599731981754303,0.7647552490234375,0.7647552490234375,1.0,1.0,-1.1333534717559814,0.4618741571903229,0.6714792251586914,0.2460990101099014,0.0,0.0,0.5078619718551636,67.871826171875,56.0,52.37361526489258,-10966.544921875,184.5567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7383117675781,307.11895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.341796875,18000.0,0.0,0.0,0.2421075105667114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4664293229579925,0.4664347171783447,-5.406197487900499e-06,0.0,0.0002457083319313,0.0,0.0,26.54311752319336,0.0,0.0,0.0,0.3583728969097137,4.0,0.0,1.0
656160,293.16864013671875,297.1499938964844,293.1499938964844,0.0708903148770332,-1752.86669921875,304.1523132324219,0.6690735816955566,0.122532732784748,0.1117536276578903,294.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.4844137728214264,0.050000000745058,0.0490547567605972,293.3007507324219,297.1499938964844,293.1499938964844,0.1433887779712677,-2376.764404296875,304.1682434082031,0.8058255314826965,0.2138537913560867,0.1513443142175674,293.19854736328125,297.1499938964844,293.1499938964844,0.3260862827301025,-6174.1826171875,304.1768493652344,0.9990000128746032,0.4768745601177215,0.3928859829902649,293.3172302246094,297.1499938964844,293.1499938964844,0.007699160836637,-2611.7509765625,300.4691772460937,0.4844137728214264,0.050000000745058,0.2326946556568145,291.1731872558594,291.1499938964844,263.3099975585937,261.27642822265625,281.6083679199219,294.16607666015625,291.17449951171875,1.0,0.257686048746109,0.7647320032119751,0.7647320032119751,1.0,1.0,-1.1254020929336548,0.4581541419029236,0.667248010635376,0.2446466237306594,0.0,0.0,0.50514155626297,66.72940826416016,59.0,37.13447189331055,-10879.6650390625,179.92759704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70489501953125,307.0770874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18059.4453125,18000.0,0.0,0.0,0.2433033436536789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4619753956794739,0.461980789899826,-5.386492830439238e-06,0.0,0.0002469219616614,0.0,0.0,26.13774681091309,0.0,0.0,0.0,0.3570160269737243,4.0,0.0,1.0
656220,293.1660461425781,297.1499938964844,293.1499938964844,0.0708161443471908,-1751.5009765625,304.15167236328125,0.6728304624557495,0.1225826814770698,0.111734427511692,294.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801452636719,0.4870922863483429,0.050000000745058,0.0490031763911247,293.3008117675781,297.1499938964844,293.1499938964844,0.1400678753852844,-2332.589599609375,304.1676940917969,0.805262565612793,0.2100211232900619,0.148620456457138,293.18310546875,297.1499938964844,293.1499938964844,0.3193684816360473,-6072.943359375,304.1788330078125,0.9990000128746032,0.4787848889827728,0.3866051733493805,293.3157653808594,297.1499938964844,293.1499938964844,0.007621974684298,-2592.444580078125,300.4175720214844,0.4870922863483429,0.050000000745058,0.2324499636888504,291.1808166503906,291.1499938964844,263.3299865722656,261.29266357421875,281.6050720214844,294.115966796875,291.1813659667969,1.0,0.2546708285808563,0.7646854519844055,0.7646854519844055,1.0,1.0,-1.1142128705978394,0.4529633522033691,0.661249577999115,0.2424994558095932,0.0,0.0,0.5004528164863586,65.2772445678711,62.0,16.349040985107422,-10761.626953125,173.80154418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7110595703125,307.04913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.712890625,18000.0,0.0,0.0,0.2450363487005233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4541488587856293,0.454154223203659,-5.344219061953481e-06,0.0,0.0002486807352397,0.0,0.0,25.40262031555176,0.0,0.0,0.0,0.3544880151748657,4.0,0.0,1.0
656280,293.1660461425781,297.1499938964844,293.1499938964844,0.0708161443471908,-1751.5009765625,304.15167236328125,0.6728304624557495,0.1225826814770698,0.111734427511692,294.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801452636719,0.4870922863483429,0.050000000745058,0.0490031763911247,293.3008117675781,297.1499938964844,293.1499938964844,0.1400678753852844,-2332.589599609375,304.1676940917969,0.805262565612793,0.2100211232900619,0.148620456457138,293.18310546875,297.1499938964844,293.1499938964844,0.3193684816360473,-6072.943359375,304.1788330078125,0.9990000128746032,0.4787848889827728,0.3866051733493805,293.3157653808594,297.1499938964844,293.1499938964844,0.007621974684298,-2592.444580078125,300.4175720214844,0.4870922863483429,0.050000000745058,0.2324499636888504,291.1808166503906,291.1499938964844,263.3299865722656,261.29266357421875,281.6050720214844,294.115966796875,291.1813659667969,1.0,0.2546708285808563,0.7646854519844055,0.7646854519844055,1.0,1.0,-1.1142128705978394,0.4529633522033691,0.661249577999115,0.2424994558095932,0.0,0.0,0.5004528164863586,65.2772445678711,62.0,16.349040985107422,-10761.626953125,173.80154418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7110595703125,307.04913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.712890625,18000.0,0.0,0.0,0.2450363487005233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4541488587856293,0.454154223203659,-5.344219061953481e-06,0.0,0.0002486807352397,0.0,0.0,25.40262031555176,0.0,0.0,0.0,0.3544880151748657,4.0,0.0,1.0
656340,293.1637268066406,297.1499938964844,293.1499938964844,0.0708290338516235,-1751.7559814453125,304.1510925292969,0.6743360161781311,0.1226482987403869,0.1117760464549064,294.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.4880754351615906,0.050000000745058,0.0489845164120197,293.3007202148437,297.1499938964844,293.1499938964844,0.1368939727544784,-2290.220947265625,304.1670837402344,0.8019251823425293,0.2062204182147979,0.1459544152021408,293.1732482910156,297.1499938964844,293.1499938964844,0.3165867328643799,-6033.29833984375,304.1737060546875,0.9990000128746032,0.4799613654613495,0.3843058347702026,293.3140563964844,297.1499938964844,293.1499938964844,0.0075553827919065,-2576.182373046875,300.3656921386719,0.4880754351615906,0.050000000745058,0.2323614507913589,291.1834716796875,291.1499938964844,263.3500061035156,261.3090515136719,281.6067810058594,294.08935546875,291.18341064453125,1.0,0.2533777952194214,0.7646389007568359,0.7646389007568359,1.0,1.0,-1.1081725358963013,0.450188398361206,0.6579841375350952,0.2412626892328262,0.0,0.0,0.4957448542118072,64.7245101928711,65.0,4.909998893737793,-10688.98046875,170.9732208251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7812805175781,307.06207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.576171875,18000.0,0.0,0.0,0.2459646761417389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4465095102787018,0.4465148150920868,-5.303473699314054e-06,0.0,0.0002496228844393,0.0,0.0,24.69879913330078,0.0,0.0,0.0,0.3520229160785675,4.0,0.0,1.0
656400,293.1637268066406,297.1499938964844,293.1499938964844,0.0708290338516235,-1751.7559814453125,304.1510925292969,0.6743360161781311,0.1226482987403869,0.1117760464549064,294.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.4880754351615906,0.050000000745058,0.0489845164120197,293.3007202148437,297.1499938964844,293.1499938964844,0.1368939727544784,-2290.220947265625,304.1670837402344,0.8019251823425293,0.2062204182147979,0.1459544152021408,293.1732482910156,297.1499938964844,293.1499938964844,0.3165867328643799,-6033.29833984375,304.1737060546875,0.9990000128746032,0.4799613654613495,0.3843058347702026,293.3140563964844,297.1499938964844,293.1499938964844,0.0075553827919065,-2576.182373046875,300.3656921386719,0.4880754351615906,0.050000000745058,0.2323614507913589,291.1834716796875,291.1499938964844,263.3500061035156,261.3090515136719,281.6067810058594,294.08935546875,291.18341064453125,1.0,0.2533777952194214,0.7646389007568359,0.7646389007568359,1.0,1.0,-1.1081725358963013,0.450188398361206,0.6579841375350952,0.2412626892328262,0.0,0.0,0.4957448542118072,64.7245101928711,65.0,4.909998893737793,-10688.98046875,170.9732208251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7812805175781,307.06207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.576171875,18000.0,0.0,0.0,0.2459646761417389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4465095102787018,0.4465148150920868,-5.303473699314054e-06,0.0,0.0002496228844393,0.0,0.0,24.69879913330078,0.0,0.0,0.0,0.3520229160785675,4.0,0.0,1.0
656460,293.1618347167969,297.1499938964844,293.1499938964844,0.0708827078342437,-1752.7945556640625,304.150634765625,0.6738808155059814,0.1226863339543342,0.1118255704641342,294.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.4876875877380371,0.050000000745058,0.0489918924868106,293.3007507324219,297.1499938964844,293.1499938964844,0.1338103860616684,-2248.901123046875,304.1665344238281,0.7962511777877808,0.2023983597755432,0.143300861120224,293.1693115234375,297.1499938964844,293.1499938964844,0.3170940279960632,-6044.51953125,304.1649169921875,0.9990000128746032,0.4801780581474304,0.3852123916149139,293.3125915527344,297.1499938964844,293.1499938964844,0.0074961772188544,-2562.17919921875,300.31231689453125,0.4876875877380371,0.050000000745058,0.2323964387178421,291.1813049316406,291.1499938964844,263.3699951171875,261.3255615234375,281.6129455566406,294.0804443359375,291.1808776855469,1.0,0.2534614205360412,0.7645173072814941,0.7645173072814941,1.0,1.0,-1.106184482574463,0.4492742717266083,0.6569101810455322,0.2408090531826019,0.0,0.0,0.4916856288909912,64.88407897949219,68.0,-2.2947773933410645,-10651.6044921875,170.690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.885498046875,307.0982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.20703125,18000.0,0.0,0.0,0.2461937218904495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.43970388174057,0.4397091567516327,-5.2664308896055445e-06,0.0,0.0002498553367331,0.0,0.0,24.078367233276367,0.0,0.0,0.0,0.3498254716396332,4.0,0.0,1.0
656520,293.1618347167969,297.1499938964844,293.1499938964844,0.0708827078342437,-1752.7945556640625,304.150634765625,0.6738808155059814,0.1226863339543342,0.1118255704641342,294.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.4876875877380371,0.050000000745058,0.0489918924868106,293.3007507324219,297.1499938964844,293.1499938964844,0.1338103860616684,-2248.901123046875,304.1665344238281,0.7962511777877808,0.2023983597755432,0.143300861120224,293.1693115234375,297.1499938964844,293.1499938964844,0.3170940279960632,-6044.51953125,304.1649169921875,0.9990000128746032,0.4801780581474304,0.3852123916149139,293.3125915527344,297.1499938964844,293.1499938964844,0.0074961772188544,-2562.17919921875,300.31231689453125,0.4876875877380371,0.050000000745058,0.2323964387178421,291.1813049316406,291.1499938964844,263.3699951171875,261.3255615234375,281.6129455566406,294.0804443359375,291.1808776855469,1.0,0.2534614205360412,0.7645173072814941,0.7645173072814941,1.0,1.0,-1.106184482574463,0.4492742717266083,0.6569101810455322,0.2408090531826019,0.0,0.0,0.4916856288909912,64.88407897949219,68.0,-2.2947773933410645,-10651.6044921875,170.690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.885498046875,307.0982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.20703125,18000.0,0.0,0.0,0.2461937218904495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.43970388174057,0.4397091567516327,-5.2664308896055445e-06,0.0,0.0002498553367331,0.0,0.0,24.078367233276367,0.0,0.0,0.0,0.3498254716396332,4.0,0.0,1.0
656580,293.160400390625,297.1499938964844,293.1499938964844,0.0709378719329834,-1753.8795166015625,304.1503295898437,0.6718118190765381,0.1226748302578926,0.1118546724319458,294.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.4862026572227478,0.050000000745058,0.0490202866494655,293.301025390625,297.1499938964844,293.1499938964844,0.1307535320520401,-2207.743896484375,304.1661071777344,0.788688063621521,0.1985208690166473,0.1406291276216507,293.1710205078125,297.1499938964844,293.1499938964844,0.3202801048755646,-6096.5830078125,304.1546325683594,0.9990000128746032,0.4793548882007599,0.3886906504631042,293.3116455078125,297.1499938964844,293.1499938964844,0.0074414289556443,-2549.509521484375,300.2572937011719,0.4862026572227478,0.050000000745058,0.2325311303138733,291.1764831542969,291.1499938964844,263.3900146484375,261.3422241210937,281.62261962890625,294.0848693847656,291.17584228515625,1.0,0.25464528799057,0.7643956542015076,0.7643956542015076,1.0,1.0,-1.1073821783065796,0.4498098194599151,0.6575723886489868,0.2410308420658111,0.0,0.0,0.4884562492370605,65.61864471435547,71.0,-6.504482269287109,-10641.55078125,172.42625427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9995422363281,307.1440124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18041.109375,18000.0,0.0,0.0,0.2458816319704055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4341759383678436,0.4341811835765838,-5.235893240751466e-06,0.0,0.0002495385997463,0.0,0.0,23.579280853271484,0.0,0.0,0.0,0.3480375111103058,4.0,0.0,1.0
656640,293.160400390625,297.1499938964844,293.1499938964844,0.0709378719329834,-1753.8795166015625,304.1503295898437,0.6718118190765381,0.1226748302578926,0.1118546724319458,294.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770935058594,0.4862026572227478,0.050000000745058,0.0490202866494655,293.301025390625,297.1499938964844,293.1499938964844,0.1307535320520401,-2207.743896484375,304.1661071777344,0.788688063621521,0.1985208690166473,0.1406291276216507,293.1710205078125,297.1499938964844,293.1499938964844,0.3202801048755646,-6096.5830078125,304.1546325683594,0.9990000128746032,0.4793548882007599,0.3886906504631042,293.3116455078125,297.1499938964844,293.1499938964844,0.0074414289556443,-2549.509521484375,300.2572937011719,0.4862026572227478,0.050000000745058,0.2325311303138733,291.1764831542969,291.1499938964844,263.3900146484375,261.3422241210937,281.62261962890625,294.0848693847656,291.17584228515625,1.0,0.25464528799057,0.7643956542015076,0.7643956542015076,1.0,1.0,-1.1073821783065796,0.4498098194599151,0.6575723886489868,0.2410308420658111,0.0,0.0,0.4884562492370605,65.61864471435547,71.0,-6.504482269287109,-10641.55078125,172.42625427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9995422363281,307.1440124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18041.109375,18000.0,0.0,0.0,0.2458816319704055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4341759383678436,0.4341811835765838,-5.235893240751466e-06,0.0,0.0002495385997463,0.0,0.0,23.579280853271484,0.0,0.0,0.0,0.3480375111103058,4.0,0.0,1.0
656700,293.1598815917969,297.1499938964844,293.1499938964844,0.070959560573101,-1754.3206787109375,304.1502380371094,0.6702830195426941,0.122646763920784,0.1118563637137413,294.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.174072265625,0.4851220548152923,0.050000000745058,0.049041137099266,293.3013000488281,297.1499938964844,293.1499938964844,0.1292240470647812,-2187.072265625,304.1659545898437,0.784339427947998,0.196553960442543,0.1392800211906433,293.1737670898437,297.1499938964844,293.1499938964844,0.3227202594280243,-6135.349609375,304.1493530273437,0.9990000128746032,0.478549987077713,0.3912256360054016,293.3113708496094,297.1499938964844,293.1499938964844,0.0074151675216853,-2543.509033203125,300.2290954589844,0.4851220548152923,0.050000000745058,0.232630044221878,291.1733703613281,291.1499938964844,263.3999938964844,261.3506164550781,281.628662109375,294.0911865234375,291.1726379394531,1.0,0.2555774748325348,0.7643348574638367,0.7643348574638367,1.0,1.0,-1.108950972557068,0.4505147337913513,0.6584362387657166,0.2413597702980041,0.0,0.0,0.4872093498706817,66.167724609375,71.0,-7.934787750244141,-10644.6103515625,173.92538452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0543518066406,307.1670227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18035.359375,18000.0,0.0,0.0,0.2455785274505615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4319694638252258,0.4319746792316437,-5.223435437073931e-06,0.0,0.0002492309722583,0.0,0.0,23.38068199157715,0.0,0.0,0.0,0.3473212420940399,4.0,0.0,1.0
656760,293.15948486328125,297.1499938964844,293.1499938964844,0.070974625647068,-1754.6434326171875,304.1501770019531,0.6684834957122803,0.1226029172539711,0.1118477508425712,294.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.4838491380214691,0.050000000745058,0.0490658544003963,293.3016662597656,297.1499938964844,293.1499938964844,0.1276890635490417,-2166.27099609375,304.1658630371094,0.7796896696090698,0.194567859172821,0.1379198133945465,293.1776428222656,297.1499938964844,293.1499938964844,0.3256465196609497,-6181.322265625,304.1441650390625,0.9990000128746032,0.4774873554706573,0.3942099511623382,293.3112487792969,297.1499938964844,293.1499938964844,0.0073894313536584,-2537.660400390625,300.200439453125,0.4838491380214691,0.050000000745058,0.2327472865581512,291.1699523925781,291.1499938964844,263.4100036621094,261.35906982421875,281.6356506347656,294.099853515625,291.169189453125,1.0,0.2567018270492553,0.7642146348953247,0.7642146348953247,1.0,1.0,-1.1110600233078003,0.4514545500278473,0.6596054434776306,0.2418079227209091,0.0,0.0,0.4862204492092132,66.82231140136719,74.0,-8.958565711975098,-10652.0478515625,175.78883361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.105224609375,307.1888427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.330078125,18000.0,0.0,0.0,0.2452090084552765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4301624298095703,0.4301676452159881,-5.212985797697911e-06,0.0,0.0002488559694029,0.0,0.0,23.217782974243164,0.0,0.0,0.0,0.3467314541339874,4.0,0.0,1.0
656820,293.1589660644531,297.1499938964844,293.1499938964844,0.0709793046116828,-1754.829833984375,304.1501159667969,0.6642282605171204,0.122466430068016,0.11179681122303,294.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.4807942509651184,0.050000000745058,0.0491255521774292,293.3026123046875,297.1499938964844,293.1499938964844,0.1245964467525482,-2124.18505859375,304.1657409667969,0.7697075605392456,0.190533772110939,0.1351651847362518,293.1884155273437,297.1499938964844,293.1499938964844,0.332762211561203,-6291.6953125,304.13427734375,0.9990000128746032,0.4746087193489074,0.4013265073299408,293.3114624023437,297.1499938964844,293.1499938964844,0.007338925730437,-2526.2216796875,300.14178466796875,0.4807942509651184,0.050000000745058,0.2330304682254791,291.16265869140625,291.1499938964844,263.42999267578125,261.3760681152344,281.6520690917969,294.1236877441406,291.161865234375,1.0,0.2594429850578308,0.763974130153656,0.763974130153656,1.0,1.0,-1.1166454553604126,0.4539432823657989,0.6627021431922913,0.2430319190025329,0.0,0.0,0.4850177764892578,68.41089630126953,77.0,-10.111504554748535,-10677.6591796875,180.479232788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1900634765625,307.2255249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.146484375,18000.0,0.0,0.0,0.2443616837263107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277567863464355,0.427761971950531,-5.198205144552048e-06,0.0,0.0002479960385244,0.0,0.0,22.998559951782227,0.0,0.0,0.0,0.3459344804286957,4.0,0.0,1.0
656880,293.1589660644531,297.1499938964844,293.1499938964844,0.0709793046116828,-1754.829833984375,304.1501159667969,0.6642282605171204,0.122466430068016,0.11179681122303,294.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.4807942509651184,0.050000000745058,0.0491255521774292,293.3026123046875,297.1499938964844,293.1499938964844,0.1245964467525482,-2124.18505859375,304.1657409667969,0.7697075605392456,0.190533772110939,0.1351651847362518,293.1884155273437,297.1499938964844,293.1499938964844,0.332762211561203,-6291.6953125,304.13427734375,0.9990000128746032,0.4746087193489074,0.4013265073299408,293.3114624023437,297.1499938964844,293.1499938964844,0.007338925730437,-2526.2216796875,300.14178466796875,0.4807942509651184,0.050000000745058,0.2330304682254791,291.16265869140625,291.1499938964844,263.42999267578125,261.3760681152344,281.6520690917969,294.1236877441406,291.161865234375,1.0,0.2594429850578308,0.763974130153656,0.763974130153656,1.0,1.0,-1.1166454553604126,0.4539432823657989,0.6627021431922913,0.2430319190025329,0.0,0.0,0.4850177764892578,68.41089630126953,77.0,-10.111504554748535,-10677.6591796875,180.479232788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1900634765625,307.2255249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.146484375,18000.0,0.0,0.0,0.2443616837263107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277567863464355,0.427761971950531,-5.198205144552048e-06,0.0,0.0002479960385244,0.0,0.0,22.998559951782227,0.0,0.0,0.0,0.3459344804286957,4.0,0.0,1.0
656940,293.1588439941406,297.1499938964844,293.1499938964844,0.070945106446743,-1754.311767578125,304.1501159667969,0.6593344211578369,0.1222653985023498,0.1116987541317939,294.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.4771277606487274,0.050000000745058,0.0491970032453537,293.3038635253906,297.1499938964844,293.1499938964844,0.1214626133441925,-2081.29150390625,304.16571044921875,0.7591466307640076,0.186413824558258,0.1323592066764831,293.2025451660156,297.1499938964844,293.1499938964844,0.3412781655788421,-6422.0234375,304.1253662109375,0.9990000128746032,0.4707772731781006,0.4096820950508117,293.3122253417969,297.1499938964844,293.1499938964844,0.0072890822775661,-2514.923828125,300.0814208984375,0.4771277606487274,0.050000000745058,0.2333693951368332,291.1551513671875,291.1499938964844,263.45001220703125,261.39324951171875,281.6717834472656,294.1556701660156,291.1543884277344,1.0,0.2627170085906982,0.7637336254119873,0.7637336254119873,1.0,1.0,-1.1236809492111206,0.4570792615413666,0.6666017174720764,0.2446091175079345,0.0,0.0,0.4848394393920898,70.31824493408203,65.0,-10.374751091003418,-10714.2177734375,186.2681579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2467956542969,307.24981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1796875,18000.0,0.0,0.0,0.2435099184513092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4269446134567261,0.4269497990608215,-5.191457603359595e-06,0.0,0.0002471315965522,0.0,0.0,22.918012619018555,0.0,0.0,0.0,0.3456410765647888,4.0,0.0,1.0
657000,293.1588439941406,297.1499938964844,293.1499938964844,0.070945106446743,-1754.311767578125,304.1501159667969,0.6593344211578369,0.1222653985023498,0.1116987541317939,294.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.4771277606487274,0.050000000745058,0.0491970032453537,293.3038635253906,297.1499938964844,293.1499938964844,0.1214626133441925,-2081.29150390625,304.16571044921875,0.7591466307640076,0.186413824558258,0.1323592066764831,293.2025451660156,297.1499938964844,293.1499938964844,0.3412781655788421,-6422.0234375,304.1253662109375,0.9990000128746032,0.4707772731781006,0.4096820950508117,293.3122253417969,297.1499938964844,293.1499938964844,0.0072890822775661,-2514.923828125,300.0814208984375,0.4771277606487274,0.050000000745058,0.2333693951368332,291.1551513671875,291.1499938964844,263.45001220703125,261.39324951171875,281.6717834472656,294.1556701660156,291.1543884277344,1.0,0.2627170085906982,0.7637336254119873,0.7637336254119873,1.0,1.0,-1.1236809492111206,0.4570792615413666,0.6666017174720764,0.2446091175079345,0.0,0.0,0.4848394393920898,70.31824493408203,65.0,-10.374751091003418,-10714.2177734375,186.2681579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2467956542969,307.24981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1796875,18000.0,0.0,0.0,0.2435099184513092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4269446134567261,0.4269497990608215,-5.191457603359595e-06,0.0,0.0002471315965522,0.0,0.0,22.918012619018555,0.0,0.0,0.0,0.3456410765647888,4.0,0.0,1.0
657060,293.15869140625,297.1499938964844,293.1499938964844,0.0707137659192085,-1750.013427734375,304.1504821777344,0.6606270670890808,0.1220700815320015,0.1114877164363861,294.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.4785045087337494,0.050000000745058,0.0491702854633331,293.3050842285156,297.1499938964844,293.1499938964844,0.1180740669369697,-2034.3892822265625,304.1661376953125,0.7555268406867981,0.1822715252637863,0.1294483840465545,293.2118530273437,297.1499938964844,293.1499938964844,0.3386070430278778,-6376.37890625,304.1386413574219,0.9990000128746032,0.4675272107124328,0.4065767824649811,293.3131103515625,297.1499938964844,293.1499938964844,0.0072165015153586,-2495.85498046875,300.024658203125,0.4785045087337494,0.050000000745058,0.2332426756620407,291.1612243652344,291.1499938964844,263.4700012207031,261.4105834960937,281.6999206542969,294.1762390136719,291.1640319824219,1.0,0.260378897190094,0.7634162306785583,0.7634162306785583,1.0,1.0,-1.116031050682068,0.4536327719688415,0.6623982191085815,0.2427130341529846,0.0,0.0,0.4833672344684601,69.53296661376953,53.0,15.11843204498291,-10674.6357421875,182.4224090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2832336425781,307.2969665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.638671875,18000.0,0.0,0.0,0.2426844090223312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4261983633041382,0.4262035489082336,-5.18943897986901e-06,0.0,0.0002462938136886,0.0,0.0,22.86030006408692,0.0,0.0,0.0,0.3453868627548218,4.0,0.0,1.0
657120,293.15869140625,297.1499938964844,293.1499938964844,0.0707137659192085,-1750.013427734375,304.1504821777344,0.6606270670890808,0.1220700815320015,0.1114877164363861,294.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.4785045087337494,0.050000000745058,0.0491702854633331,293.3050842285156,297.1499938964844,293.1499938964844,0.1180740669369697,-2034.3892822265625,304.1661376953125,0.7555268406867981,0.1822715252637863,0.1294483840465545,293.2118530273437,297.1499938964844,293.1499938964844,0.3386070430278778,-6376.37890625,304.1386413574219,0.9990000128746032,0.4675272107124328,0.4065767824649811,293.3131103515625,297.1499938964844,293.1499938964844,0.0072165015153586,-2495.85498046875,300.024658203125,0.4785045087337494,0.050000000745058,0.2332426756620407,291.1612243652344,291.1499938964844,263.4700012207031,261.4105834960937,281.6999206542969,294.1762390136719,291.1640319824219,1.0,0.260378897190094,0.7634162306785583,0.7634162306785583,1.0,1.0,-1.116031050682068,0.4536327719688415,0.6623982191085815,0.2427130341529846,0.0,0.0,0.4833672344684601,69.53296661376953,53.0,15.11843204498291,-10674.6357421875,182.4224090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2832336425781,307.2969665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.638671875,18000.0,0.0,0.0,0.2426844090223312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4261983633041382,0.4262035489082336,-5.18943897986901e-06,0.0,0.0002462938136886,0.0,0.0,22.86030006408692,0.0,0.0,0.0,0.3453868627548218,4.0,0.0,1.0
657180,293.1580810546875,297.1499938964844,293.1499938964844,0.0703244730830192,-1742.5843505859375,304.1509704589844,0.6678595542907715,0.1219712942838668,0.1112651377916336,294.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.4842779636383056,0.050000000745058,0.0490575842559337,293.305908203125,297.1499938964844,293.1499938964844,0.1144406870007515,-1983.5025634765625,304.16680908203125,0.7580816745758057,0.178169697523117,0.1264932751655578,293.2053527832031,297.1499938964844,293.1499938964844,0.3251855969429016,-6165.1484375,304.1650085449219,0.9990000128746032,0.4672431647777557,0.3932059705257416,293.3135986328125,297.1499938964844,293.1499938964844,0.0071212011389434,-2468.375,299.97637939453125,0.4842779636383056,0.050000000745058,0.232708066701889,291.1907043457031,291.1499938964844,263.489990234375,261.4281005859375,281.7157897949219,294.1539306640625,291.1939697265625,1.0,0.2537702918052673,0.7630987763404846,0.7630987763404846,1.0,1.0,-1.0953952074050903,0.4444648921489715,0.6509302854537964,0.2375670224428177,0.0,0.0,0.4760088324546814,66.38539123535156,56.0,35.093231201171875,-10511.7109375,170.3459014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3401184082031,307.3273010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18069.216796875,18000.0,0.0,0.0,0.241482600569725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4176997542381286,0.4177049100399017,-5.160589353181422e-06,0.0,0.0002450741303618,0.0,0.0,22.186397552490234,0.0,0.0,0.0,0.3428934514522552,4.0,0.0,1.0
657240,293.1580810546875,297.1499938964844,293.1499938964844,0.0703244730830192,-1742.5843505859375,304.1509704589844,0.6678595542907715,0.1219712942838668,0.1112651377916336,294.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.4842779636383056,0.050000000745058,0.0490575842559337,293.305908203125,297.1499938964844,293.1499938964844,0.1144406870007515,-1983.5025634765625,304.16680908203125,0.7580816745758057,0.178169697523117,0.1264932751655578,293.2053527832031,297.1499938964844,293.1499938964844,0.3251855969429016,-6165.1484375,304.1650085449219,0.9990000128746032,0.4672431647777557,0.3932059705257416,293.3135986328125,297.1499938964844,293.1499938964844,0.0071212011389434,-2468.375,299.97637939453125,0.4842779636383056,0.050000000745058,0.232708066701889,291.1907043457031,291.1499938964844,263.489990234375,261.4281005859375,281.7157897949219,294.1539306640625,291.1939697265625,1.0,0.2537702918052673,0.7630987763404846,0.7630987763404846,1.0,1.0,-1.0953952074050903,0.4444648921489715,0.6509302854537964,0.2375670224428177,0.0,0.0,0.4760088324546814,66.38539123535156,56.0,35.093231201171875,-10511.7109375,170.3459014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3401184082031,307.3273010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18069.216796875,18000.0,0.0,0.0,0.241482600569725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4176997542381286,0.4177049100399017,-5.160589353181422e-06,0.0,0.0002450741303618,0.0,0.0,22.186397552490234,0.0,0.0,0.0,0.3428934514522552,4.0,0.0,1.0
657300,293.1576232910156,297.1499938964844,293.1499938964844,0.0701834708452224,-1739.8746337890625,304.1510314941406,0.6708716750144958,0.121959276497364,0.1112051159143447,294.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015991210937,0.4865077435970306,0.050000000745058,0.0490145497024059,293.30621337890625,297.1499938964844,293.1499938964844,0.1126789152622222,-1958.7451171875,304.1669616699219,0.7585384249687195,0.1761364191770553,0.1250406503677368,293.19757080078125,297.1499938964844,293.1499938964844,0.3196974694728851,-6080.10791015625,304.172119140625,0.9990000128746032,0.4680685102939605,0.3879763782024383,293.3135681152344,297.1499938964844,293.1499938964844,0.0070771249011158,-2455.688232421875,299.95263671875,0.4865077435970306,0.050000000745058,0.2325039207935333,291.20440673828125,291.1499938964844,263.5,261.4369506835937,281.71514892578125,294.13165283203125,291.2065124511719,1.0,0.2515126764774322,0.7629400491714478,0.7629400491714478,1.0,1.0,-1.0870009660720823,0.4407772421836853,0.6462237238883972,0.2353717386722564,0.0,0.0,0.4709889590740204,65.1747817993164,56.0,32.03684616088867,-10423.3720703125,165.67237854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3863830566406,307.3290710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18091.943359375,18000.0,0.0,0.0,0.2405951023101806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4109849631786346,0.4109900891780853,-5.133541435498046e-06,0.0,0.0002441734250169,0.0,0.0,21.645896911621094,0.0,0.0,0.0,0.340887039899826,4.0,0.0,1.0
657360,293.1571350097656,297.1499938964844,293.1499938964844,0.0701295062899589,-1738.86962890625,304.15093994140625,0.6730152368545532,0.1219625174999237,0.1111730709671974,294.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2084350585937,0.4880515038967132,0.050000000745058,0.0489851534366607,293.30645751953125,297.1499938964844,293.1499938964844,0.1110327765345573,-1935.669677734375,304.1668701171875,0.757990837097168,0.174113318324089,0.1236033216118812,293.190185546875,297.1499938964844,293.1499938964844,0.3159643411636352,-6022.998046875,304.1748352050781,0.9990000128746032,0.4689211249351501,0.3843632042407989,293.3133850097656,297.1499938964844,293.1499938964844,0.0070395921356976,-2445.5751953125,299.9263916015625,0.4880515038967132,0.050000000745058,0.2323644757270813,291.2090759277344,291.1499938964844,263.510009765625,261.4458312988281,281.7135314941406,294.1124267578125,291.208984375,1.0,0.249770238995552,0.7629053592681885,0.7629053592681885,1.0,1.0,-1.0806965827941897,0.4380267262458801,0.6426698565483093,0.2337182015180587,0.0,0.0,0.4665255546569824,64.33992004394531,59.0,17.500070571899414,-10343.4228515625,162.338623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44158935546875,307.3261413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18098.90234375,18000.0,0.0,0.0,0.2395156174898147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4039403200149536,0.4039454162120819,-5.102023351355456e-06,0.0,0.0002430779131827,0.0,0.0,21.07522392272949,0.0,0.0,0.0,0.3387653827667236,4.0,0.0,1.0
657420,293.15606689453125,297.1499938964844,293.1499938964844,0.0701625347137451,-1739.58447265625,304.15057373046875,0.6755251288414001,0.1219966188073158,0.111165627837181,294.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.203857421875,0.4897946119308471,0.050000000745058,0.0489524826407432,293.30670166015625,297.1499938964844,293.1499938964844,0.1079337820410728,-1892.2142333984373,304.1664123535156,0.7548927068710327,0.1701000183820724,0.1207715719938278,293.1785583496094,297.1499938964844,293.1499938964844,0.3118337988853454,-5961.63916015625,304.1732482910156,0.9990000128746032,0.4702715873718261,0.3803059160709381,293.312744140625,297.1499938964844,293.1499938964844,0.0069768377579748,-2429.793701171875,299.8697814941406,0.4897946119308471,0.050000000745058,0.2322094887495041,291.2030029296875,291.1499938964844,263.5299987792969,261.4637451171875,281.7132568359375,294.0867919921875,291.2019958496094,1.0,0.2476703077554702,0.7628359794616699,0.7628359794616699,1.0,1.0,-1.072191596031189,0.4343533515930176,0.6378381848335266,0.2313937544822693,0.0,0.0,0.4597885012626648,63.38912963867188,62.0,-3.234665632247925,-10233.2490234375,158.21290588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56201171875,307.34295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18077.115234375,18000.0,0.0,0.0,0.2369027584791183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3930295407772064,0.3930345773696899,-5.047204467700794e-06,0.0,0.0002404261904302,0.0,0.0,20.18651390075684,0.0,0.0,0.0,0.3353670537471771,4.0,0.0,1.0
657480,293.15606689453125,297.1499938964844,293.1499938964844,0.0701625347137451,-1739.58447265625,304.15057373046875,0.6755251288414001,0.1219966188073158,0.111165627837181,294.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.203857421875,0.4897946119308471,0.050000000745058,0.0489524826407432,293.30670166015625,297.1499938964844,293.1499938964844,0.1079337820410728,-1892.2142333984373,304.1664123535156,0.7548927068710327,0.1701000183820724,0.1207715719938278,293.1785583496094,297.1499938964844,293.1499938964844,0.3118337988853454,-5961.63916015625,304.1732482910156,0.9990000128746032,0.4702715873718261,0.3803059160709381,293.312744140625,297.1499938964844,293.1499938964844,0.0069768377579748,-2429.793701171875,299.8697814941406,0.4897946119308471,0.050000000745058,0.2322094887495041,291.2030029296875,291.1499938964844,263.5299987792969,261.4637451171875,281.7132568359375,294.0867919921875,291.2019958496094,1.0,0.2476703077554702,0.7628359794616699,0.7628359794616699,1.0,1.0,-1.072191596031189,0.4343533515930176,0.6378381848335266,0.2313937544822693,0.0,0.0,0.4597885012626648,63.38912963867188,62.0,-3.234665632247925,-10233.2490234375,158.21290588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56201171875,307.34295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18077.115234375,18000.0,0.0,0.0,0.2369027584791183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3930295407772064,0.3930345773696899,-5.047204467700794e-06,0.0,0.0002404261904302,0.0,0.0,20.18651390075684,0.0,0.0,0.0,0.3353670537471771,4.0,0.0,1.0
657540,293.1551208496094,297.1499938964844,293.1499938964844,0.0702600106596946,-1741.5115966796875,304.1502380371094,0.6759272813796997,0.1220343187451362,0.1111971139907836,294.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1935729980469,0.490024209022522,0.050000000745058,0.0489482469856739,293.30682373046875,297.1499938964844,293.1499938964844,0.1049357950687408,-1849.9730224609373,304.1659240722656,0.7495617270469666,0.1661058068275451,0.1179794669151306,293.1723937988281,297.1499938964844,293.1499938964844,0.3112147152423858,-5955.201171875,304.1664428710937,0.9990000128746032,0.4708059430122375,0.3797741234302521,293.31201171875,297.1499938964844,293.1499938964844,0.0069216703996062,-2416.394775390625,299.8119812011719,0.490024209022522,0.050000000745058,0.2321894168853759,291.1922302246094,291.1499938964844,263.54998779296875,261.4818725585937,281.7177124023437,294.0772705078125,291.1907043457031,1.0,0.247104600071907,0.7627665996551514,0.7627665996551514,1.0,1.0,-1.068208932876587,0.432680994272232,0.6355279684066772,0.230161502957344,0.0,0.0,0.4548290371894836,63.22109222412109,65.0,-13.803593635559082,-10165.3837890625,156.80340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6698303222656,307.3636474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.212890625,18000.0,0.0,0.0,0.2339526563882827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3850755989551544,0.3850806057453155,-5.007141680835048e-06,0.0,0.0002374322066316,0.0,0.0,19.55157470703125,0.0,0.0,0.0,0.3328811228275299,4.0,0.0,1.0
657600,293.1551208496094,297.1499938964844,293.1499938964844,0.0702600106596946,-1741.5115966796875,304.1502380371094,0.6759272813796997,0.1220343187451362,0.1111971139907836,294.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1935729980469,0.490024209022522,0.050000000745058,0.0489482469856739,293.30682373046875,297.1499938964844,293.1499938964844,0.1049357950687408,-1849.9730224609373,304.1659240722656,0.7495617270469666,0.1661058068275451,0.1179794669151306,293.1723937988281,297.1499938964844,293.1499938964844,0.3112147152423858,-5955.201171875,304.1664428710937,0.9990000128746032,0.4708059430122375,0.3797741234302521,293.31201171875,297.1499938964844,293.1499938964844,0.0069216703996062,-2416.394775390625,299.8119812011719,0.490024209022522,0.050000000745058,0.2321894168853759,291.1922302246094,291.1499938964844,263.54998779296875,261.4818725585937,281.7177124023437,294.0772705078125,291.1907043457031,1.0,0.247104600071907,0.7627665996551514,0.7627665996551514,1.0,1.0,-1.068208932876587,0.432680994272232,0.6355279684066772,0.230161502957344,0.0,0.0,0.4548290371894836,63.22109222412109,65.0,-13.803593635559082,-10165.3837890625,156.80340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6698303222656,307.3636474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.212890625,18000.0,0.0,0.0,0.2339526563882827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3850755989551544,0.3850806057453155,-5.007141680835048e-06,0.0,0.0002374322066316,0.0,0.0,19.55157470703125,0.0,0.0,0.0,0.3328811228275299,4.0,0.0,1.0
657660,293.1544189453125,297.1499938964844,293.1499938964844,0.0703843161463737,-1743.95654296875,304.1499328613281,0.6745526194572449,0.1220457851886749,0.1112328320741653,294.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796264648437,0.4890265166759491,0.050000000745058,0.0489668734371662,293.3069763183594,297.1499938964844,293.1499938964844,0.1019969955086708,-1808.3428955078125,304.16552734375,0.74249267578125,0.1621003299951553,0.1152012050151825,293.1719055175781,297.1499938964844,293.1499938964844,0.3135134875774383,-5993.79833984375,304.1571044921875,0.9990000128746032,0.4703486561775207,0.3820904195308685,293.3115234375,297.1499938964844,293.1499938964844,0.0068714614026248,-2404.583251953125,299.7525329589844,0.4890265166759491,0.050000000745058,0.2322777658700943,291.17803955078125,291.1499938964844,263.57000732421875,261.50018310546875,281.7265014648437,294.0810546875,291.1763610839844,1.0,0.2477728873491287,0.7626575231552124,0.7626575231552124,1.0,1.0,-1.0678244829177856,0.4325889945030212,0.6352355480194092,0.2298019975423813,0.0,0.0,0.4520269930362701,63.68144989013672,68.0,-18.91045570373535,-10132.1943359375,157.5337677001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.745849609375,307.3775329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18033.80859375,18000.0,0.0,0.0,0.2309481352567672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3801459670066833,0.3801509439945221,-4.980611720384331e-06,0.0,0.0002343829983146,0.0,0.0,19.15777015686035,0.0,0.0,0.0,0.3313197791576385,4.0,0.0,1.0
657720,293.1544189453125,297.1499938964844,293.1499938964844,0.0703843161463737,-1743.95654296875,304.1499328613281,0.6745526194572449,0.1220457851886749,0.1112328320741653,294.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796264648437,0.4890265166759491,0.050000000745058,0.0489668734371662,293.3069763183594,297.1499938964844,293.1499938964844,0.1019969955086708,-1808.3428955078125,304.16552734375,0.74249267578125,0.1621003299951553,0.1152012050151825,293.1719055175781,297.1499938964844,293.1499938964844,0.3135134875774383,-5993.79833984375,304.1571044921875,0.9990000128746032,0.4703486561775207,0.3820904195308685,293.3115234375,297.1499938964844,293.1499938964844,0.0068714614026248,-2404.583251953125,299.7525329589844,0.4890265166759491,0.050000000745058,0.2322777658700943,291.17803955078125,291.1499938964844,263.57000732421875,261.50018310546875,281.7265014648437,294.0810546875,291.1763610839844,1.0,0.2477728873491287,0.7626575231552124,0.7626575231552124,1.0,1.0,-1.0678244829177856,0.4325889945030212,0.6352355480194092,0.2298019975423813,0.0,0.0,0.4520269930362701,63.68144989013672,68.0,-18.91045570373535,-10132.1943359375,157.5337677001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.745849609375,307.3775329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18033.80859375,18000.0,0.0,0.0,0.2309481352567672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3801459670066833,0.3801509439945221,-4.980611720384331e-06,0.0,0.0002343829983146,0.0,0.0,19.15777015686035,0.0,0.0,0.0,0.3313197791576385,4.0,0.0,1.0
