time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657780,293.154052734375,297.1499938964844,293.1499938964844,0.0704940631985664,-1746.1317138671875,304.1497802734375,0.6717520952224731,0.1220114007592201,0.1112489178776741,294.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.4870599508285522,0.050000000745058,0.0490041151642799,293.3072814941406,297.1499938964844,293.1499938964844,0.0990664958953857,-1766.5579833984375,304.16522216796875,0.7341306805610657,0.1580614894628524,0.1124165952205658,293.1766052246094,297.1499938964844,293.1499938964844,0.31815305352211,-6067.884765625,304.1470031738281,0.9990000128746032,0.468852162361145,0.3866833746433258,293.3114318847656,297.1499938964844,293.1499938964844,0.0068236449733376,-2393.398681640625,299.69195556640625,0.4870599508285522,0.050000000745058,0.2324544340372085,291.1636047363281,291.1499938964844,263.5899963378906,261.5187072753906,281.7388916015625,294.0956420898437,291.1619873046875,1.0,0.24942547082901,0.7625484466552734,0.7625484466552734,1.0,1.0,-1.0702701807022097,0.4337411522865295,0.6365289688110352,0.2301371544599533,0.0,0.0,0.4511880874633789,64.65219116210938,71.0,-19.90803909301757,-10126.525390625,159.9799041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.778076171875,307.37744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.296875,18000.0,0.0,0.0,0.2281636297702789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3780894875526428,0.3780944347381592,-4.967117092746776e-06,0.0,0.0002315570745849,0.0,0.0,18.986467361450195,0.0,0.0,0.0,0.3306338191032409,4.0,0.0,1.0
657840,293.154052734375,297.1499938964844,293.1499938964844,0.0704940631985664,-1746.1317138671875,304.1497802734375,0.6717520952224731,0.1220114007592201,0.1112489178776741,294.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.4870599508285522,0.050000000745058,0.0490041151642799,293.3072814941406,297.1499938964844,293.1499938964844,0.0990664958953857,-1766.5579833984375,304.16522216796875,0.7341306805610657,0.1580614894628524,0.1124165952205658,293.1766052246094,297.1499938964844,293.1499938964844,0.31815305352211,-6067.884765625,304.1470031738281,0.9990000128746032,0.468852162361145,0.3866833746433258,293.3114318847656,297.1499938964844,293.1499938964844,0.0068236449733376,-2393.398681640625,299.69195556640625,0.4870599508285522,0.050000000745058,0.2324544340372085,291.1636047363281,291.1499938964844,263.5899963378906,261.5187072753906,281.7388916015625,294.0956420898437,291.1619873046875,1.0,0.24942547082901,0.7625484466552734,0.7625484466552734,1.0,1.0,-1.0702701807022097,0.4337411522865295,0.6365289688110352,0.2301371544599533,0.0,0.0,0.4511880874633789,64.65219116210938,71.0,-19.90803909301757,-10126.525390625,159.9799041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.778076171875,307.37744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.296875,18000.0,0.0,0.0,0.2281636297702789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3780894875526428,0.3780944347381592,-4.967117092746776e-06,0.0,0.0002315570745849,0.0,0.0,18.986467361450195,0.0,0.0,0.0,0.3306338191032409,4.0,0.0,1.0
657900,293.15399169921875,297.1499938964844,293.1499938964844,0.070536695420742,-1746.9918212890625,304.1497497558594,0.6699209809303284,0.1219730898737907,0.1112446039915084,294.265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.4857792556285858,0.050000000745058,0.0490286983549594,293.3074951171875,297.1499938964844,293.1499938964844,0.0975962281227111,-1745.492431640625,304.1651306152344,0.729560375213623,0.156025156378746,0.1110176444053649,293.1806640625,297.1499938964844,293.1499938964844,0.3212098777294159,-6115.912109375,304.1419982910156,0.9990000128746032,0.4677159488201141,0.3896858394145965,293.3115539550781,297.1499938964844,293.1499938964844,0.0068001821637153,-2387.887939453125,299.6612548828125,0.4857792556285858,0.050000000745058,0.2325710356235504,291.1566467285156,291.1499938964844,263.6000061035156,261.5280456542969,281.746337890625,294.1064758300781,291.1551208496094,1.0,0.250557005405426,0.7624938488006592,0.7624938488006592,1.0,1.0,-1.0723587274551392,0.4346979856491089,0.6376607418060303,0.2305178940296173,0.0,0.0,0.4514448642730713,65.30049896240234,71.0,-19.566932678222656,-10131.8056640625,161.74729919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7761535644531,307.37060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.953125,18000.0,0.0,0.0,0.2269272953271865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3780349791049957,0.3780399560928345,-4.9647701416688506e-06,0.0,0.0002303023502463,0.0,0.0,18.975122451782227,0.0,0.0,0.0,0.3305863738059997,4.0,0.0,1.0
657960,293.15399169921875,297.1499938964844,293.1499938964844,0.0705685392022132,-1747.6512451171875,304.1497497558594,0.6678581833839417,0.1219196245074272,0.1112302467226982,294.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.4843301177024841,0.050000000745058,0.0490567572414875,293.3077697753906,297.1499938964844,293.1499938964844,0.0961188226938247,-1724.2674560546875,304.1650695800781,0.7247499227523804,0.1539764404296875,0.109612688422203,293.1857604980469,297.1499938964844,293.1499938964844,0.3246861100196838,-6170.0849609375,304.1371459960937,0.9990000128746032,0.466329276561737,0.3930849730968475,293.3117980957031,297.1499938964844,293.1499938964844,0.0067768571898341,-2382.373779296875,299.6302795410156,0.4843301177024841,0.050000000745058,0.2327041327953338,291.1500244140625,291.1499938964844,263.6099853515625,261.5374450683594,281.7547302246094,294.11944580078125,291.1485900878906,1.0,0.2518602609634399,0.7623869776725769,0.7623869776725769,1.0,1.0,-1.0749281644821167,0.4358603954315185,0.6390677094459534,0.2310107201337814,0.0,0.0,0.4521074295043945,66.04350280761719,74.0,-18.80918884277344,-10141.474609375,163.83029174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76220703125,307.35906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.189453125,18000.0,0.0,0.0,0.2258269339799881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3785732090473175,0.3785781860351562,-4.965099378750892e-06,0.0,0.0002291856362717,0.0,0.0,19.00887107849121,0.0,0.0,0.0,0.3307185471057892,4.0,0.0,1.0
658020,293.1542663574219,297.1499938964844,293.1499938964844,0.0705945640802383,-1748.2685546875,304.1497802734375,0.6631791591644287,0.1217651739716529,0.1111682429909706,294.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.4809805750846863,0.050000000745058,0.0491221658885479,293.3084716796875,297.1499938964844,293.1499938964844,0.0931349098682403,-1681.2672119140625,304.1650390625,0.7142845392227173,0.1498401761054992,0.1067827343940734,293.1985778808594,297.1499938964844,293.1499938964844,0.3327247202396393,-6294.04296875,304.1280822753906,0.9990000128746032,0.4628275036811828,0.4008975923061371,293.3126525878906,297.1499938964844,293.1499938964844,0.0067301862873137,-2371.183837890625,299.567626953125,0.4809805750846863,0.050000000745058,0.2330144047737121,291.13818359375,291.1499938964844,263.6300048828125,261.5564270019531,281.7740478515625,294.1515197753906,291.136962890625,1.0,0.2549069225788116,0.7621731758117676,0.7621731758117676,1.0,1.0,-1.0812846422195437,0.4387221038341522,0.6425625085830688,0.2322937697172165,0.0,0.0,0.454498827457428,67.78192901611328,62.0,-16.51533317565918,-10171.5517578125,168.8383026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7001647949219,307.3218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.640625,18000.0,0.0,0.0,0.224110946059227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3812403976917267,0.3812453746795654,-4.973097929905634e-06,0.0,0.0002274441212648,0.0,0.0,19.19849967956543,0.0,0.0,0.0,0.3314692974090576,4.0,0.0,1.0
658080,293.1542663574219,297.1499938964844,293.1499938964844,0.0705945640802383,-1748.2685546875,304.1497802734375,0.6631791591644287,0.1217651739716529,0.1111682429909706,294.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.4809805750846863,0.050000000745058,0.0491221658885479,293.3084716796875,297.1499938964844,293.1499938964844,0.0931349098682403,-1681.2672119140625,304.1650390625,0.7142845392227173,0.1498401761054992,0.1067827343940734,293.1985778808594,297.1499938964844,293.1499938964844,0.3327247202396393,-6294.04296875,304.1280822753906,0.9990000128746032,0.4628275036811828,0.4008975923061371,293.3126525878906,297.1499938964844,293.1499938964844,0.0067301862873137,-2371.183837890625,299.567626953125,0.4809805750846863,0.050000000745058,0.2330144047737121,291.13818359375,291.1499938964844,263.6300048828125,261.5564270019531,281.7740478515625,294.1515197753906,291.136962890625,1.0,0.2549069225788116,0.7621731758117676,0.7621731758117676,1.0,1.0,-1.0812846422195437,0.4387221038341522,0.6425625085830688,0.2322937697172165,0.0,0.0,0.454498827457428,67.78192901611328,62.0,-16.51533317565918,-10171.5517578125,168.8383026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7001647949219,307.3218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.640625,18000.0,0.0,0.0,0.224110946059227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3812403976917267,0.3812453746795654,-4.973097929905634e-06,0.0,0.0002274441212648,0.0,0.0,19.19849967956543,0.0,0.0,0.0,0.3314692974090576,4.0,0.0,1.0
658140,293.15447998046875,297.1499938964844,293.1499938964844,0.0704158172011375,-1744.956298828125,304.1501770019531,0.6648429036140442,0.1216115280985832,0.1109936311841011,294.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.4824934601783752,0.050000000745058,0.0490925833582878,293.3090209960937,297.1499938964844,293.1499938964844,0.0899384394288063,-1634.8948974609375,304.1653747558594,0.709780216217041,0.1457109004259109,0.103871539235115,293.2069396972656,297.1499938964844,293.1499938964844,0.3296955823898315,-6243.13232421875,304.1410522460937,0.9990000128746032,0.4598768055438995,0.3973815739154815,293.3136901855469,297.1499938964844,293.1499938964844,0.0066634016111493,-2352.603759765625,299.5094299316406,0.4824934601783752,0.050000000745058,0.2328740805387497,291.1410827636719,291.1499938964844,263.6499938964844,261.5756530761719,281.7996520996094,294.1725769042969,291.14373779296875,1.0,0.2523858547210693,0.761959433555603,0.761959433555603,1.0,1.0,-1.0731648206710815,0.4352069795131683,0.6379578709602356,0.2300307005643844,0.0,0.0,0.4559330642223358,66.91522216796875,50.0,11.169160842895508,-10132.498046875,164.9214324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6080627441406,307.3060913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.494140625,18000.0,0.0,0.0,0.2230128198862075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3844604194164276,0.3844653964042663,-4.987773991160793e-06,0.0,0.000226329662837,0.0,0.0,19.44623374938965,0.0,0.0,0.0,0.3324149250984192,4.0,0.0,1.0
658200,293.15447998046875,297.1499938964844,293.1499938964844,0.0704158172011375,-1744.956298828125,304.1501770019531,0.6648429036140442,0.1216115280985832,0.1109936311841011,294.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.4824934601783752,0.050000000745058,0.0490925833582878,293.3090209960937,297.1499938964844,293.1499938964844,0.0899384394288063,-1634.8948974609375,304.1653747558594,0.709780216217041,0.1457109004259109,0.103871539235115,293.2069396972656,297.1499938964844,293.1499938964844,0.3296955823898315,-6243.13232421875,304.1410522460937,0.9990000128746032,0.4598768055438995,0.3973815739154815,293.3136901855469,297.1499938964844,293.1499938964844,0.0066634016111493,-2352.603759765625,299.5094299316406,0.4824934601783752,0.050000000745058,0.2328740805387497,291.1410827636719,291.1499938964844,263.6499938964844,261.5756530761719,281.7996520996094,294.1725769042969,291.14373779296875,1.0,0.2523858547210693,0.761959433555603,0.761959433555603,1.0,1.0,-1.0731648206710815,0.4352069795131683,0.6379578709602356,0.2300307005643844,0.0,0.0,0.4559330642223358,66.91522216796875,50.0,11.169160842895508,-10132.498046875,164.9214324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6080627441406,307.3060913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.494140625,18000.0,0.0,0.0,0.2230128198862075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3844604194164276,0.3844653964042663,-4.987773991160793e-06,0.0,0.000226329662837,0.0,0.0,19.44623374938965,0.0,0.0,0.0,0.3324149250984192,4.0,0.0,1.0
658260,293.1542663574219,297.1499938964844,293.1499938964844,0.0700608640909195,-1738.1607666015625,304.15069580078125,0.6726707220077515,0.1215417981147766,0.1107999235391616,294.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.4883661270141601,0.050000000745058,0.0489793978631496,293.3091735839844,297.1499938964844,293.1499938964844,0.0865361765027046,-1585.295654296875,304.1658935546875,0.7113708257675171,0.1416494399309158,0.1009372174739837,293.1994934082031,297.1499938964844,293.1499938964844,0.3159407675266266,-6026.04443359375,304.1671447753906,0.9990000128746032,0.4599069356918335,0.3836302757263183,293.31427001953125,297.1499938964844,293.1499938964844,0.0065759983845055,-2325.8330078125,299.461181640625,0.4883661270141601,0.050000000745058,0.2323371767997741,291.16925048828125,291.1499938964844,263.6700134277344,261.5950927734375,281.81134033203125,294.1510314941406,291.1725769042969,1.0,0.2455989420413971,0.7617473602294922,0.7617473602294922,1.0,1.0,-1.052128791809082,0.4260817170143127,0.6260470151901245,0.2244632095098495,0.0,0.0,0.4515400826931,63.75272750854492,53.0,33.37922286987305,-9973.8759765625,153.35804748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53466796875,307.272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.076171875,18000.0,0.0,0.0,0.2220760881900787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3807193040847778,0.3807243108749389,-4.9826990107249e-06,0.0,0.0002253789862152,0.0,0.0,19.199901580810547,0.0,0.0,0.0,0.3314338624477386,4.0,0.0,1.0
658320,293.1542663574219,297.1499938964844,293.1499938964844,0.0700608640909195,-1738.1607666015625,304.15069580078125,0.6726707220077515,0.1215417981147766,0.1107999235391616,294.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16607666015625,0.4883661270141601,0.050000000745058,0.0489793978631496,293.3091735839844,297.1499938964844,293.1499938964844,0.0865361765027046,-1585.295654296875,304.1658935546875,0.7113708257675171,0.1416494399309158,0.1009372174739837,293.1994934082031,297.1499938964844,293.1499938964844,0.3159407675266266,-6026.04443359375,304.1671447753906,0.9990000128746032,0.4599069356918335,0.3836302757263183,293.31427001953125,297.1499938964844,293.1499938964844,0.0065759983845055,-2325.8330078125,299.461181640625,0.4883661270141601,0.050000000745058,0.2323371767997741,291.16925048828125,291.1499938964844,263.6700134277344,261.5950927734375,281.81134033203125,294.1510314941406,291.1725769042969,1.0,0.2455989420413971,0.7617473602294922,0.7617473602294922,1.0,1.0,-1.052128791809082,0.4260817170143127,0.6260470151901245,0.2244632095098495,0.0,0.0,0.4515400826931,63.75272750854492,53.0,33.37922286987305,-9973.8759765625,153.35804748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53466796875,307.272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.076171875,18000.0,0.0,0.0,0.2220760881900787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3807193040847778,0.3807243108749389,-4.9826990107249e-06,0.0,0.0002253789862152,0.0,0.0,19.199901580810547,0.0,0.0,0.0,0.3314338624477386,4.0,0.0,1.0
658380,293.1536865234375,297.1499938964844,293.1499938964844,0.0698779299855232,-1734.6505126953125,304.1507568359375,0.6783157587051392,0.1215501800179481,0.1107244119048118,294.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.4923571348190307,0.050000000745058,0.0489057898521423,293.3089599609375,297.1499938964844,293.1499938964844,0.0833046212792396,-1538.4739990234375,304.1659851074219,0.7103258371353149,0.137662261724472,0.0980871096253395,293.1833190917969,297.1499938964844,293.1499938964844,0.3063518404960632,-5877.55224609375,304.1768798828125,0.9990000128746032,0.4619343280792236,0.3744128048419952,293.3142395019531,297.1499938964844,293.1499938964844,0.0064999591559171,-2303.124755859375,299.4113464355469,0.4923571348190307,0.050000000745058,0.2319880127906799,291.1881103515625,291.1499938964844,263.69000244140625,261.6147766113281,281.8059997558594,294.1100158691406,291.18817138671875,1.0,0.2414329499006271,0.7615353465080261,0.7615353465080261,1.0,1.0,-1.03704035282135,0.4196234941482544,0.6174168586730957,0.2202717661857605,0.0,0.0,0.444843053817749,61.67451095581055,56.0,17.942358016967773,-9809.72265625,145.63812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18060.693359375,18000.0,0.0,0.0,0.2208176106214523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3718736469745636,0.3718785941600799,-4.951417395204771e-06,0.0,0.0002241017937194,0.0,0.0,18.558433532714844,0.0,0.0,0.0,0.3289223611354828,4.0,0.0,1.0
658440,293.1536865234375,297.1499938964844,293.1499938964844,0.0698779299855232,-1734.6505126953125,304.1507568359375,0.6783157587051392,0.1215501800179481,0.1107244119048118,294.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.4923571348190307,0.050000000745058,0.0489057898521423,293.3089599609375,297.1499938964844,293.1499938964844,0.0833046212792396,-1538.4739990234375,304.1659851074219,0.7103258371353149,0.137662261724472,0.0980871096253395,293.1833190917969,297.1499938964844,293.1499938964844,0.3063518404960632,-5877.55224609375,304.1768798828125,0.9990000128746032,0.4619343280792236,0.3744128048419952,293.3142395019531,297.1499938964844,293.1499938964844,0.0064999591559171,-2303.124755859375,299.4113464355469,0.4923571348190307,0.050000000745058,0.2319880127906799,291.1881103515625,291.1499938964844,263.69000244140625,261.6147766113281,281.8059997558594,294.1100158691406,291.18817138671875,1.0,0.2414329499006271,0.7615353465080261,0.7615353465080261,1.0,1.0,-1.03704035282135,0.4196234941482544,0.6174168586730957,0.2202717661857605,0.0,0.0,0.444843053817749,61.67451095581055,56.0,17.942358016967773,-9809.72265625,145.63812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5126037597656,307.2102355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18060.693359375,18000.0,0.0,0.0,0.2208176106214523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3718736469745636,0.3718785941600799,-4.951417395204771e-06,0.0,0.0002241017937194,0.0,0.0,18.558433532714844,0.0,0.0,0.0,0.3289223611354828,4.0,0.0,1.0
658500,293.1533508300781,297.1499938964844,293.1499938964844,0.0698826909065246,-1734.772705078125,304.1506042480469,0.6800391674041748,0.1215706765651702,0.1107186526060104,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871337890625,0.4935410618782043,0.050000000745058,0.0488846786320209,293.3087158203125,297.1499938964844,293.1499938964844,0.0817943885922432,-1516.78662109375,304.1658020019531,0.7085802555084229,0.1356974691152572,0.0966926738619804,293.1763916015625,297.1499938964844,293.1499938964844,0.3036150932312011,-5836.14794921875,304.17694091796875,0.9990000128746032,0.462872177362442,0.3717264235019684,293.31402587890625,297.1499938964844,293.1499938964844,0.0064688040874898,-2294.5634765625,299.383056640625,0.4935410618782043,0.050000000745058,0.2318878769874572,291.186767578125,291.1499938964844,263.70001220703125,261.62469482421875,281.8043518066406,294.09521484375,291.18609619140625,1.0,0.2400978952646255,0.7614293694496155,0.7614293694496155,1.0,1.0,-1.0319887399673462,0.4174801111221313,0.6145086884498596,0.2188141494989395,0.0,0.0,0.4425128996372223,61.06767272949219,56.0,6.287805557250977,-9749.609375,143.2514190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51593017578125,307.18829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.84375,18000.0,0.0,0.0,0.2200567871332168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3681442141532898,0.3681491613388061,-4.934268872602843e-06,0.0,0.0002233296690974,0.0,0.0,18.278181076049805,0.0,0.0,0.0,0.3278145790100097,4.0,0.0,1.0
658560,293.1529846191406,297.1499938964844,293.1499938964844,0.0699081793427467,-1735.2838134765625,304.15045166015625,0.6811686158180237,0.1215959414839744,0.1107267066836357,294.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.4942987263202667,0.050000000745058,0.0488713644444942,293.3083801269531,297.1499938964844,293.1499938964844,0.0803091675043106,-1495.5286865234375,304.1656494140625,0.7061625123023987,0.1337493956089019,0.0953165367245674,293.1707458496094,297.1499938964844,293.1499938964844,0.3018405139446258,-5809.9521484375,304.1752624511719,0.9990000128746032,0.4636471569538116,0.3700215816497803,293.313720703125,297.1499938964844,293.1499938964844,0.0064399098046123,-2286.73779296875,299.3543701171875,0.4942987263202667,0.050000000745058,0.2318247109651565,291.1838073730469,291.1499938964844,263.7099914550781,261.6347045898437,281.8036804199219,294.0846252441406,291.1830139160156,1.0,0.2391928881406784,0.7614412307739258,0.7614412307739258,1.0,1.0,-1.028207778930664,0.4159040451049804,0.6123036742210388,0.2176891714334488,0.0,0.0,0.4405519366264343,60.67564010620117,59.0,-1.1060411930084229,-9703.81640625,141.5864715576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52349853515625,307.174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.939453125,18000.0,0.0,0.0,0.219242051243782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3651658296585083,0.3651707470417022,-4.919932052871445e-06,0.0,0.0002225028147222,0.0,0.0,18.053878784179688,0.0,0.0,0.0,0.326911985874176,4.0,0.0,1.0
658620,293.15240478515625,297.1499938964844,293.1499938964844,0.0699950903654098,-1736.980224609375,304.150146484375,0.681787371635437,0.1216425746679306,0.1107648164033889,294.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17657470703125,0.4946635365486145,0.050000000745058,0.0488650314509868,293.3076477050781,297.1499938964844,293.1499938964844,0.0773877650499343,-1453.9310302734375,304.165283203125,0.699552059173584,0.1298865526914596,0.0926071256399154,293.163818359375,297.1499938964844,293.1499938964844,0.3008573949337005,-5797.82373046875,304.1683959960937,0.9990000128746032,0.4645411372184753,0.3692049980163574,293.3131408691406,297.1499938964844,293.1499938964844,0.0063864407129585,-2272.487548828125,299.2962951660156,0.4946635365486145,0.050000000745058,0.2317946702241897,291.175537109375,291.1499938964844,263.7300109863281,261.6548767089844,281.8062744140625,294.0752258300781,291.1742858886719,1.0,0.2385152876377105,0.7614650130271912,0.7614650130271912,1.0,1.0,-1.0239760875701904,0.4142003953456878,0.6097756624221802,0.2162787616252899,0.0,0.0,0.4376607239246368,60.45050430297852,62.0,-10.432798385620115,-9641.0400390625,140.10723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54034423828125,307.152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.306640625,18000.0,0.0,0.0,0.2175446450710296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3606497347354889,0.3606546223163605,-4.898164206679212e-06,0.0,0.0002207801589975,0.0,0.0,17.71649742126465,0.0,0.0,0.0,0.3255505561828613,4.0,0.0,1.0
658680,293.15240478515625,297.1499938964844,293.1499938964844,0.0699950903654098,-1736.980224609375,304.150146484375,0.681787371635437,0.1216425746679306,0.1107648164033889,294.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17657470703125,0.4946635365486145,0.050000000745058,0.0488650314509868,293.3076477050781,297.1499938964844,293.1499938964844,0.0773877650499343,-1453.9310302734375,304.165283203125,0.699552059173584,0.1298865526914596,0.0926071256399154,293.163818359375,297.1499938964844,293.1499938964844,0.3008573949337005,-5797.82373046875,304.1683959960937,0.9990000128746032,0.4645411372184753,0.3692049980163574,293.3131408691406,297.1499938964844,293.1499938964844,0.0063864407129585,-2272.487548828125,299.2962951660156,0.4946635365486145,0.050000000745058,0.2317946702241897,291.175537109375,291.1499938964844,263.7300109863281,261.6548767089844,281.8062744140625,294.0752258300781,291.1742858886719,1.0,0.2385152876377105,0.7614650130271912,0.7614650130271912,1.0,1.0,-1.0239760875701904,0.4142003953456878,0.6097756624221802,0.2162787616252899,0.0,0.0,0.4376607239246368,60.45050430297852,62.0,-10.432798385620115,-9641.0400390625,140.10723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54034423828125,307.152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.306640625,18000.0,0.0,0.0,0.2175446450710296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3606497347354889,0.3606546223163605,-4.898164206679212e-06,0.0,0.0002207801589975,0.0,0.0,17.71649742126465,0.0,0.0,0.0,0.3255505561828613,4.0,0.0,1.0
658740,293.1520080566406,297.1499938964844,293.1499938964844,0.0701022818684578,-1739.0694580078125,304.1499328613281,0.6805091500282288,0.1216600015759468,0.1108044385910034,294.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.4937339723110199,0.050000000745058,0.0488813444972038,293.3069152832031,297.1499938964844,293.1499938964844,0.0744993165135383,-1413.119140625,304.1650085449219,0.6909124851226807,0.126041442155838,0.0899321436882019,293.1626892089844,297.1499938964844,293.1499938964844,0.3028143048286438,-5831.3701171875,304.1589660644531,0.9990000128746032,0.4644319713115692,0.3712917268276214,293.312744140625,297.1499938964844,293.1499938964844,0.006337181199342,-2259.620361328125,299.2366638183594,0.4937339723110199,0.050000000745058,0.2318720519542694,291.1644592285156,291.1499938964844,263.75,261.6753234863281,281.8135681152344,294.0791931152344,291.1630859375,1.0,0.2391010969877243,0.7614887952804565,0.7614887952804565,1.0,1.0,-1.0234287977218628,0.4140939116477966,0.6093348860740662,0.2157948017120361,0.0,0.0,0.4364649951457977,60.84828186035156,65.0,-14.747647285461426,-9613.029296875,140.6600799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54669189453125,307.1355285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.70703125,18000.0,0.0,0.0,0.2159019112586975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.358334869146347,0.3583397567272186,-4.885280759481248e-06,0.0,0.0002191129897255,0.0,0.0,17.539268493652344,0.0,0.0,0.0,0.3248311579227447,4.0,0.0,1.0
658800,293.1520080566406,297.1499938964844,293.1499938964844,0.0701022818684578,-1739.0694580078125,304.1499328613281,0.6805091500282288,0.1216600015759468,0.1108044385910034,294.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.4937339723110199,0.050000000745058,0.0488813444972038,293.3069152832031,297.1499938964844,293.1499938964844,0.0744993165135383,-1413.119140625,304.1650085449219,0.6909124851226807,0.126041442155838,0.0899321436882019,293.1626892089844,297.1499938964844,293.1499938964844,0.3028143048286438,-5831.3701171875,304.1589660644531,0.9990000128746032,0.4644319713115692,0.3712917268276214,293.312744140625,297.1499938964844,293.1499938964844,0.006337181199342,-2259.620361328125,299.2366638183594,0.4937339723110199,0.050000000745058,0.2318720519542694,291.1644592285156,291.1499938964844,263.75,261.6753234863281,281.8135681152344,294.0791931152344,291.1630859375,1.0,0.2391010969877243,0.7614887952804565,0.7614887952804565,1.0,1.0,-1.0234287977218628,0.4140939116477966,0.6093348860740662,0.2157948017120361,0.0,0.0,0.4364649951457977,60.84828186035156,65.0,-14.747647285461426,-9613.029296875,140.6600799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54669189453125,307.1355285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.70703125,18000.0,0.0,0.0,0.2159019112586975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.358334869146347,0.3583397567272186,-4.885280759481248e-06,0.0,0.0002191129897255,0.0,0.0,17.539268493652344,0.0,0.0,0.0,0.3248311579227447,4.0,0.0,1.0
658860,293.15191650390625,297.1499938964844,293.1499938964844,0.070189781486988,-1740.7940673828125,304.1498107910156,0.677692174911499,0.121627002954483,0.1108207628130912,294.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.4917889237403869,0.050000000745058,0.0489161685109138,293.3063049316406,297.1499938964844,293.1499938964844,0.0715971440076828,-1372.44482421875,304.16485595703125,0.6806840896606445,0.1221910044550895,0.0872702971100807,293.1668701171875,297.1499938964844,293.1499938964844,0.3071441054344177,-5901.185546875,304.1487731933594,0.9990000128746032,0.4632670283317566,0.3757118880748749,293.31280517578125,297.1499938964844,293.1499938964844,0.0062898220494389,-2247.2470703125,299.17596435546875,0.4917889237403869,0.050000000745058,0.2320372462272644,291.15338134765625,291.1499938964844,263.7690124511719,261.69512939453125,281.8253173828125,294.0942687988281,291.1521301269531,1.0,0.2407010197639465,0.7613847851753235,0.7613847851753235,1.0,1.0,-1.025797963142395,0.4152246713638305,0.6105732917785645,0.2160585820674896,0.0,0.0,0.4367624223232269,61.75456619262695,68.0,-15.242380142211914,-9612.3515625,142.85006713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5317687988281,307.1161193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.572265625,18000.0,0.0,0.0,0.2144873738288879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3581059873104095,0.3581108748912811,-4.88116256747162e-06,0.0,0.0002176774141844,0.0,0.0,17.5125675201416,0.0,0.0,0.0,0.3247162997722626,4.0,0.0,1.0
658920,293.15191650390625,297.1499938964844,293.1499938964844,0.070189781486988,-1740.7940673828125,304.1498107910156,0.677692174911499,0.121627002954483,0.1108207628130912,294.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.4917889237403869,0.050000000745058,0.0489161685109138,293.3063049316406,297.1499938964844,293.1499938964844,0.0715971440076828,-1372.44482421875,304.16485595703125,0.6806840896606445,0.1221910044550895,0.0872702971100807,293.1668701171875,297.1499938964844,293.1499938964844,0.3071441054344177,-5901.185546875,304.1487731933594,0.9990000128746032,0.4632670283317566,0.3757118880748749,293.31280517578125,297.1499938964844,293.1499938964844,0.0062898220494389,-2247.2470703125,299.17596435546875,0.4917889237403869,0.050000000745058,0.2320372462272644,291.15338134765625,291.1499938964844,263.7690124511719,261.69512939453125,281.8253173828125,294.0942687988281,291.1521301269531,1.0,0.2407010197639465,0.7613847851753235,0.7613847851753235,1.0,1.0,-1.025797963142395,0.4152246713638305,0.6105732917785645,0.2160585820674896,0.0,0.0,0.4367624223232269,61.75456619262695,68.0,-15.242380142211914,-9612.3515625,142.85006713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5317687988281,307.1161193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.572265625,18000.0,0.0,0.0,0.2144873738288879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3581059873104095,0.3581108748912811,-4.88116256747162e-06,0.0,0.0002176774141844,0.0,0.0,17.5125675201416,0.0,0.0,0.0,0.3247162997722626,4.0,0.0,1.0
658980,293.1521911621094,297.1499938964844,293.1499938964844,0.0702351629734039,-1741.7401123046875,304.1498107910156,0.6736677885055542,0.1215269789099693,0.1107951030135154,294.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.4890642464160919,0.050000000745058,0.0489664524793624,293.30584716796875,297.1499938964844,293.1499938964844,0.0686581134796142,-1331.6282958984375,304.164794921875,0.6693434715270996,0.1183236017823219,0.0846096128225326,293.1757507324219,297.1499938964844,293.1499938964844,0.3134129345417022,-6000.06396484375,304.1387634277344,0.9990000128746032,0.4610480964183807,0.382004827260971,293.3133544921875,297.1499938964844,293.1499938964844,0.0062432396225631,-2234.9677734375,299.1141052246094,0.4890642464160919,0.050000000745058,0.2322757691144943,291.1432800292969,291.1499938964844,263.7861022949219,261.71337890625,281.8408508300781,294.1193542480469,291.1421813964844,1.0,0.24311563372612,0.7612807750701904,0.7612807750701904,1.0,1.0,-1.0304726362228394,0.4173381924629211,0.613134503364563,0.2169466167688369,0.0,0.0,0.4383484125137329,63.08420944213867,71.0,-14.0932035446167,-9631.9462890625,146.394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49078369140625,307.0890808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.35546875,18000.0,0.0,0.0,0.213445097208023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596644401550293,0.3596693277359009,-4.884685949946288e-06,0.0,0.0002166196354664,0.0,0.0,17.61488151550293,0.0,0.0,0.0,0.3251233696937561,4.0,0.0,1.0
659040,293.1521911621094,297.1499938964844,293.1499938964844,0.0702351629734039,-1741.7401123046875,304.1498107910156,0.6736677885055542,0.1215269789099693,0.1107951030135154,294.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.4890642464160919,0.050000000745058,0.0489664524793624,293.30584716796875,297.1499938964844,293.1499938964844,0.0686581134796142,-1331.6282958984375,304.164794921875,0.6693434715270996,0.1183236017823219,0.0846096128225326,293.1757507324219,297.1499938964844,293.1499938964844,0.3134129345417022,-6000.06396484375,304.1387634277344,0.9990000128746032,0.4610480964183807,0.382004827260971,293.3133544921875,297.1499938964844,293.1499938964844,0.0062432396225631,-2234.9677734375,299.1141052246094,0.4890642464160919,0.050000000745058,0.2322757691144943,291.1432800292969,291.1499938964844,263.7861022949219,261.71337890625,281.8408508300781,294.1193542480469,291.1421813964844,1.0,0.24311563372612,0.7612807750701904,0.7612807750701904,1.0,1.0,-1.0304726362228394,0.4173381924629211,0.613134503364563,0.2169466167688369,0.0,0.0,0.4383484125137329,63.08420944213867,71.0,-14.0932035446167,-9631.9462890625,146.394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49078369140625,307.0890808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.35546875,18000.0,0.0,0.0,0.213445097208023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596644401550293,0.3596693277359009,-4.884685949946288e-06,0.0,0.0002166196354664,0.0,0.0,17.61488151550293,0.0,0.0,0.0,0.3251233696937561,4.0,0.0,1.0
659100,293.1524353027344,297.1499938964844,293.1499938964844,0.0702371895313263,-1741.8323974609375,304.1498413085937,0.6713013052940369,0.1214480549097061,0.1107619628310203,294.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.4874695539474487,0.050000000745058,0.0489965789020061,293.3056945800781,297.1499938964844,293.1499938964844,0.0671699270606041,-1311.115966796875,304.1648254394531,0.6634131073951721,0.1163807287812233,0.0832771062850952,293.18170166015625,297.1499938964844,293.1499938964844,0.3171552717685699,-6058.431640625,304.1340026855469,0.9990000128746032,0.4595558643341064,0.3857266008853912,293.3138122558594,297.1499938964844,293.1499938964844,0.0062199509702622,-2228.768310546875,299.0827331542969,0.4874695539474487,0.050000000745058,0.2324186861515045,291.1387023925781,291.1499938964844,263.7939147949219,261.7219543457031,281.8499450683594,294.13543701171875,291.1376953125,1.0,0.2445733547210693,0.7612287998199463,0.7612287998199463,1.0,1.0,-1.033508062362671,0.4186955690383911,0.6148124933242798,0.2175737172365188,0.0,0.0,0.4395619332790375,63.88497161865234,71.0,-13.190373420715332,-9647.73046875,148.6009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4603881835937,307.0722351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.841796875,18000.0,0.0,0.0,0.2130977362394333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3610384166240692,0.3610433042049408,-4.889007868769113e-06,0.0,0.00021626711532,0.0,0.0,17.709304809570312,0.0,0.0,0.0,0.3255016803741455,4.0,0.0,1.0
659160,293.1528015136719,297.1499938964844,293.1499938964844,0.0702234655618667,-1741.6348876953125,304.14990234375,0.6687487959861755,0.1213488727807998,0.1107136532664299,294.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.4857441782951355,0.050000000745058,0.0490296445786953,293.3055725097656,297.1499938964844,293.1499938964844,0.0656668543815612,-1290.509521484375,304.16485595703125,0.657391369342804,0.1144308969378471,0.0819419398903846,293.1885070800781,297.1499938964844,293.1499938964844,0.3212432265281677,-6121.7724609375,304.1294860839844,0.9990000128746032,0.4578198194503784,0.3897702991962433,293.3144226074219,297.1499938964844,293.1499938964844,0.0061965850181877,-2222.498291015625,299.051025390625,0.4857441782951355,0.050000000745058,0.2325755357742309,291.1345520019531,291.1499938964844,263.8013000488281,261.7301330566406,281.8599853515625,294.15380859375,291.1336364746094,1.0,0.2461713105440139,0.7611311078071594,0.7611311078071594,1.0,1.0,-1.036928653717041,0.4202156066894531,0.6167130470275879,0.2182921171188354,0.0,0.0,0.4410119652748108,64.76536560058594,74.0,-12.11595630645752,-9666.6640625,151.06268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.423828125,307.0531921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17977.7734375,18000.0,0.0,0.0,0.2128786742687225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.362759381532669,0.3627642691135406,-4.894872745353496e-06,0.0,0.0002160447911592,0.0,0.0,17.829418182373047,0.0,0.0,0.0,0.3259834349155426,4.0,0.0,1.0
659220,293.1537475585937,297.1499938964844,293.1499938964844,0.0701452195644378,-1740.305419921875,304.1500549316406,0.6632132530212402,0.1210878416895866,0.1105687469244003,294.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.4819384813308716,0.050000000745058,0.0491036847233772,293.30548095703125,297.1499938964844,293.1499938964844,0.0626117587089538,-1248.98291015625,304.1650085449219,0.6452772617340088,0.1105088964104652,0.0792620852589607,293.20428466796875,297.1499938964844,293.1499938964844,0.3303134441375732,-6261.03564453125,304.1212463378906,0.9990000128746032,0.4536464214324951,0.3986763656139374,293.3160400390625,297.1499938964844,293.1499938964844,0.0061493590474128,-2209.656005859375,298.9867553710937,0.4819384813308716,0.050000000745058,0.2329267412424087,291.1275634765625,291.1499938964844,263.814697265625,261.7454833984375,281.8826904296875,294.1973571777344,291.1268615722656,1.0,0.2497244030237198,0.7609357237815857,0.7609357237815857,1.0,1.0,-1.0447378158569336,0.4236846566200256,0.6210532188415527,0.2199534773826599,0.0,0.0,0.4444912672042846,66.73950958251953,62.0,-9.705388069152832,-9712.107421875,156.67303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3346252441406,307.00897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.12890625,18000.0,0.0,0.0,0.2128498554229736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3670874536037445,0.3670923709869385,-4.910724783258047e-06,0.0,0.0002160155418096,0.0,0.0,18.13701057434082,0.0,0.0,0.0,0.3272172212600708,4.0,0.0,1.0
659280,293.1537475585937,297.1499938964844,293.1499938964844,0.0701452195644378,-1740.305419921875,304.1500549316406,0.6632132530212402,0.1210878416895866,0.1105687469244003,294.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12823486328125,0.4819384813308716,0.050000000745058,0.0491036847233772,293.30548095703125,297.1499938964844,293.1499938964844,0.0626117587089538,-1248.98291015625,304.1650085449219,0.6452772617340088,0.1105088964104652,0.0792620852589607,293.20428466796875,297.1499938964844,293.1499938964844,0.3303134441375732,-6261.03564453125,304.1212463378906,0.9990000128746032,0.4536464214324951,0.3986763656139374,293.3160400390625,297.1499938964844,293.1499938964844,0.0061493590474128,-2209.656005859375,298.9867553710937,0.4819384813308716,0.050000000745058,0.2329267412424087,291.1275634765625,291.1499938964844,263.814697265625,261.7454833984375,281.8826904296875,294.1973571777344,291.1268615722656,1.0,0.2497244030237198,0.7609357237815857,0.7609357237815857,1.0,1.0,-1.0447378158569336,0.4236846566200256,0.6210532188415527,0.2199534773826599,0.0,0.0,0.4444912672042846,66.73950958251953,62.0,-9.705388069152832,-9712.107421875,156.67303466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3346252441406,307.00897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17969.12890625,18000.0,0.0,0.0,0.2128498554229736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3670874536037445,0.3670923709869385,-4.910724783258047e-06,0.0,0.0002160155418096,0.0,0.0,18.13701057434082,0.0,0.0,0.0,0.3272172212600708,4.0,0.0,1.0
659340,293.1546325683594,297.1499938964844,293.1499938964844,0.0698527321219444,-1734.89892578125,304.1505432128906,0.6641564965248108,0.1208126544952392,0.1102941408753395,294.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.4830621480941772,0.050000000745058,0.0490817353129386,293.3049621582031,297.1499938964844,293.1499938964844,0.059363953769207,-1205.226806640625,304.1654052734375,0.6393857002258301,0.1066705361008644,0.0765333846211433,293.2150573730469,297.1499938964844,293.1499938964844,0.3281528055667877,-6222.63427734375,304.1350402832031,0.9990000128746032,0.4500567615032196,0.3960557878017425,293.3178100585937,297.1499938964844,293.1499938964844,0.006084423046559,-2189.976806640625,298.9269714355469,0.4830621480941772,0.050000000745058,0.2328226119279861,291.1344909667969,291.1499938964844,263.8263854980469,261.7594299316406,281.9092712402344,294.22802734375,291.1376647949219,1.0,0.247606098651886,0.7607403993606567,0.7607403993606567,1.0,1.0,-1.03784441947937,0.4207205772399902,0.6171237826347351,0.2180424183607101,0.0,0.0,0.4465158879756927,66.0873794555664,50.0,17.061429977416992,-9687.873046875,153.64120483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,306.9972839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17976.689453125,18000.0,0.0,0.0,0.2132709771394729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3711937665939331,0.3711986839771271,-4.929562237521168e-06,0.0,0.0002164429315598,0.0,0.0,18.444154739379883,0.0,0.0,0.0,0.32841756939888,4.0,0.0,1.0
659400,293.1546325683594,297.1499938964844,293.1499938964844,0.0698527321219444,-1734.89892578125,304.1505432128906,0.6641564965248108,0.1208126544952392,0.1102941408753395,294.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.4830621480941772,0.050000000745058,0.0490817353129386,293.3049621582031,297.1499938964844,293.1499938964844,0.059363953769207,-1205.226806640625,304.1654052734375,0.6393857002258301,0.1066705361008644,0.0765333846211433,293.2150573730469,297.1499938964844,293.1499938964844,0.3281528055667877,-6222.63427734375,304.1350402832031,0.9990000128746032,0.4500567615032196,0.3960557878017425,293.3178100585937,297.1499938964844,293.1499938964844,0.006084423046559,-2189.976806640625,298.9269714355469,0.4830621480941772,0.050000000745058,0.2328226119279861,291.1344909667969,291.1499938964844,263.8263854980469,261.7594299316406,281.9092712402344,294.22802734375,291.1376647949219,1.0,0.247606098651886,0.7607403993606567,0.7607403993606567,1.0,1.0,-1.03784441947937,0.4207205772399902,0.6171237826347351,0.2180424183607101,0.0,0.0,0.4465158879756927,66.0873794555664,50.0,17.061429977416992,-9687.873046875,153.64120483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,306.9972839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17976.689453125,18000.0,0.0,0.0,0.2132709771394729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3711937665939331,0.3711986839771271,-4.929562237521168e-06,0.0,0.0002164429315598,0.0,0.0,18.444154739379883,0.0,0.0,0.0,0.32841756939888,4.0,0.0,1.0
659460,293.15496826171875,297.1499938964844,293.1499938964844,0.0693889111280441,-1726.122314453125,304.151123046875,0.6713455319404602,0.120626114308834,0.1100000292062759,294.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.4886365830898285,0.050000000745058,0.0489745512604713,293.303466796875,297.1499938964844,293.1499938964844,0.0560383088886737,-1160.814208984375,304.1658020019531,0.6390560269355774,0.1030507907271385,0.0738912746310234,293.20977783203125,297.1499938964844,293.1499938964844,0.3150942027568817,-6015.3642578125,304.1619873046875,0.9990000128746032,0.449445366859436,0.3830015063285827,293.3191833496094,297.1499938964844,293.1499938964844,0.0060011609457433,-2162.654052734375,298.8777160644531,0.4886365830898285,0.050000000745058,0.232314184308052,291.1659240722656,291.1499938964844,263.8363952636719,261.7720642089844,281.91632080078125,294.2072448730469,291.1697692871094,1.0,0.2411339432001114,0.7605533003807068,0.7605533003807068,1.0,1.0,-1.0179166793823242,0.4120962023735046,0.6058204770088196,0.2129192948341369,0.0,0.0,0.4423426687717438,63.10465240478516,53.0,38.29560089111328,-9548.2705078125,143.15902709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1795349121094,306.9779357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18027.453125,18000.0,0.0,0.0,0.2136431485414505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3680106103420257,0.3680155277252197,-4.927745521854376e-06,0.0,0.0002168206410715,0.0,0.0,18.24847221374512,0.0,0.0,0.0,0.3276373445987701,4.0,0.0,1.0
659520,293.15496826171875,297.1499938964844,293.1499938964844,0.0693889111280441,-1726.122314453125,304.151123046875,0.6713455319404602,0.120626114308834,0.1100000292062759,294.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.4886365830898285,0.050000000745058,0.0489745512604713,293.303466796875,297.1499938964844,293.1499938964844,0.0560383088886737,-1160.814208984375,304.1658020019531,0.6390560269355774,0.1030507907271385,0.0738912746310234,293.20977783203125,297.1499938964844,293.1499938964844,0.3150942027568817,-6015.3642578125,304.1619873046875,0.9990000128746032,0.449445366859436,0.3830015063285827,293.3191833496094,297.1499938964844,293.1499938964844,0.0060011609457433,-2162.654052734375,298.8777160644531,0.4886365830898285,0.050000000745058,0.232314184308052,291.1659240722656,291.1499938964844,263.8363952636719,261.7720642089844,281.91632080078125,294.2072448730469,291.1697692871094,1.0,0.2411339432001114,0.7605533003807068,0.7605533003807068,1.0,1.0,-1.0179166793823242,0.4120962023735046,0.6058204770088196,0.2129192948341369,0.0,0.0,0.4423426687717438,63.10465240478516,53.0,38.29560089111328,-9548.2705078125,143.15902709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1795349121094,306.9779357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18027.453125,18000.0,0.0,0.0,0.2136431485414505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3680106103420257,0.3680155277252197,-4.927745521854376e-06,0.0,0.0002168206410715,0.0,0.0,18.24847221374512,0.0,0.0,0.0,0.3276373445987701,4.0,0.0,1.0
