time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659580,293.1548767089844,297.1499938964844,293.1499938964844,0.0690983161330223,-1720.653076171875,304.1512145996094,0.6764281988143921,0.120518609881401,0.1098247990012168,294.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869201660156,0.4924062192440033,0.050000000745058,0.048905149102211,293.3015441894531,297.1499938964844,293.1499938964844,0.0528975054621696,-1119.5362548828125,304.165771484375,0.6366957426071167,0.0995518341660499,0.071377046406269,293.1956481933594,297.1499938964844,293.1499938964844,0.3060117959976196,-5874.01318359375,304.172607421875,0.9990000128746032,0.4508002698421478,0.3743028044700622,293.3198547363281,297.1499938964844,293.1499938964844,0.0059274258092045,-2138.998779296875,298.8262939453125,0.4924062192440033,0.050000000745058,0.2319849729537964,291.1880187988281,291.1499938964844,263.8448181152344,261.783447265625,281.90435791015625,294.1634216308594,291.1884460449219,1.0,0.2372193038463592,0.7603662610054016,0.7603662610054016,1.0,1.0,-1.0037639141082764,0.4060398042201996,0.5977241396903992,0.2091304808855056,0.0,0.0,0.435451865196228,61.15549087524414,56.0,22.20992660522461,-9402.408203125,136.21127319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859436035156,306.9351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.34375,18000.0,0.0,0.0,0.2134677767753601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593370616436004,0.3593419790267944,-4.899190571450163e-06,0.0,0.0002166426565963,0.0,0.0,17.643020629882812,0.0,0.0,0.0,0.3252510726451874,4.0,0.0,1.0
659640,293.1548767089844,297.1499938964844,293.1499938964844,0.0690983161330223,-1720.653076171875,304.1512145996094,0.6764281988143921,0.120518609881401,0.1098247990012168,294.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869201660156,0.4924062192440033,0.050000000745058,0.048905149102211,293.3015441894531,297.1499938964844,293.1499938964844,0.0528975054621696,-1119.5362548828125,304.165771484375,0.6366957426071167,0.0995518341660499,0.071377046406269,293.1956481933594,297.1499938964844,293.1499938964844,0.3060117959976196,-5874.01318359375,304.172607421875,0.9990000128746032,0.4508002698421478,0.3743028044700622,293.3198547363281,297.1499938964844,293.1499938964844,0.0059274258092045,-2138.998779296875,298.8262939453125,0.4924062192440033,0.050000000745058,0.2319849729537964,291.1880187988281,291.1499938964844,263.8448181152344,261.783447265625,281.90435791015625,294.1634216308594,291.1884460449219,1.0,0.2372193038463592,0.7603662610054016,0.7603662610054016,1.0,1.0,-1.0037639141082764,0.4060398042201996,0.5977241396903992,0.2091304808855056,0.0,0.0,0.435451865196228,61.15549087524414,56.0,22.20992660522461,-9402.408203125,136.21127319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859436035156,306.9351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.34375,18000.0,0.0,0.0,0.2134677767753601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593370616436004,0.3593419790267944,-4.899190571450163e-06,0.0,0.0002166426565963,0.0,0.0,17.643020629882812,0.0,0.0,0.0,0.3252510726451874,4.0,0.0,1.0
659700,293.1547546386719,297.1499938964844,293.1499938964844,0.0690491050481796,-1719.79345703125,304.1510925292969,0.6778947710990906,0.1204780861735344,0.1097669899463653,294.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1880798339844,0.4934979379177093,0.050000000745058,0.0488856807351112,293.30047607421875,297.1499938964844,293.1499938964844,0.0514244437217712,-1100.449462890625,304.16558837890625,0.6345726251602173,0.0978418365120887,0.0701585859060287,293.1896667480469,297.1499938964844,293.1499938964844,0.3034803867340088,-5835.52294921875,304.1730651855469,0.9990000128746032,0.4513985216617584,0.371825635433197,293.32000732421875,297.1499938964844,293.1499938964844,0.0058964807540178,-2129.7734375,298.79656982421875,0.4934979379177093,0.050000000745058,0.2318926155567169,291.1879577636719,291.1499938964844,263.84844970703125,261.7886657714844,281.8994445800781,294.1479187011719,291.1875305175781,1.0,0.2359914928674698,0.760272741317749,0.760272741317749,1.0,1.0,-0.9991236329078674,0.4040769338607788,0.5950467586517334,0.2078230679035186,0.0,0.0,0.4329056739807129,60.59881210327149,56.0,9.839081764221191,-9349.80859375,134.108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20770263671875,306.9242858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18053.46484375,18000.0,0.0,0.0,0.2131572812795639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3554851710796356,0.3554900586605072,-4.882625944446772e-06,0.0,0.0002163275348721,0.0,0.0,17.36496353149414,0.0,0.0,0.0,0.3241434395313263,4.0,0.0,1.0
659760,293.1546630859375,297.1499938964844,293.1499938964844,0.0690207928419113,-1719.3302001953125,304.15093994140625,0.6787766218185425,0.120438739657402,0.1097201332449913,294.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863708496094,0.4941722154617309,0.050000000745058,0.0488738156855106,293.2993469238281,297.1499938964844,293.1499938964844,0.0499810837209224,-1081.8575439453125,304.1653747558594,0.6319670677185059,0.0961544886231422,0.0689627528190612,293.18487548828125,297.1499938964844,293.1499938964844,0.3018955290317535,-5812.0458984375,304.1717529296875,0.9990000128746032,0.4518352448940277,0.3703072071075439,293.320068359375,297.1499938964844,293.1499938964844,0.0058676726184785,-2121.30908203125,298.7661437988281,0.4941722154617309,0.050000000745058,0.2318363338708877,291.1859130859375,291.1499938964844,263.8516845703125,261.7935791015625,281.8955078125,294.1374206542969,291.1852722167969,1.0,0.235184833407402,0.7602977752685547,0.7602977752685547,1.0,1.0,-0.9957269430160522,0.4026804864406585,0.5930464863777161,0.2067993879318237,0.0,0.0,0.4307150542736053,60.25019836425781,59.0,1.681531548500061,-9311.2021484375,132.6794891357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236083984375,306.9223327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18045.85546875,18000.0,0.0,0.0,0.2127303332090377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523217141628265,0.3523265719413757,-4.8683546083339024e-06,0.0,0.0002158942515961,0.0,0.0,17.136198043823242,0.0,0.0,0.0,0.3232161998748779,4.0,0.0,1.0
659820,293.1545715332031,297.1499938964844,293.1499938964844,0.0689921528100967,-1718.93994140625,304.1506652832031,0.678913950920105,0.1203397661447525,0.1096352487802505,294.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.4943940639495849,0.050000000745058,0.0488699600100517,293.297119140625,297.1499938964844,293.1499938964844,0.0471555218100547,-1045.73388671875,304.1649475097656,0.6254444122314453,0.092826709151268,0.0666244328022003,293.1794738769531,297.1499938964844,293.1499938964844,0.3012436926364898,-5804.69482421875,304.1654968261719,0.9990000128746032,0.4520604908466339,0.3698098063468933,293.3201904296875,297.1499938964844,293.1499938964844,0.0058137499727308,-2105.6875,298.7039794921875,0.4943940639495849,0.050000000745058,0.2318180501461029,291.1788330078125,291.1499938964844,263.8570861816406,261.80255126953125,281.8909606933594,294.1310119628906,291.1776428222656,1.0,0.2346799522638321,0.760347843170166,0.760347843170166,1.0,1.0,-0.9921934008598328,0.4013660550117492,0.5908273458480835,0.2053777128458023,0.0,0.0,0.4272984266281128,60.09474182128906,62.0,-8.841273307800293,-9262.2998046875,131.55104064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29949951171875,306.9280700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18032.8828125,18000.0,0.0,0.0,0.2116247564554214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3473138809204101,0.3473187386989593,-4.845822331844829e-06,0.0,0.0002147722261724,0.0,0.0,16.777488708496094,0.0,0.0,0.0,0.3217574059963226,4.0,0.0,1.0
659880,293.1545715332031,297.1499938964844,293.1499938964844,0.0689921528100967,-1718.93994140625,304.1506652832031,0.678913950920105,0.1203397661447525,0.1096352487802505,294.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.4943940639495849,0.050000000745058,0.0488699600100517,293.297119140625,297.1499938964844,293.1499938964844,0.0471555218100547,-1045.73388671875,304.1649475097656,0.6254444122314453,0.092826709151268,0.0666244328022003,293.1794738769531,297.1499938964844,293.1499938964844,0.3012436926364898,-5804.69482421875,304.1654968261719,0.9990000128746032,0.4520604908466339,0.3698098063468933,293.3201904296875,297.1499938964844,293.1499938964844,0.0058137499727308,-2105.6875,298.7039794921875,0.4943940639495849,0.050000000745058,0.2318180501461029,291.1788330078125,291.1499938964844,263.8570861816406,261.80255126953125,281.8909606933594,294.1310119628906,291.1776428222656,1.0,0.2346799522638321,0.760347843170166,0.760347843170166,1.0,1.0,-0.9921934008598328,0.4013660550117492,0.5908273458480835,0.2053777128458023,0.0,0.0,0.4272984266281128,60.09474182128906,62.0,-8.841273307800293,-9262.2998046875,131.55104064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29949951171875,306.9280700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18032.8828125,18000.0,0.0,0.0,0.2116247564554214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3473138809204101,0.3473187386989593,-4.845822331844829e-06,0.0,0.0002147722261724,0.0,0.0,16.777488708496094,0.0,0.0,0.0,0.3217574059963226,4.0,0.0,1.0
659940,293.15478515625,297.1499938964844,293.1499938964844,0.0689660534262657,-1718.633544921875,304.1504821777344,0.6771390438079834,0.1201780885457992,0.1095249503850936,294.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.4933434724807739,0.050000000745058,0.0488884896039962,293.2950134277344,297.1499938964844,293.1499938964844,0.0443779863417148,-1010.5206298828124,304.16461181640625,0.6172271966934204,0.0895252004265785,0.0643285885453224,293.1796264648437,297.1499938964844,293.1499938964844,0.3035051524639129,-5842.68798828125,304.1565246582031,0.9990000128746032,0.4512920379638672,0.3721752762794494,293.32061767578125,297.1499938964844,293.1499938964844,0.0057633398100733,-2091.35107421875,298.639404296875,0.4933434724807739,0.050000000745058,0.2319059371948242,291.1680908203125,291.1499938964844,263.8611145019531,261.8104248046875,281.8895874023437,294.1427001953125,291.1666564941406,1.0,0.2354133129119873,0.7603979110717773,0.7603979110717773,1.0,1.0,-0.9922710061073304,0.401743620634079,0.5905274152755737,0.2044872194528579,0.0,0.0,0.4255879521369934,60.54487609863281,65.0,-14.444255828857422,-9247.791015625,132.33013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3557434082031,306.93975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.21875,18000.0,0.0,0.0,0.2103464603424072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3444065153598785,0.3444113433361053,-4.83127951156348e-06,0.0,0.0002134749229298,0.0,0.0,16.566482543945312,0.0,0.0,0.0,0.3208945393562317,4.0,0.0,1.0
660000,293.15478515625,297.1499938964844,293.1499938964844,0.0689660534262657,-1718.633544921875,304.1504821777344,0.6771390438079834,0.1201780885457992,0.1095249503850936,294.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.4933434724807739,0.050000000745058,0.0488884896039962,293.2950134277344,297.1499938964844,293.1499938964844,0.0443779863417148,-1010.5206298828124,304.16461181640625,0.6172271966934204,0.0895252004265785,0.0643285885453224,293.1796264648437,297.1499938964844,293.1499938964844,0.3035051524639129,-5842.68798828125,304.1565246582031,0.9990000128746032,0.4512920379638672,0.3721752762794494,293.32061767578125,297.1499938964844,293.1499938964844,0.0057633398100733,-2091.35107421875,298.639404296875,0.4933434724807739,0.050000000745058,0.2319059371948242,291.1680908203125,291.1499938964844,263.8611145019531,261.8104248046875,281.8895874023437,294.1427001953125,291.1666564941406,1.0,0.2354133129119873,0.7603979110717773,0.7603979110717773,1.0,1.0,-0.9922710061073304,0.401743620634079,0.5905274152755737,0.2044872194528579,0.0,0.0,0.4255879521369934,60.54487609863281,65.0,-14.444255828857422,-9247.791015625,132.33013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3557434082031,306.93975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.21875,18000.0,0.0,0.0,0.2103464603424072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3444065153598785,0.3444113433361053,-4.83127951156348e-06,0.0,0.0002134749229298,0.0,0.0,16.566482543945312,0.0,0.0,0.0,0.3208945393562317,4.0,0.0,1.0
660060,293.1554870605469,297.1499938964844,293.1499938964844,0.0688904002308845,-1717.439453125,304.15045166015625,0.6737664341926575,0.1199159994721412,0.1093503981828689,294.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.491286039352417,0.050000000745058,0.0489255674183368,293.2932434082031,297.1499938964844,293.1499938964844,0.0416014306247234,-975.4917602539062,304.16436767578125,0.606927752494812,0.0862103775143623,0.0620438419282436,293.1849365234375,297.1499938964844,293.1499938964844,0.3081502914428711,-5917.1611328125,304.1466064453125,0.9990000128746032,0.4494721889495849,0.376867264509201,293.3215637207031,297.1499938964844,293.1499938964844,0.0057142311707139,-2077.411865234375,298.5727233886719,0.491286039352417,0.050000000745058,0.2320818156003952,291.1564025878906,291.1499938964844,263.8638000488281,261.8172302246094,281.8905639648437,294.1713256835937,291.15496826171875,1.0,0.2371413111686706,0.7603187561035156,0.7603187561035156,1.0,1.0,-0.995205283164978,0.4035141170024872,0.5916911363601685,0.2038086354732513,0.0,0.0,0.4255149662494659,61.49111557006836,68.0,-16.108009338378906,-9261.5947265625,134.6531524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3900756835937,306.9494934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.94140625,18000.0,0.0,0.0,0.2091035693883896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3436568677425384,0.3436616957187652,-4.825174073630478e-06,0.0,0.000212213533814,0.0,0.0,16.50496482849121,0.0,0.0,0.0,0.320635586977005,4.0,0.0,1.0
660120,293.1554870605469,297.1499938964844,293.1499938964844,0.0688904002308845,-1717.439453125,304.15045166015625,0.6737664341926575,0.1199159994721412,0.1093503981828689,294.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.491286039352417,0.050000000745058,0.0489255674183368,293.2932434082031,297.1499938964844,293.1499938964844,0.0416014306247234,-975.4917602539062,304.16436767578125,0.606927752494812,0.0862103775143623,0.0620438419282436,293.1849365234375,297.1499938964844,293.1499938964844,0.3081502914428711,-5917.1611328125,304.1466064453125,0.9990000128746032,0.4494721889495849,0.376867264509201,293.3215637207031,297.1499938964844,293.1499938964844,0.0057142311707139,-2077.411865234375,298.5727233886719,0.491286039352417,0.050000000745058,0.2320818156003952,291.1564025878906,291.1499938964844,263.8638000488281,261.8172302246094,281.8905639648437,294.1713256835937,291.15496826171875,1.0,0.2371413111686706,0.7603187561035156,0.7603187561035156,1.0,1.0,-0.995205283164978,0.4035141170024872,0.5916911363601685,0.2038086354732513,0.0,0.0,0.4255149662494659,61.49111557006836,68.0,-16.108009338378906,-9261.5947265625,134.6531524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3900756835937,306.9494934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.94140625,18000.0,0.0,0.0,0.2091035693883896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3436568677425384,0.3436616957187652,-4.825174073630478e-06,0.0,0.000212213533814,0.0,0.0,16.50496482849121,0.0,0.0,0.0,0.320635586977005,4.0,0.0,1.0
660180,293.15673828125,297.1499938964844,293.1499938964844,0.0687285289168357,-1714.6881103515625,304.15057373046875,0.6690937876701355,0.1195219829678535,0.1090789288282394,294.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.488444983959198,0.050000000745058,0.048978354781866,293.2919311523437,297.1499938964844,293.1499938964844,0.0387971028685569,-940.1365966796876,304.16424560546875,0.5946911573410034,0.0828487202525138,0.0597435384988784,293.1947937011719,297.1499938964844,293.1499938964844,0.3147664070129394,-6021.1953125,304.13671875,0.9990000128746032,0.4465992748737335,0.3834495544433594,293.3231811523437,297.1499938964844,293.1499938964844,0.0056651788763701,-2063.39306640625,298.5038452148437,0.488444983959198,0.050000000745058,0.2323322296142578,291.1450500488281,291.1499938964844,263.8652038574219,261.82305908203125,281.8932800292969,294.2164001464844,291.14373779296875,1.0,0.2396684437990188,0.7602396011352539,0.7602396011352539,1.0,1.0,-1.0003817081451416,0.4064459800720215,0.5939357876777649,0.2031520903110504,0.0,0.0,0.4269419014453888,62.85261154174805,56.0,-15.80196475982666,-9297.0673828125,138.2574005126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3940734863281,306.9506530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.876953125,18000.0,0.0,0.0,0.2080856263637542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448749780654907,0.3448798060417175,-4.826897566090338e-06,0.0,0.0002111804496962,0.0,0.0,16.579362869262695,0.0,0.0,0.0,0.3209300935268402,4.0,0.0,1.0
660240,293.15673828125,297.1499938964844,293.1499938964844,0.0687285289168357,-1714.6881103515625,304.15057373046875,0.6690937876701355,0.1195219829678535,0.1090789288282394,294.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.488444983959198,0.050000000745058,0.048978354781866,293.2919311523437,297.1499938964844,293.1499938964844,0.0387971028685569,-940.1365966796876,304.16424560546875,0.5946911573410034,0.0828487202525138,0.0597435384988784,293.1947937011719,297.1499938964844,293.1499938964844,0.3147664070129394,-6021.1953125,304.13671875,0.9990000128746032,0.4465992748737335,0.3834495544433594,293.3231811523437,297.1499938964844,293.1499938964844,0.0056651788763701,-2063.39306640625,298.5038452148437,0.488444983959198,0.050000000745058,0.2323322296142578,291.1450500488281,291.1499938964844,263.8652038574219,261.82305908203125,281.8932800292969,294.2164001464844,291.14373779296875,1.0,0.2396684437990188,0.7602396011352539,0.7602396011352539,1.0,1.0,-1.0003817081451416,0.4064459800720215,0.5939357876777649,0.2031520903110504,0.0,0.0,0.4269419014453888,62.85261154174805,56.0,-15.80196475982666,-9297.0673828125,138.2574005126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3940734863281,306.9506530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.876953125,18000.0,0.0,0.0,0.2080856263637542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448749780654907,0.3448798060417175,-4.826897566090338e-06,0.0,0.0002111804496962,0.0,0.0,16.579362869262695,0.0,0.0,0.0,0.3209300935268402,4.0,0.0,1.0
660300,293.15753173828125,297.1499938964844,293.1499938964844,0.0685690864920616,-1711.86962890625,304.1507568359375,0.6690685749053955,0.1192855238914489,0.1088696345686912,294.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.4887429773807525,0.050000000745058,0.0489727519452571,293.2913818359375,297.1499938964844,293.1499938964844,0.037342719733715,-921.7208251953124,304.164306640625,0.5905601978302002,0.0811582803726196,0.0585577152669429,293.1995849609375,297.1499938964844,293.1499938964844,0.3143585324287414,-6013.5869140625,304.1400146484375,0.9990000128746032,0.4450860023498535,0.3827550411224365,293.32421875,297.1499938964844,293.1499938964844,0.0056357365101575,-2054.579345703125,298.4693298339844,0.4887429773807525,0.050000000745058,0.232305645942688,291.1410827636719,291.1499938964844,263.8654479980469,261.8255920410156,281.900146484375,294.2403564453125,291.1412353515625,1.0,0.2387763112783432,0.760200023651123,0.760200023651123,1.0,1.0,-0.9978403449058532,0.4056181311607361,0.5922222137451172,0.2017748951911926,0.0,0.0,0.427960067987442,62.66207885742188,56.0,-7.229024887084961,-9294.75390625,137.29458618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38507080078125,306.9637756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.580078125,18000.0,0.0,0.0,0.2076960653066635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3461149632930755,0.3461197912693023,-4.830481884710025e-06,0.0,0.0002107850887114,0.0,0.0,16.660991668701172,0.0,0.0,0.0,0.3212547302246094,4.0,0.0,1.0
660360,293.15826416015625,297.1499938964844,293.1499938964844,0.068307414650917,-1707.0714111328125,304.1510925292969,0.6708865165710449,0.1190460920333862,0.1086263209581375,294.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.4903801083564758,0.050000000745058,0.0489422529935836,293.29083251953125,297.1499938964844,293.1499938964844,0.0358239114284515,-902.2880249023438,304.1644592285156,0.5881096124649048,0.0794766396284103,0.0573565289378166,293.2009582519531,297.1499938964844,293.1499938964844,0.3106707632541656,-5954.333984375,304.1485900878906,0.9990000128746032,0.4441822171211242,0.3789554834365845,293.3252868652344,297.1499938964844,293.1499938964844,0.0056005828082561,-2043.066650390625,298.4390563964844,0.4903801083564758,0.050000000745058,0.2321609854698181,291.14752197265625,291.1499938964844,263.86541748046875,261.8279113769531,281.90606689453125,294.2530212402344,291.1505432128906,1.0,0.236720472574234,0.7601212859153748,0.7601212859153748,1.0,1.0,-0.9913380146026612,0.4030026197433471,0.588335394859314,0.1996269673109054,0.0,0.0,0.4275434911251068,61.79508209228516,59.0,12.406886100769045,-9268.375,134.20997619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3745422363281,306.98297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.560546875,18000.0,0.0,0.0,0.2073419392108917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3467041254043579,0.3467089533805847,-4.834339961234946e-06,0.0,0.0002104257146129,0.0,0.0,16.70661735534668,0.0,0.0,0.0,0.3214162290096283,4.0,0.0,1.0
660420,293.15966796875,297.1499938964844,293.1499938964844,0.0677967220544815,-1697.71728515625,304.1515808105469,0.6711574792861938,0.1185486689209938,0.1081722378730773,294.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.4912557005882263,0.050000000745058,0.0489262230694294,293.289794921875,297.1499938964844,293.1499938964844,0.0328677482903003,-864.0217895507812,304.16455078125,0.5796818733215332,0.0761195495724678,0.0549973770976066,293.1995849609375,297.1499938964844,293.1499938964844,0.3082723617553711,-5916.36669921875,304.1526794433594,0.9990000128746032,0.4431735277175903,0.3769378066062927,293.3275146484375,297.1499938964844,293.1499938964844,0.0055326968431472,-2020.6500244140625,298.3804626464844,0.4912557005882263,0.050000000745058,0.2320849299430847,291.1662902832031,291.1499938964844,263.864501953125,261.83184814453125,281.89892578125,294.2628479003906,291.1661071777344,1.0,0.2356584519147873,0.7599638104438782,0.7599638104438782,1.0,1.0,-0.9854244589805604,0.4010441303253174,0.5843803286552429,0.1965054124593734,0.0,0.0,0.423794537782669,61.278282165527344,62.0,10.78718376159668,-9199.6630859375,131.89022827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.363037109375,306.9508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.646484375,18000.0,0.0,0.0,0.2065868526697158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3428032100200653,0.3428080379962921,-4.826815256819828e-06,0.0,0.0002096593816531,0.0,0.0,16.461769104003906,0.0,0.0,0.0,0.3204569220542907,4.0,0.0,1.0
660480,293.15966796875,297.1499938964844,293.1499938964844,0.0677967220544815,-1697.71728515625,304.1515808105469,0.6711574792861938,0.1185486689209938,0.1081722378730773,294.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.4912557005882263,0.050000000745058,0.0489262230694294,293.289794921875,297.1499938964844,293.1499938964844,0.0328677482903003,-864.0217895507812,304.16455078125,0.5796818733215332,0.0761195495724678,0.0549973770976066,293.1995849609375,297.1499938964844,293.1499938964844,0.3082723617553711,-5916.36669921875,304.1526794433594,0.9990000128746032,0.4431735277175903,0.3769378066062927,293.3275146484375,297.1499938964844,293.1499938964844,0.0055326968431472,-2020.6500244140625,298.3804626464844,0.4912557005882263,0.050000000745058,0.2320849299430847,291.1662902832031,291.1499938964844,263.864501953125,261.83184814453125,281.89892578125,294.2628479003906,291.1661071777344,1.0,0.2356584519147873,0.7599638104438782,0.7599638104438782,1.0,1.0,-0.9854244589805604,0.4010441303253174,0.5843803286552429,0.1965054124593734,0.0,0.0,0.423794537782669,61.278282165527344,62.0,10.78718376159668,-9199.6630859375,131.89022827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.363037109375,306.9508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.646484375,18000.0,0.0,0.0,0.2065868526697158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3428032100200653,0.3428080379962921,-4.826815256819828e-06,0.0,0.0002096593816531,0.0,0.0,16.461769104003906,0.0,0.0,0.0,0.3204569220542907,4.0,0.0,1.0
660540,293.1612243652344,297.1499938964844,293.1499938964844,0.0674286186695098,-1691.2720947265625,304.15167236328125,0.6692025065422058,0.1179882586002349,0.1076976060867309,294.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.4906130731105804,0.050000000745058,0.0489380471408367,293.2888488769531,297.1499938964844,293.1499938964844,0.030117368325591,-827.8366088867188,304.1642761230469,0.5687173008918762,0.0727696642279625,0.0526640228927135,293.2010803222656,297.1499938964844,293.1499938964844,0.3098251223564148,-5941.408203125,304.1490783691406,0.9990000128746032,0.4416230320930481,0.3784180879592895,293.3298034667969,297.1499938964844,293.1499938964844,0.0054747015237808,-2003.115234375,298.3094787597656,0.4906130731105804,0.050000000745058,0.2321410328149795,291.1591491699219,291.1499938964844,263.86248779296875,261.8349609375,281.8908386230469,294.2861328125,291.1581420898437,1.0,0.2359213829040527,0.7598062753677368,0.7598062753677368,1.0,1.0,-0.9839107394218444,0.4011299908161163,0.5827807784080505,0.1940625309944152,0.0,0.0,0.4229878485202789,61.514739990234375,50.0,-5.0532755851745605,-9172.232421875,131.91748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3604431152344,306.9272766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.87890625,18000.0,0.0,0.0,0.2057653963565826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407479226589203,0.3407527208328247,-4.81564848087146e-06,0.0,0.0002088257169816,0.0,0.0,16.311189651489258,0.0,0.0,0.0,0.3198533654212951,4.0,0.0,1.0
660600,293.1612243652344,297.1499938964844,293.1499938964844,0.0674286186695098,-1691.2720947265625,304.15167236328125,0.6692025065422058,0.1179882586002349,0.1076976060867309,294.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.4906130731105804,0.050000000745058,0.0489380471408367,293.2888488769531,297.1499938964844,293.1499938964844,0.030117368325591,-827.8366088867188,304.1642761230469,0.5687173008918762,0.0727696642279625,0.0526640228927135,293.2010803222656,297.1499938964844,293.1499938964844,0.3098251223564148,-5941.408203125,304.1490783691406,0.9990000128746032,0.4416230320930481,0.3784180879592895,293.3298034667969,297.1499938964844,293.1499938964844,0.0054747015237808,-2003.115234375,298.3094787597656,0.4906130731105804,0.050000000745058,0.2321410328149795,291.1591491699219,291.1499938964844,263.86248779296875,261.8349609375,281.8908386230469,294.2861328125,291.1581420898437,1.0,0.2359213829040527,0.7598062753677368,0.7598062753677368,1.0,1.0,-0.9839107394218444,0.4011299908161163,0.5827807784080505,0.1940625309944152,0.0,0.0,0.4229878485202789,61.514739990234375,50.0,-5.0532755851745605,-9172.232421875,131.91748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3604431152344,306.9272766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.87890625,18000.0,0.0,0.0,0.2057653963565826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3407479226589203,0.3407527208328247,-4.81564848087146e-06,0.0,0.0002088257169816,0.0,0.0,16.311189651489258,0.0,0.0,0.0,0.3198533654212951,4.0,0.0,1.0
660660,293.1627197265625,297.1499938964844,293.1499938964844,0.0668629184365272,-1681.1158447265625,304.1520690917969,0.6733605861663818,0.1174007132649421,0.1071018427610397,294.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.4944219887256622,0.050000000745058,0.0488696992397308,293.28778076171875,297.1499938964844,293.1499938964844,0.0274431332945823,-792.4391479492188,304.1639099121094,0.5633955597877502,0.0694707483053207,0.0502923242747783,293.1993408203125,297.1499938964844,293.1499938964844,0.3015022873878479,-5809.17724609375,304.163818359375,0.9990000128746032,0.4406538307666778,0.3697490096092224,293.33209228515625,297.1499938964844,293.1499938964844,0.0054046115837991,-1980.423095703125,298.24298095703125,0.4944219887256622,0.050000000745058,0.2318167984485626,291.16387939453125,291.1499938964844,263.8594970703125,261.8372802734375,281.8955993652344,294.30059814453125,291.1670837402344,1.0,0.2311408519744873,0.7597497701644897,0.7597497701644897,1.0,1.0,-0.9694798588752748,0.3952569663524627,0.5742228627204895,0.1896262764930725,0.0,0.0,0.4212365746498108,59.58474349975586,53.0,16.995512008666992,-9095.865234375,125.24813079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35821533203125,306.9564514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.359375,18000.0,0.0,0.0,0.204954594373703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3396508991718292,0.3396556973457336,-4.811828148376662e-06,0.0,0.0002080028643831,0.0,0.0,16.23770523071289,0.0,0.0,0.0,0.3195200860500335,4.0,0.0,1.0
660720,293.1627197265625,297.1499938964844,293.1499938964844,0.0668629184365272,-1681.1158447265625,304.1520690917969,0.6733605861663818,0.1174007132649421,0.1071018427610397,294.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.4944219887256622,0.050000000745058,0.0488696992397308,293.28778076171875,297.1499938964844,293.1499938964844,0.0274431332945823,-792.4391479492188,304.1639099121094,0.5633955597877502,0.0694707483053207,0.0502923242747783,293.1993408203125,297.1499938964844,293.1499938964844,0.3015022873878479,-5809.17724609375,304.163818359375,0.9990000128746032,0.4406538307666778,0.3697490096092224,293.33209228515625,297.1499938964844,293.1499938964844,0.0054046115837991,-1980.423095703125,298.24298095703125,0.4944219887256622,0.050000000745058,0.2318167984485626,291.16387939453125,291.1499938964844,263.8594970703125,261.8372802734375,281.8955993652344,294.30059814453125,291.1670837402344,1.0,0.2311408519744873,0.7597497701644897,0.7597497701644897,1.0,1.0,-0.9694798588752748,0.3952569663524627,0.5742228627204895,0.1896262764930725,0.0,0.0,0.4212365746498108,59.58474349975586,53.0,16.995512008666992,-9095.865234375,125.24813079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35821533203125,306.9564514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.359375,18000.0,0.0,0.0,0.204954594373703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3396508991718292,0.3396556973457336,-4.811828148376662e-06,0.0,0.0002080028643831,0.0,0.0,16.23770523071289,0.0,0.0,0.0,0.3195200860500335,4.0,0.0,1.0
660780,293.16387939453125,297.1499938964844,293.1499938964844,0.0662671327590942,-1670.3233642578125,304.15234375,0.6756982207298279,0.1168437525629997,0.1065580248832702,294.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18243408203125,0.49689382314682,0.050000000745058,0.0488274171948432,293.28643798828125,297.1499938964844,293.1499938964844,0.0247847829014062,-753.0528564453125,304.16363525390625,0.5560375452041626,0.0662498474121093,0.0479986816644668,293.1908874511719,297.1499938964844,293.1499938964844,0.2955970168113708,-5717.31884765625,304.16864013671875,0.9990000128746032,0.441123217344284,0.3642789423465729,293.33416748046875,297.1499938964844,293.1499938964844,0.0053334734402596,-1956.490478515625,298.1830444335937,0.49689382314682,0.050000000745058,0.2316162437200546,291.1831359863281,291.1499938964844,263.8555908203125,261.8388366699219,281.8802185058594,294.2886657714844,291.18292236328125,1.0,0.2285802364349365,0.7596932649612427,0.7596932649612427,1.0,1.0,-0.9592124819755554,0.3913252353668213,0.5678873062133789,0.1858372390270233,0.0,0.0,0.4152002036571502,58.36028671264648,56.0,11.577198028564451,-8988.97265625,120.84662628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3788757324219,306.9290771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.439453125,18000.0,0.0,0.0,0.2038821876049041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3329254388809204,0.3329302370548248,-4.793722382601118e-06,0.0,0.0002069144975394,0.0,0.0,15.806838035583496,0.0,0.0,0.0,0.3178031146526336,4.0,0.0,1.0
660840,293.16387939453125,297.1499938964844,293.1499938964844,0.0662671327590942,-1670.3233642578125,304.15234375,0.6756982207298279,0.1168437525629997,0.1065580248832702,294.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18243408203125,0.49689382314682,0.050000000745058,0.0488274171948432,293.28643798828125,297.1499938964844,293.1499938964844,0.0247847829014062,-753.0528564453125,304.16363525390625,0.5560375452041626,0.0662498474121093,0.0479986816644668,293.1908874511719,297.1499938964844,293.1499938964844,0.2955970168113708,-5717.31884765625,304.16864013671875,0.9990000128746032,0.441123217344284,0.3642789423465729,293.33416748046875,297.1499938964844,293.1499938964844,0.0053334734402596,-1956.490478515625,298.1830444335937,0.49689382314682,0.050000000745058,0.2316162437200546,291.1831359863281,291.1499938964844,263.8555908203125,261.8388366699219,281.8802185058594,294.2886657714844,291.18292236328125,1.0,0.2285802364349365,0.7596932649612427,0.7596932649612427,1.0,1.0,-0.9592124819755554,0.3913252353668213,0.5678873062133789,0.1858372390270233,0.0,0.0,0.4152002036571502,58.36028671264648,56.0,11.577198028564451,-8988.97265625,120.84662628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3788757324219,306.9290771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.439453125,18000.0,0.0,0.0,0.2038821876049041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3329254388809204,0.3329302370548248,-4.793722382601118e-06,0.0,0.0002069144975394,0.0,0.0,15.806838035583496,0.0,0.0,0.0,0.3178031146526336,4.0,0.0,1.0
660900,293.1644287109375,297.1499938964844,293.1499938964844,0.0660610198974609,-1666.7401123046875,304.1522827148437,0.6758246421813965,0.1165595352649688,0.1062981262803077,294.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806640625,0.4973897933959961,0.050000000745058,0.0488191470503807,293.2857360839844,297.1499938964844,293.1499938964844,0.0236152112483978,-735.6387329101562,304.1632995605469,0.5512805581092834,0.0646603107452392,0.0468767210841178,293.1879272460937,297.1499938964844,293.1499938964844,0.2945134937763214,-5701.40087890625,304.16717529296875,0.9990000128746032,0.4411881566047668,0.3631983399391174,293.3351135253906,297.1499938964844,293.1499938964844,0.0053026899695396,-1946.9444580078125,298.1471252441406,0.4973897933959961,0.050000000745058,0.2315770238637924,291.1798400878906,291.1499938964844,263.8533020019531,261.83935546875,281.8719177246094,294.2884826660156,291.1784973144531,1.0,0.2279253602027893,0.7596650123596191,0.7596650123596191,1.0,1.0,-0.956199049949646,0.3903359174728393,0.5658631324768066,0.1842841207981109,0.0,0.0,0.4135171175003052,58.09700393676758,56.0,-0.4649032354354858,-8952.5673828125,119.72576141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3969116210937,306.9176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18037.0078125,18000.0,0.0,0.0,0.2032259106636047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.330117404460907,0.330122172832489,-4.781945790455211e-06,0.0,0.0002062484709313,0.0,0.0,15.615948677062988,0.0,0.0,0.0,0.3170391619205475,4.0,0.0,1.0
660960,293.1650085449219,297.1499938964844,293.1499938964844,0.0658621042966842,-1663.3043212890625,304.1522521972656,0.6753972172737122,0.1162635385990142,0.1060362234711647,294.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.4975031614303589,0.050000000745058,0.0488172844052314,293.2850341796875,297.1499938964844,293.1499938964844,0.0224983170628547,-718.5064086914062,304.16290283203125,0.5459764003753662,0.0630808025598526,0.0457677505910396,293.1861572265625,297.1499938964844,293.1499938964844,0.2942618131637573,-5698.66259765625,304.1645202636719,0.9990000128746032,0.4410579800605774,0.3629522621631622,293.3360595703125,297.1499938964844,293.1499938964844,0.0052734394557774,-1937.9669189453125,298.110107421875,0.4975031614303589,0.050000000745058,0.2315681725740432,291.1745910644531,291.1499938964844,263.8507995605469,261.8397216796875,281.8641967773437,294.2929382324219,291.1732482910156,1.0,0.2276334464550018,0.7596797347068787,0.7596797347068787,1.0,1.0,-0.9542446732521056,0.3898415863513946,0.5644030570983887,0.1828964948654174,0.0,0.0,0.4124054312705993,58.0069694519043,59.0,-7.147434234619141,-8931.6962890625,119.13294982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4153747558594,306.9153747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18026.732421875,18000.0,0.0,0.0,0.2025287896394729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3283306956291199,0.3283354640007019,-4.773106866196031e-06,0.0,0.0002055409713648,0.0,0.0,15.491092681884766,0.0,0.0,0.0,0.316520631313324,4.0,0.0,1.0
661020,293.16619873046875,297.1499938964844,293.1499938964844,0.065449871122837,-1656.1866455078125,304.1521911621094,0.6730576157569885,0.1156404763460159,0.1054946035146713,294.5597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.4967172741889953,0.050000000745058,0.0488304644823074,293.2836303710937,297.1499938964844,293.1499938964844,0.0203970652073621,-684.647705078125,304.162109375,0.5339955687522888,0.0599408634006977,0.0435772314667701,293.1863708496094,297.1499938964844,293.1499938964844,0.2959131896495819,-5726.9619140625,304.1568603515625,0.9990000128746032,0.4401034116744995,0.3646655976772308,293.3380432128906,297.1499938964844,293.1499938964844,0.0052162944339215,-1920.4000244140625,298.0351867675781,0.4967172741889953,0.050000000745058,0.2316306978464126,291.16387939453125,291.1499938964844,263.84521484375,261.8399658203125,281.8475646972656,294.3088684082031,291.1622619628906,1.0,0.2280073016881942,0.7597090601921082,0.7597090601921082,1.0,1.0,-0.953111171722412,0.3901345729827881,0.562976598739624,0.1805441081523895,0.0,0.0,0.4112504720687866,58.283958435058594,62.0,-14.604133605957031,-8916.6025390625,119.3240737915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425964355469,306.91278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.298828125,18000.0,0.0,0.0,0.2011351287364959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3263102173805237,0.3263149857521057,-4.762523985846201e-06,0.0,0.0002041265834122,0.0,0.0,15.348782539367676,0.0,0.0,0.0,0.3159233033657074,4.0,0.0,1.0
661080,293.16619873046875,297.1499938964844,293.1499938964844,0.065449871122837,-1656.1866455078125,304.1521911621094,0.6730576157569885,0.1156404763460159,0.1054946035146713,294.5597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.4967172741889953,0.050000000745058,0.0488304644823074,293.2836303710937,297.1499938964844,293.1499938964844,0.0203970652073621,-684.647705078125,304.162109375,0.5339955687522888,0.0599408634006977,0.0435772314667701,293.1863708496094,297.1499938964844,293.1499938964844,0.2959131896495819,-5726.9619140625,304.1568603515625,0.9990000128746032,0.4401034116744995,0.3646655976772308,293.3380432128906,297.1499938964844,293.1499938964844,0.0052162944339215,-1920.4000244140625,298.0351867675781,0.4967172741889953,0.050000000745058,0.2316306978464126,291.16387939453125,291.1499938964844,263.84521484375,261.8399658203125,281.8475646972656,294.3088684082031,291.1622619628906,1.0,0.2280073016881942,0.7597090601921082,0.7597090601921082,1.0,1.0,-0.953111171722412,0.3901345729827881,0.562976598739624,0.1805441081523895,0.0,0.0,0.4112504720687866,58.283958435058594,62.0,-14.604133605957031,-8916.6025390625,119.3240737915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425964355469,306.91278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.298828125,18000.0,0.0,0.0,0.2011351287364959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3263102173805237,0.3263149857521057,-4.762523985846201e-06,0.0,0.0002041265834122,0.0,0.0,15.348782539367676,0.0,0.0,0.0,0.3159233033657074,4.0,0.0,1.0
661140,293.16668701171875,297.1499938964844,293.1499938964844,0.065137006342411,-1650.91259765625,304.1519775390625,0.6693553328514099,0.1151302307844162,0.1050295084714889,294.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.49484583735466,0.050000000745058,0.0488624908030033,293.281982421875,297.1499938964844,293.1499938964844,0.0185035020112991,-651.955322265625,304.1612243652344,0.5209760069847107,0.0568914711475372,0.0414476357400417,293.1911315917969,297.1499938964844,293.1499938964844,0.300124317407608,-5794.9921875,304.1475524902344,0.9990000128746032,0.4382281899452209,0.3688025772571563,293.33984375,297.1499938964844,293.1499938964844,0.0051631690002977,-1904.4151611328125,297.9575500488281,0.49484583735466,0.050000000745058,0.2317826151847839,291.1480407714844,291.1499938964844,263.8388977050781,261.8396301269531,281.81744384765625,294.3111877441406,291.14569091796875,1.0,0.2294558882713318,0.7597384452819824,0.7597384452819824,1.0,1.0,-0.95518159866333,0.3918933868408203,0.5632882714271545,0.1787058413028717,0.0,0.0,0.4125080108642578,59.071773529052734,65.0,-22.235719680786133,-8940.32421875,121.07801055908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4459228515625,306.9072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.58984375,18000.0,0.0,0.0,0.1999153047800064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3268143236637115,0.3268190920352936,-4.760339834319893e-06,0.0,0.0002028886228799,0.0,0.0,15.36993408203125,0.0,0.0,0.0,0.3160019218921661,4.0,0.0,1.0
661200,293.16668701171875,297.1499938964844,293.1499938964844,0.065137006342411,-1650.91259765625,304.1519775390625,0.6693553328514099,0.1151302307844162,0.1050295084714889,294.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.49484583735466,0.050000000745058,0.0488624908030033,293.281982421875,297.1499938964844,293.1499938964844,0.0185035020112991,-651.955322265625,304.1612243652344,0.5209760069847107,0.0568914711475372,0.0414476357400417,293.1911315917969,297.1499938964844,293.1499938964844,0.300124317407608,-5794.9921875,304.1475524902344,0.9990000128746032,0.4382281899452209,0.3688025772571563,293.33984375,297.1499938964844,293.1499938964844,0.0051631690002977,-1904.4151611328125,297.9575500488281,0.49484583735466,0.050000000745058,0.2317826151847839,291.1480407714844,291.1499938964844,263.8388977050781,261.8396301269531,281.81744384765625,294.3111877441406,291.14569091796875,1.0,0.2294558882713318,0.7597384452819824,0.7597384452819824,1.0,1.0,-0.95518159866333,0.3918933868408203,0.5632882714271545,0.1787058413028717,0.0,0.0,0.4125080108642578,59.071773529052734,65.0,-22.235719680786133,-8940.32421875,121.07801055908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4459228515625,306.9072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.58984375,18000.0,0.0,0.0,0.1999153047800064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3268143236637115,0.3268190920352936,-4.760339834319893e-06,0.0,0.0002028886228799,0.0,0.0,15.36993408203125,0.0,0.0,0.0,0.3160019218921661,4.0,0.0,1.0
661260,293.1664123535156,297.1499938964844,293.1499938964844,0.064967080950737,-1648.1884765625,304.1515808105469,0.6648862361907959,0.1147646903991699,0.1047172248363494,294.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.4921722412109375,0.050000000745058,0.0489098541438579,293.2798156738281,297.1499938964844,293.1499938964844,0.0168323721736669,-620.9098510742188,304.1602783203125,0.5079169869422913,0.0539820678532123,0.0394234582781791,293.19952392578125,297.1499938964844,293.1499938964844,0.3063472807407379,-5893.53515625,304.13800048828125,0.9990000128746032,0.4354906976222992,0.3748401999473572,293.3411560058594,297.1499938964844,293.1499938964844,0.0051129166968166,-1889.371337890625,297.8794860839844,0.4921722412109375,0.050000000745058,0.2320072948932647,291.1303405761719,291.1499938964844,263.8319091796875,261.8387756347656,281.78375244140625,294.3123779296875,291.1282653808594,1.0,0.231775090098381,0.7596489191055298,0.7596489191055298,1.0,1.0,-0.9599491357803344,0.3948476016521454,0.5651015043258667,0.1773467063903808,0.0,0.0,0.4163340926170349,60.27751159667969,53.0,-23.5017147064209,-9002.7734375,124.1491470336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4136047363281,306.902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.248046875,18000.0,0.0,0.0,0.1991077661514282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.330583244562149,0.3305880427360534,-4.769458428199869e-06,0.0,0.0002020690735662,0.0,0.0,15.604263305664062,0.0,0.0,0.0,0.3169446289539337,4.0,0.0,1.0
661320,293.1664123535156,297.1499938964844,293.1499938964844,0.064967080950737,-1648.1884765625,304.1515808105469,0.6648862361907959,0.1147646903991699,0.1047172248363494,294.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.4921722412109375,0.050000000745058,0.0489098541438579,293.2798156738281,297.1499938964844,293.1499938964844,0.0168323721736669,-620.9098510742188,304.1602783203125,0.5079169869422913,0.0539820678532123,0.0394234582781791,293.19952392578125,297.1499938964844,293.1499938964844,0.3063472807407379,-5893.53515625,304.13800048828125,0.9990000128746032,0.4354906976222992,0.3748401999473572,293.3411560058594,297.1499938964844,293.1499938964844,0.0051129166968166,-1889.371337890625,297.8794860839844,0.4921722412109375,0.050000000745058,0.2320072948932647,291.1303405761719,291.1499938964844,263.8319091796875,261.8387756347656,281.78375244140625,294.3123779296875,291.1282653808594,1.0,0.231775090098381,0.7596489191055298,0.7596489191055298,1.0,1.0,-0.9599491357803344,0.3948476016521454,0.5651015043258667,0.1773467063903808,0.0,0.0,0.4163340926170349,60.27751159667969,53.0,-23.5017147064209,-9002.7734375,124.1491470336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4136047363281,306.902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.248046875,18000.0,0.0,0.0,0.1991077661514282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.330583244562149,0.3305880427360534,-4.769458428199869e-06,0.0,0.0002020690735662,0.0,0.0,15.604263305664062,0.0,0.0,0.0,0.3169446289539337,4.0,0.0,1.0
