time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661380,293.1654968261719,297.1499938964844,293.1499938964844,0.0647138580679893,-1643.742431640625,304.1514892578125,0.6674195528030396,0.1145288720726966,0.1044361740350723,294.5659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.4944132268428802,0.050000000745058,0.0488700717687606,293.2769775390625,297.1499938964844,293.1499938964844,0.0152957355603575,-589.886474609375,304.159423828125,0.5009881258010864,0.0512694343924522,0.0374564379453659,293.2037048339844,297.1499938964844,293.1499938964844,0.3018020391464233,-5819.5029296875,304.15020751953125,0.9990000128746032,0.43335622549057,0.3697702586650848,293.3419494628906,297.1499938964844,293.1499938964844,0.005051415413618,-1869.1593017578125,297.8099670410156,0.4944132268428802,0.050000000745058,0.2318185716867447,291.1282653808594,291.1499938964844,263.8243103027344,261.83746337890625,281.7633056640625,294.29852294921875,291.1311340332031,1.0,0.2286668568849563,0.7595593929290771,0.7595593929290771,1.0,1.0,-0.9508985877037048,0.3913342356681824,0.5595643520355225,0.1741710752248764,0.0,0.0,0.4198402464389801,59.141414642333984,41.0,7.607643127441406,-9007.9794921875,120.2070083618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3504943847656,306.9344787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.361328125,18000.0,0.0,0.0,0.198806345462799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3357982337474823,0.3358030319213867,-4.787860689248191e-06,0.0,0.0002017631632043,0.0,0.0,15.948824882507324,0.0,0.0,0.0,0.3183184862136841,4.0,0.0,1.0
661440,293.1654968261719,297.1499938964844,293.1499938964844,0.0647138580679893,-1643.742431640625,304.1514892578125,0.6674195528030396,0.1145288720726966,0.1044361740350723,294.5659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268310546875,0.4944132268428802,0.050000000745058,0.0488700717687606,293.2769775390625,297.1499938964844,293.1499938964844,0.0152957355603575,-589.886474609375,304.159423828125,0.5009881258010864,0.0512694343924522,0.0374564379453659,293.2037048339844,297.1499938964844,293.1499938964844,0.3018020391464233,-5819.5029296875,304.15020751953125,0.9990000128746032,0.43335622549057,0.3697702586650848,293.3419494628906,297.1499938964844,293.1499938964844,0.005051415413618,-1869.1593017578125,297.8099670410156,0.4944132268428802,0.050000000745058,0.2318185716867447,291.1282653808594,291.1499938964844,263.8243103027344,261.83746337890625,281.7633056640625,294.29852294921875,291.1311340332031,1.0,0.2286668568849563,0.7595593929290771,0.7595593929290771,1.0,1.0,-0.9508985877037048,0.3913342356681824,0.5595643520355225,0.1741710752248764,0.0,0.0,0.4198402464389801,59.141414642333984,41.0,7.607643127441406,-9007.9794921875,120.2070083618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3504943847656,306.9344787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.361328125,18000.0,0.0,0.0,0.198806345462799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3357982337474823,0.3358030319213867,-4.787860689248191e-06,0.0,0.0002017631632043,0.0,0.0,15.948824882507324,0.0,0.0,0.0,0.3183184862136841,4.0,0.0,1.0
661500,293.16485595703125,297.1499938964844,293.1499938964844,0.0645074546337127,-1639.917236328125,304.151611328125,0.6713317036628723,0.1144586727023124,0.1043108105659484,294.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.4973832368850708,0.050000000745058,0.0488194189965724,293.27520751953125,297.1499938964844,293.1499938964844,0.0148783447220921,-578.9785766601562,304.1584167480469,0.4996404945850372,0.0500061698257923,0.0365176051855087,293.2001953125,297.1499938964844,293.1499938964844,0.2952657639980316,-5715.0849609375,304.1620788574219,0.9990000128746032,0.433362603187561,0.363213837146759,293.342041015625,297.1499938964844,293.1499938964844,0.00501449406147,-1855.917236328125,297.7832336425781,0.4973832368850708,0.050000000745058,0.2315783053636551,291.1423645019531,291.1499938964844,263.8203125,261.8366394042969,281.7513427734375,294.274169921875,291.1466369628906,1.0,0.2254724204540252,0.7595146298408508,0.7595146298408508,1.0,1.0,-0.9414049386978148,0.3872786462306976,0.5541262626647949,0.1718853712081909,0.0,0.0,0.4189622700214386,57.74565887451172,41.0,26.36301040649414,-8964.234375,115.81178283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3206481933594,306.94305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.84765625,18000.0,0.0,0.0,0.1987350881099701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360893428325653,0.3360941410064697,-4.793580501427641e-06,0.0,0.0002016908401856,0.0,0.0,15.982463836669922,0.0,0.0,0.0,0.3184516131877899,4.0,0.0,1.0
661560,293.1640930175781,297.1499938964844,293.1499938964844,0.0642958804965019,-1635.974853515625,304.1517028808594,0.6769949793815613,0.1144201979041099,0.1041974276304245,294.5630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.5015926957130432,0.050000000745058,0.0487518869340419,293.2733764648437,297.1499938964844,293.1499938964844,0.0141478916630148,-565.0283203125,304.1414794921875,0.5017258524894714,0.050000000745058,0.0360344387590885,293.1926574707031,297.1499938964844,293.1499938964844,0.2863665819168091,-5573.2431640625,304.17608642578125,0.9990000128746032,0.4342019855976105,0.3542846739292145,293.3419494628906,297.1499938964844,293.1499938964844,0.0049755317158997,-1841.7828369140625,297.7586364746094,0.5015926957130432,0.050000000745058,0.2312579602003097,291.15948486328125,291.1499938964844,263.8161926269531,261.835693359375,281.7368469238281,294.2388916015625,291.1640014648437,1.0,0.2213207334280014,0.7594974040985107,0.7594974040985107,1.0,1.0,-0.929507613182068,0.3821226060390472,0.547385036945343,0.1692661941051483,0.0,0.0,0.4166218042373657,55.899879455566406,44.0,37.7502555847168,-8890.998046875,110.25552368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3008728027344,306.9432983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.13671875,18000.0,0.0,0.0,0.1986133903264999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3343056142330169,0.3343104124069214,-4.792432719114004e-06,0.0,0.000201567338081,0.0,0.0,15.879640579223633,0.0,0.0,0.0,0.3180486261844635,4.0,0.0,1.0
661620,293.1623840332031,297.1499938964844,293.1499938964844,0.0640571638941764,-1631.5322265625,304.1515197753906,0.6845108866691589,0.1144085675477981,0.1040893644094467,294.5594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.5072013735771179,0.050000000745058,0.0486696101725101,293.2709045410156,297.1499938964844,293.1499938964844,0.0139569453895092,-561.088623046875,304.10333251953125,0.5072014927864075,0.050000000745058,0.0359472297132015,293.1727905273437,297.1499938964844,293.1499938964844,0.2748651206493377,-5392.05078125,304.18603515625,0.9990000128746032,0.4371519982814789,0.3430895209312439,293.34112548828125,297.1499938964844,293.1499938964844,0.0049068983644247,-1817.457763671875,297.7060852050781,0.5072013735771179,0.050000000745058,0.2308676838874817,291.1829528808594,291.1499938964844,263.8075866699219,261.8335876464844,281.694580078125,294.1681823730469,291.1832580566406,1.0,0.2166798859834671,0.7594628930091858,0.7594628930091858,1.0,1.0,-0.9152645468711852,0.3762267231941223,0.539037823677063,0.1654339283704757,0.0,0.0,0.4102777242660522,53.64154815673828,47.0,21.25819396972656,-8761.462890625,103.68601989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2996520996094,306.89910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.1171875,18000.0,0.0,0.0,0.1980395168066024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3270050585269928,0.3270098268985748,-4.772456577484263e-06,0.0,0.0002009849267778,0.0,0.0,15.416299819946287,0.0,0.0,0.0,0.3162119388580322,4.0,0.0,1.0
661680,293.1623840332031,297.1499938964844,293.1499938964844,0.0640571638941764,-1631.5322265625,304.1515197753906,0.6845108866691589,0.1144085675477981,0.1040893644094467,294.5594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819152832031,0.5072013735771179,0.050000000745058,0.0486696101725101,293.2709045410156,297.1499938964844,293.1499938964844,0.0139569453895092,-561.088623046875,304.10333251953125,0.5072014927864075,0.050000000745058,0.0359472297132015,293.1727905273437,297.1499938964844,293.1499938964844,0.2748651206493377,-5392.05078125,304.18603515625,0.9990000128746032,0.4371519982814789,0.3430895209312439,293.34112548828125,297.1499938964844,293.1499938964844,0.0049068983644247,-1817.457763671875,297.7060852050781,0.5072013735771179,0.050000000745058,0.2308676838874817,291.1829528808594,291.1499938964844,263.8075866699219,261.8335876464844,281.694580078125,294.1681823730469,291.1832580566406,1.0,0.2166798859834671,0.7594628930091858,0.7594628930091858,1.0,1.0,-0.9152645468711852,0.3762267231941223,0.539037823677063,0.1654339283704757,0.0,0.0,0.4102777242660522,53.64154815673828,47.0,21.25819396972656,-8761.462890625,103.68601989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2996520996094,306.89910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.1171875,18000.0,0.0,0.0,0.1980395168066024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3270050585269928,0.3270098268985748,-4.772456577484263e-06,0.0,0.0002009849267778,0.0,0.0,15.416299819946287,0.0,0.0,0.0,0.3162119388580322,4.0,0.0,1.0
661740,293.1604309082031,297.1499938964844,293.1499938964844,0.0641025975346565,-1632.4683837890625,304.15093994140625,0.6889421939849854,0.1144907623529434,0.1040994077920913,294.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.5104502439498901,0.050000000745058,0.0486257225275039,293.2684326171875,297.1499938964844,293.1499938964844,0.0138490218669176,-559.3067626953125,304.06658935546875,0.5104502439498901,0.050000000745058,0.0359147936105728,293.15631103515625,297.1499938964844,293.1499938964844,0.2687353789806366,-5297.6689453125,304.1840209960937,0.9990000128746032,0.4399254918098449,0.3369647562503814,293.3396301269531,297.1499938964844,293.1499938964844,0.0048515000380575,-1799.390625,297.64117431640625,0.5104502439498901,0.050000000745058,0.2306594848632812,291.1770935058594,291.1499938964844,263.7986145019531,261.8311462402344,281.6530456542969,294.1165466308594,291.1756286621094,1.0,0.2140713930130005,0.7594283819198608,0.7594283819198608,1.0,1.0,-0.9075819849967957,0.3733108639717102,0.5342711210250854,0.1626828014850616,0.0,0.0,0.4069195985794067,52.4233627319336,50.0,-4.002481460571289,-8691.3310546875,100.21416473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3295593261719,306.87744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.97265625,18000.0,0.0,0.0,0.1970864534378051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218515515327453,0.321856290102005,-4.750552761834115e-06,0.0,0.0002000177046284,0.0,0.0,15.070345878601074,0.0,0.0,0.0,0.3148021996021271,4.0,0.0,1.0
661800,293.1604309082031,297.1499938964844,293.1499938964844,0.0641025975346565,-1632.4683837890625,304.15093994140625,0.6889421939849854,0.1144907623529434,0.1040994077920913,294.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17803955078125,0.5104502439498901,0.050000000745058,0.0486257225275039,293.2684326171875,297.1499938964844,293.1499938964844,0.0138490218669176,-559.3067626953125,304.06658935546875,0.5104502439498901,0.050000000745058,0.0359147936105728,293.15631103515625,297.1499938964844,293.1499938964844,0.2687353789806366,-5297.6689453125,304.1840209960937,0.9990000128746032,0.4399254918098449,0.3369647562503814,293.3396301269531,297.1499938964844,293.1499938964844,0.0048515000380575,-1799.390625,297.64117431640625,0.5104502439498901,0.050000000745058,0.2306594848632812,291.1770935058594,291.1499938964844,263.7986145019531,261.8311462402344,281.6530456542969,294.1165466308594,291.1756286621094,1.0,0.2140713930130005,0.7594283819198608,0.7594283819198608,1.0,1.0,-0.9075819849967957,0.3733108639717102,0.5342711210250854,0.1626828014850616,0.0,0.0,0.4069195985794067,52.4233627319336,50.0,-4.002481460571289,-8691.3310546875,100.21416473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3295593261719,306.87744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.97265625,18000.0,0.0,0.0,0.1970864534378051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218515515327453,0.321856290102005,-4.750552761834115e-06,0.0,0.0002000177046284,0.0,0.0,15.070345878601074,0.0,0.0,0.0,0.3148021996021271,4.0,0.0,1.0
661860,293.1583251953125,297.1499938964844,293.1499938964844,0.064284399151802,-1635.8792724609375,304.1503295898437,0.6908900141716003,0.1146565973758697,0.1042157262563705,294.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656494140625,0.5116981267929077,0.050000000745058,0.0486095547676086,293.2652587890625,297.1499938964844,293.1499938964844,0.0137726413086056,-558.2547607421875,304.0330810546875,0.5116981267929077,0.050000000745058,0.0359028503298759,293.1452941894531,297.1499938964844,293.1499938964844,0.2663939893245697,-5263.9951171875,304.1764831542969,0.9990000128746032,0.4420118033885956,0.3346793055534363,293.3377380371094,297.1499938964844,293.1499938964844,0.0048020230606198,-1783.667724609375,297.57421875,0.5116981267929077,0.050000000745058,0.2305828034877777,291.1641845703125,291.1499938964844,263.7892761230469,261.8284606933594,281.6126403808594,294.078857421875,291.1620788574219,1.0,0.213142529129982,0.7595412135124207,0.7595412135124207,1.0,1.0,-0.9048513174057008,0.3726334869861603,0.5322178602218628,0.1608106344938278,0.0,0.0,0.4058378636837005,51.958473205566406,53.0,-16.787763595581055,-8675.0205078125,98.94328308105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3602294921875,306.87603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.28125,18000.0,0.0,0.0,0.1959966272115707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319705992937088,0.3197107315063476,-4.738957159133861e-06,0.0,0.0001989116572076,0.0,0.0,14.920292854309082,0.0,0.0,0.0,0.3141711056232452,4.0,0.0,1.0
661920,293.1583251953125,297.1499938964844,293.1499938964844,0.064284399151802,-1635.8792724609375,304.1503295898437,0.6908900141716003,0.1146565973758697,0.1042157262563705,294.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656494140625,0.5116981267929077,0.050000000745058,0.0486095547676086,293.2652587890625,297.1499938964844,293.1499938964844,0.0137726413086056,-558.2547607421875,304.0330810546875,0.5116981267929077,0.050000000745058,0.0359028503298759,293.1452941894531,297.1499938964844,293.1499938964844,0.2663939893245697,-5263.9951171875,304.1764831542969,0.9990000128746032,0.4420118033885956,0.3346793055534363,293.3377380371094,297.1499938964844,293.1499938964844,0.0048020230606198,-1783.667724609375,297.57421875,0.5116981267929077,0.050000000745058,0.2305828034877777,291.1641845703125,291.1499938964844,263.7892761230469,261.8284606933594,281.6126403808594,294.078857421875,291.1620788574219,1.0,0.213142529129982,0.7595412135124207,0.7595412135124207,1.0,1.0,-0.9048513174057008,0.3726334869861603,0.5322178602218628,0.1608106344938278,0.0,0.0,0.4058378636837005,51.958473205566406,53.0,-16.787763595581055,-8675.0205078125,98.94328308105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3602294921875,306.87603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.28125,18000.0,0.0,0.0,0.1959966272115707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319705992937088,0.3197107315063476,-4.738957159133861e-06,0.0,0.0001989116572076,0.0,0.0,14.920292854309082,0.0,0.0,0.0,0.3141711056232452,4.0,0.0,1.0
661980,293.1561889648437,297.1499938964844,293.1499938964844,0.0645573437213897,-1640.9312744140625,304.1497497558594,0.6906884908676147,0.1148751527070999,0.1044080108404159,294.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.511208713054657,0.050000000745058,0.0486158728599548,293.26190185546875,297.1499938964844,293.1499938964844,0.0137172881513834,-557.688232421875,304.0014343261719,0.511208713054657,0.050000000745058,0.0359075181186199,293.1399841308594,297.1499938964844,293.1499938964844,0.2672140002250671,-5280.62158203125,304.166259765625,0.9990000128746032,0.4432172179222107,0.3355714380741119,293.3358154296875,297.1499938964844,293.1499938964844,0.0047568236477673,-1769.548583984375,297.5060729980469,0.511208713054657,0.050000000745058,0.2306127697229385,291.1476745605469,291.1499938964844,263.7796936035156,261.8255615234375,281.5758972167969,294.05499267578125,291.1453857421875,1.0,0.2136009186506271,0.7596540451049805,0.7596540451049805,1.0,1.0,-0.906200647354126,0.3737614452838897,0.5324392318725586,0.1597042977809906,0.0,0.0,0.4072392880916595,52.105743408203125,56.0,-22.392473220825195,-8701.8671875,99.44379425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3713684082031,306.8807678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.72265625,18000.0,0.0,0.0,0.1950136125087738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.320453017950058,0.3204577565193176,-4.737397830467671e-06,0.0,0.0001979140361072,0.0,0.0,14.956193923950195,0.0,0.0,0.0,0.3143031001091003,4.0,0.0,1.0
662040,293.1561889648437,297.1499938964844,293.1499938964844,0.0645573437213897,-1640.9312744140625,304.1497497558594,0.6906884908676147,0.1148751527070999,0.1044080108404159,294.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.511208713054657,0.050000000745058,0.0486158728599548,293.26190185546875,297.1499938964844,293.1499938964844,0.0137172881513834,-557.688232421875,304.0014343261719,0.511208713054657,0.050000000745058,0.0359075181186199,293.1399841308594,297.1499938964844,293.1499938964844,0.2672140002250671,-5280.62158203125,304.166259765625,0.9990000128746032,0.4432172179222107,0.3355714380741119,293.3358154296875,297.1499938964844,293.1499938964844,0.0047568236477673,-1769.548583984375,297.5060729980469,0.511208713054657,0.050000000745058,0.2306127697229385,291.1476745605469,291.1499938964844,263.7796936035156,261.8255615234375,281.5758972167969,294.05499267578125,291.1453857421875,1.0,0.2136009186506271,0.7596540451049805,0.7596540451049805,1.0,1.0,-0.906200647354126,0.3737614452838897,0.5324392318725586,0.1597042977809906,0.0,0.0,0.4072392880916595,52.105743408203125,56.0,-22.392473220825195,-8701.8671875,99.44379425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3713684082031,306.8807678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.72265625,18000.0,0.0,0.0,0.1950136125087738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.320453017950058,0.3204577565193176,-4.737397830467671e-06,0.0,0.0001979140361072,0.0,0.0,14.956193923950195,0.0,0.0,0.0,0.3143031001091003,4.0,0.0,1.0
662100,293.1551818847656,297.1499938964844,293.1499938964844,0.0647113323211669,-1643.7625732421875,304.1495361328125,0.6898903250694275,0.1149956062436103,0.1045232862234115,294.5373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5104130506515503,0.050000000745058,0.048626247793436,293.26025390625,297.1499938964844,293.1499938964844,0.0136942006647586,-557.5018920898438,303.9860534667969,0.5104130506515503,0.050000000745058,0.0359151810407638,293.1393737792969,297.1499938964844,293.1499938964844,0.2686288356781006,-5304.763671875,304.1607360839844,0.9990000128746032,0.4434631466865539,0.337033748626709,293.3348999023437,297.1499938964844,293.1499938964844,0.0047350018285214,-1762.7264404296875,297.4720153808594,0.5104130506515503,0.050000000745058,0.2306619733572006,291.13934326171875,291.1499938964844,263.7748413085937,261.8240661621094,281.5592346191406,294.0478515625,291.1371459960937,1.0,0.2142737507820129,0.759710431098938,0.759710431098938,1.0,1.0,-0.9081741571426392,0.3748931586742401,0.5332809686660767,0.159411534667015,0.0,0.0,0.4087893068790436,52.37602233886719,56.0,-22.8470401763916,-8729.1337890625,100.26256561279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365234375,306.8828125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.7734375,18000.0,0.0,0.0,0.1946375072002411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3219013214111328,0.3219060599803924,-4.740508302347735e-06,0.0,0.0001975323393708,0.0,0.0,15.043741226196287,0.0,0.0,0.0,0.314653992652893,4.0,0.0,1.0
662160,293.1542053222656,297.1499938964844,293.1499938964844,0.0648706927895546,-1646.6815185546875,304.1493225097656,0.6886935830116272,0.1151198372244834,0.1046470552682876,294.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.509312629699707,0.050000000745058,0.0486408434808254,293.2586364746094,297.1499938964844,293.1499938964844,0.0136732133105397,-557.3544311523438,303.9708557128906,0.509312629699707,0.050000000745058,0.0359259583055973,293.1400451660156,297.1499938964844,293.1499938964844,0.2706224620342254,-5337.93017578125,304.1551513671875,0.9990000128746032,0.4434687495231628,0.3390807211399078,293.33404541015625,297.1499938964844,293.1499938964844,0.0047136493958532,-1756.021240234375,297.4381408691406,0.509312629699707,0.050000000745058,0.2307312190532684,291.13140869140625,291.1499938964844,263.7698974609375,261.8225402832031,281.54400634765625,294.0434875488281,291.1293640136719,1.0,0.2152021825313568,0.7596883177757263,0.7596883177757263,1.0,1.0,-0.9108924269676208,0.376338392496109,0.5345540046691895,0.1592685431241989,0.0,0.0,0.4108251929283142,52.76134490966797,59.0,-22.35219955444336,-8763.6572265625,101.41543579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3499755859375,306.88299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.408203125,18000.0,0.0,0.0,0.1943735033273697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3239783048629761,0.3239830434322357,-4.746024387713987e-06,0.0,0.0001972643949557,0.0,0.0,15.172795295715332,0.0,0.0,0.0,0.3151758909225464,4.0,0.0,1.0
662220,293.1524658203125,297.1499938964844,293.1499938964844,0.0651953890919685,-1652.601806640625,304.1490173339844,0.6852760910987854,0.1153716370463371,0.104911133646965,294.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.5063616633415222,0.050000000745058,0.0486814677715301,293.2556457519531,297.1499938964844,293.1499938964844,0.0136358551681041,-557.13818359375,303.9408874511719,0.5063616633415222,0.050000000745058,0.0359559655189514,293.1448669433594,297.1499938964844,293.1499938964844,0.2761508822441101,-5428.015625,304.1442565917969,0.9990000128746032,0.4427521228790283,0.3447152078151703,293.33258056640625,297.1499938964844,293.1499938964844,0.0046716216020286,-1742.69580078125,297.370849609375,0.5063616633415222,0.050000000745058,0.2309239208698272,291.1170959472656,291.1499938964844,263.7599792480469,261.81939697265625,281.51715087890625,294.04229736328125,291.1153564453125,1.0,0.2177344262599945,0.759644091129303,0.759644091129303,1.0,1.0,-0.9182869791984558,0.3800671100616455,0.5382198691368103,0.1594208031892776,0.0,0.0,0.4161936044692993,53.84360122680664,62.0,-19.954633712768555,-8850.8916015625,104.63434600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.291015625,306.8746643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17961.12109375,18000.0,0.0,0.0,0.1942706406116485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298484683036804,0.32985320687294,-4.76380091640749e-06,0.0,0.0001971600140677,0.0,0.0,15.546847343444824,0.0,0.0,0.0,0.3166967630386352,4.0,0.0,1.0
662280,293.1524658203125,297.1499938964844,293.1499938964844,0.0651953890919685,-1652.601806640625,304.1490173339844,0.6852760910987854,0.1153716370463371,0.104911133646965,294.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11846923828125,0.5063616633415222,0.050000000745058,0.0486814677715301,293.2556457519531,297.1499938964844,293.1499938964844,0.0136358551681041,-557.13818359375,303.9408874511719,0.5063616633415222,0.050000000745058,0.0359559655189514,293.1448669433594,297.1499938964844,293.1499938964844,0.2761508822441101,-5428.015625,304.1442565917969,0.9990000128746032,0.4427521228790283,0.3447152078151703,293.33258056640625,297.1499938964844,293.1499938964844,0.0046716216020286,-1742.69580078125,297.370849609375,0.5063616633415222,0.050000000745058,0.2309239208698272,291.1170959472656,291.1499938964844,263.7599792480469,261.81939697265625,281.51715087890625,294.04229736328125,291.1153564453125,1.0,0.2177344262599945,0.759644091129303,0.759644091129303,1.0,1.0,-0.9182869791984558,0.3800671100616455,0.5382198691368103,0.1594208031892776,0.0,0.0,0.4161936044692993,53.84360122680664,62.0,-19.954633712768555,-8850.8916015625,104.63434600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.291015625,306.8746643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17961.12109375,18000.0,0.0,0.0,0.1942706406116485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298484683036804,0.32985320687294,-4.76380091640749e-06,0.0,0.0001971600140677,0.0,0.0,15.546847343444824,0.0,0.0,0.0,0.3166967630386352,4.0,0.0,1.0
662340,293.15093994140625,297.1499938964844,293.1499938964844,0.0655174478888511,-1658.44580078125,304.1488037109375,0.6807846426963806,0.115618959069252,0.1051861122250557,294.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.5026740431785583,0.050000000745058,0.0487354546785354,293.2528991699219,297.1499938964844,293.1499938964844,0.0136032002046704,-556.995849609375,303.9112548828125,0.5026740431785583,0.050000000745058,0.0359958410263061,293.1537780761719,297.1499938964844,293.1499938964844,0.2834274768829345,-5544.5615234375,304.1340637207031,0.9990000128746032,0.4410799443721771,0.3520641922950744,293.3314819335937,297.1499938964844,293.1499938964844,0.0046301586553454,-1729.367431640625,297.3040771484375,0.5026740431785583,0.050000000745058,0.2311800122261047,291.1049194335937,291.1499938964844,263.75,261.81622314453125,281.4949951171875,294.0497741699219,291.1034851074219,1.0,0.2210221290588379,0.7595998644828796,0.7595998644828796,1.0,1.0,-0.9278563857078552,0.3847168684005737,0.5431395173072815,0.1600987315177917,0.0,0.0,0.4230454564094543,55.28976440429688,65.0,-16.8902645111084,-8957.5185546875,108.93771362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19586181640625,306.85357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17947.080078125,18000.0,0.0,0.0,0.1948399096727371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3377739191055298,0.3377787172794342,-4.789992090081796e-06,0.0,0.0001977377396542,0.0,0.0,16.065515518188477,0.0,0.0,0.0,0.3188096284866333,4.0,0.0,1.0
662400,293.15093994140625,297.1499938964844,293.1499938964844,0.0655174478888511,-1658.44580078125,304.1488037109375,0.6807846426963806,0.115618959069252,0.1051861122250557,294.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060791015625,0.5026740431785583,0.050000000745058,0.0487354546785354,293.2528991699219,297.1499938964844,293.1499938964844,0.0136032002046704,-556.995849609375,303.9112548828125,0.5026740431785583,0.050000000745058,0.0359958410263061,293.1537780761719,297.1499938964844,293.1499938964844,0.2834274768829345,-5544.5615234375,304.1340637207031,0.9990000128746032,0.4410799443721771,0.3520641922950744,293.3314819335937,297.1499938964844,293.1499938964844,0.0046301586553454,-1729.367431640625,297.3040771484375,0.5026740431785583,0.050000000745058,0.2311800122261047,291.1049194335937,291.1499938964844,263.75,261.81622314453125,281.4949951171875,294.0497741699219,291.1034851074219,1.0,0.2210221290588379,0.7595998644828796,0.7595998644828796,1.0,1.0,-0.9278563857078552,0.3847168684005737,0.5431395173072815,0.1600987315177917,0.0,0.0,0.4230454564094543,55.28976440429688,65.0,-16.8902645111084,-8957.5185546875,108.93771362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19586181640625,306.85357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17947.080078125,18000.0,0.0,0.0,0.1948399096727371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3377739191055298,0.3377787172794342,-4.789992090081796e-06,0.0,0.0001977377396542,0.0,0.0,16.065515518188477,0.0,0.0,0.0,0.3188096284866333,4.0,0.0,1.0
662460,293.1496276855469,297.1499938964844,293.1499938964844,0.0658283904194831,-1664.0640869140625,304.148681640625,0.6755449175834656,0.1158563718199729,0.1054638475179672,294.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.4985152781009674,0.050000000745058,0.048800878226757,293.2504272460937,297.1499938964844,293.1499938964844,0.0135740768164396,-556.8994140625,303.8819885253906,0.4985152781009674,0.050000000745058,0.0360441617667675,293.1661376953125,297.1499938964844,293.1499938964844,0.2921225130558014,-5681.9736328125,304.1249084472656,0.9990000128746032,0.4384844899177551,0.3607697784900665,293.33074951171875,297.1499938964844,293.1499938964844,0.0045888731256127,-1715.8974609375,297.2377624511719,0.4985152781009674,0.050000000745058,0.231490358710289,291.094970703125,291.1499938964844,263.7387084960937,261.8118896484375,281.477294921875,294.06463623046875,291.0938720703125,1.0,0.2249125689268112,0.7594489455223083,0.7594489455223083,1.0,1.0,-0.9391465187072754,0.3900737464427948,0.549072802066803,0.1612149626016616,0.0,0.0,0.4310674965381622,57.04684066772461,68.0,-13.648582458496094,-9078.9931640625,114.19391632080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07012939453125,306.8207702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17934.158203125,18000.0,0.0,0.0,0.196158304810524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3474841713905334,0.3474889993667602,-4.824157258553896e-06,0.0,0.0001990757446037,0.0,0.0,16.71896743774414,0.0,0.0,0.0,0.3214680552482605,4.0,0.0,1.0
662520,293.1496276855469,297.1499938964844,293.1499938964844,0.0658283904194831,-1664.0640869140625,304.148681640625,0.6755449175834656,0.1158563718199729,0.1054638475179672,294.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.4985152781009674,0.050000000745058,0.048800878226757,293.2504272460937,297.1499938964844,293.1499938964844,0.0135740768164396,-556.8994140625,303.8819885253906,0.4985152781009674,0.050000000745058,0.0360441617667675,293.1661376953125,297.1499938964844,293.1499938964844,0.2921225130558014,-5681.9736328125,304.1249084472656,0.9990000128746032,0.4384844899177551,0.3607697784900665,293.33074951171875,297.1499938964844,293.1499938964844,0.0045888731256127,-1715.8974609375,297.2377624511719,0.4985152781009674,0.050000000745058,0.231490358710289,291.094970703125,291.1499938964844,263.7387084960937,261.8118896484375,281.477294921875,294.06463623046875,291.0938720703125,1.0,0.2249125689268112,0.7594489455223083,0.7594489455223083,1.0,1.0,-0.9391465187072754,0.3900737464427948,0.549072802066803,0.1612149626016616,0.0,0.0,0.4310674965381622,57.04684066772461,68.0,-13.648582458496094,-9078.9931640625,114.19391632080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07012939453125,306.8207702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17934.158203125,18000.0,0.0,0.0,0.196158304810524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3474841713905334,0.3474889993667602,-4.824157258553896e-06,0.0,0.0001990757446037,0.0,0.0,16.71896743774414,0.0,0.0,0.0,0.3214680552482605,4.0,0.0,1.0
662580,293.1485595703125,297.1499938964844,293.1499938964844,0.0661263242363929,-1669.426025390625,304.14862060546875,0.6698408126831055,0.116083912551403,0.1057417914271354,294.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879211425781,0.494072288274765,0.050000000745058,0.0488761775195598,293.24810791015625,297.1499938964844,293.1499938964844,0.0135482782498002,-556.8433837890625,303.85321044921875,0.494072288274765,0.050000000745058,0.0360997766256332,293.1813049316406,297.1499938964844,293.1499938964844,0.3019650876522064,-5835.66796875,304.1169128417969,0.9990000128746032,0.4350040555000305,0.3705361783504486,293.330322265625,297.1499938964844,293.1499938964844,0.0045476662926375,-1702.26171875,297.171875,0.494072288274765,0.050000000745058,0.2318475395441055,291.08721923828125,291.1499938964844,263.7249450683594,261.8054504394531,281.4631042480469,294.0860290527344,291.0863952636719,1.0,0.2292799055576324,0.7592979669570923,0.7592979669570923,1.0,1.0,-0.951786994934082,0.3959840536117553,0.5558028817176819,0.1627256572246551,0.0,0.0,0.4399858117103576,59.07196044921875,71.0,-10.596654891967772,-9212.1767578125,120.30097198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9219970703125,306.7792053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17922.263671875,18000.0,0.0,0.0,0.1982542872428894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.358723372220993,0.3587282299995422,-4.865939899900695e-06,0.0,0.0002012028853641,0.0,0.0,17.499025344848633,0.0,0.0,0.0,0.3246305286884308,4.0,0.0,1.0
662640,293.1485595703125,297.1499938964844,293.1499938964844,0.0661263242363929,-1669.426025390625,304.14862060546875,0.6698408126831055,0.116083912551403,0.1057417914271354,294.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0879211425781,0.494072288274765,0.050000000745058,0.0488761775195598,293.24810791015625,297.1499938964844,293.1499938964844,0.0135482782498002,-556.8433837890625,303.85321044921875,0.494072288274765,0.050000000745058,0.0360997766256332,293.1813049316406,297.1499938964844,293.1499938964844,0.3019650876522064,-5835.66796875,304.1169128417969,0.9990000128746032,0.4350040555000305,0.3705361783504486,293.330322265625,297.1499938964844,293.1499938964844,0.0045476662926375,-1702.26171875,297.171875,0.494072288274765,0.050000000745058,0.2318475395441055,291.08721923828125,291.1499938964844,263.7249450683594,261.8054504394531,281.4631042480469,294.0860290527344,291.0863952636719,1.0,0.2292799055576324,0.7592979669570923,0.7592979669570923,1.0,1.0,-0.951786994934082,0.3959840536117553,0.5558028817176819,0.1627256572246551,0.0,0.0,0.4399858117103576,59.07196044921875,71.0,-10.596654891967772,-9212.1767578125,120.30097198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9219970703125,306.7792053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17922.263671875,18000.0,0.0,0.0,0.1982542872428894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.358723372220993,0.3587282299995422,-4.865939899900695e-06,0.0,0.0002012028853641,0.0,0.0,17.499025344848633,0.0,0.0,0.0,0.3246305286884308,4.0,0.0,1.0
662700,293.1481018066406,297.1499938964844,293.1499938964844,0.0662702843546867,-1672.0086669921875,304.14862060546875,0.6668957471847534,0.1161947473883628,0.1058809533715248,294.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.4917832612991333,0.050000000745058,0.0489170439541339,293.2469482421875,297.1499938964844,293.1499938964844,0.0135364467278122,-556.8256225585938,303.83905029296875,0.4917832612991333,0.050000000745058,0.0361299626529216,293.1897277832031,297.1499938964844,293.1499938964844,0.3072336912155151,-5917.2431640625,304.1133728027344,0.9990000128746032,0.4329524934291839,0.3757307529449463,293.3302001953125,297.1499938964844,293.1499938964844,0.0045270342379808,-1695.3607177734375,297.1391296386719,0.4917832612991333,0.050000000745058,0.2320414036512375,291.0841369628906,291.1499938964844,263.7171936035156,261.8014831542969,281.4574584960937,294.0990905761719,291.08349609375,1.0,0.2316056191921234,0.7592225074768066,0.7592225074768066,1.0,1.0,-0.9585062265396118,0.3990973830223083,0.5594088435173035,0.1636172086000442,0.0,0.0,0.4446879923343658,60.17194747924805,71.0,-9.01279354095459,-9282.263671875,123.64210510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8425598144531,306.7565612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17916.744140625,18000.0,0.0,0.0,0.1995853632688522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3648326396942138,0.3648375272750854,-4.889569481747458e-06,0.0,0.0002025537687586,0.0,0.0,17.933773040771484,0.0,0.0,0.0,0.3263857960700989,4.0,0.0,1.0
662760,293.1476745605469,297.1499938964844,293.1499938964844,0.0664106085896492,-1674.51953125,304.14862060546875,0.6639248132705688,0.1163042485713958,0.1060204729437828,294.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0821533203125,0.4894589185714721,0.050000000745058,0.0489598326385021,293.245849609375,297.1499938964844,293.1499938964844,0.0135251879692077,-556.8102416992188,303.8251037597656,0.4894589185714721,0.050000000745058,0.0361615642905235,293.1986083984375,297.1499938964844,293.1499938964844,0.3126934468746185,-6001.30712890625,304.110107421875,0.9990000128746032,0.4307051002979278,0.3810932636260986,293.33013916015625,297.1499938964844,293.1499938964844,0.0045063626021146,-1688.39306640625,297.1065673828125,0.4894589185714721,0.050000000745058,0.2322443574666977,291.0816955566406,291.1499938964844,263.7088928222656,261.7970275878906,281.4530639648437,294.11376953125,291.0812072753906,1.0,0.2340091317892074,0.7591042518615723,0.7591042518615723,1.0,1.0,-0.9654424786567688,0.4022883772850036,0.5631541013717651,0.1645894199609756,0.0,0.0,0.4494908452033996,61.32405471801758,59.0,-7.323202133178711,-9354.08984375,127.16024017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76123046875,306.7333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17911.697265625,18000.0,0.0,0.0,0.2010956108570099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3712071776390075,0.3712120950222015,-4.914920737064676e-06,0.0,0.0002040864783339,0.0,0.0,18.395692825317383,0.0,0.0,0.0,0.3282441198825836,4.0,0.0,1.0
662820,293.1466369628906,297.1499938964844,293.1499938964844,0.0665354654192924,-1676.5615234375,304.1488952636719,0.6651995778083801,0.1165681406855583,0.1062315925955772,294.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.4900402724742889,0.050000000745058,0.0489490032196044,293.2432556152344,297.1499938964844,293.1499938964844,0.0134428786113858,-555.126708984375,303.7991638183594,0.4900402724742889,0.050000000745058,0.0361535660922527,293.2102966308594,297.1499938964844,293.1499938964844,0.3118862807750702,-5982.60986328125,304.1253662109375,0.9990000128746032,0.42707359790802,0.3797450959682464,293.3299560546875,297.1499938964844,293.1499938964844,0.0044545661658048,-1669.7598876953125,297.0489501953125,0.4900402724742889,0.050000000745058,0.2321930080652237,291.09014892578125,291.1499938964844,263.6907958984375,261.78680419921875,281.4458923339844,294.1239318847656,291.0939636230469,1.0,0.2329002171754837,0.7588677406311035,0.7588677406311035,1.0,1.0,-0.9640011191368104,0.4018130898475647,0.5621880292892456,0.1637529283761978,0.0,0.0,0.4573184847831726,61.02395248413086,47.0,20.904027938842773,-9420.3505859375,126.32522583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6076354980469,306.7302551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17917.458984375,18000.0,0.0,0.0,0.2045036405324936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834620416164398,0.3834670186042785,-4.968700977769913e-06,0.0,0.0002075452066492,0.0,0.0,19.31875991821289,0.0,0.0,0.0,0.3319020569324493,4.0,0.0,1.0
662880,293.1466369628906,297.1499938964844,293.1499938964844,0.0665354654192924,-1676.5615234375,304.1488952636719,0.6651995778083801,0.1165681406855583,0.1062315925955772,294.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.4900402724742889,0.050000000745058,0.0489490032196044,293.2432556152344,297.1499938964844,293.1499938964844,0.0134428786113858,-555.126708984375,303.7991638183594,0.4900402724742889,0.050000000745058,0.0361535660922527,293.2102966308594,297.1499938964844,293.1499938964844,0.3118862807750702,-5982.60986328125,304.1253662109375,0.9990000128746032,0.42707359790802,0.3797450959682464,293.3299560546875,297.1499938964844,293.1499938964844,0.0044545661658048,-1669.7598876953125,297.0489501953125,0.4900402724742889,0.050000000745058,0.2321930080652237,291.09014892578125,291.1499938964844,263.6907958984375,261.78680419921875,281.4458923339844,294.1239318847656,291.0939636230469,1.0,0.2329002171754837,0.7588677406311035,0.7588677406311035,1.0,1.0,-0.9640011191368104,0.4018130898475647,0.5621880292892456,0.1637529283761978,0.0,0.0,0.4573184847831726,61.02395248413086,47.0,20.904027938842773,-9420.3505859375,126.32522583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6076354980469,306.7302551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17917.458984375,18000.0,0.0,0.0,0.2045036405324936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834620416164398,0.3834670186042785,-4.968700977769913e-06,0.0,0.0002075452066492,0.0,0.0,19.31875991821289,0.0,0.0,0.0,0.3319020569324493,4.0,0.0,1.0
662940,293.1453552246094,297.1499938964844,293.1499938964844,0.0664695128798484,-1674.849853515625,304.1493530273437,0.6732585430145264,0.116911843419075,0.1064296662807464,294.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.4953929781913757,0.050000000745058,0.0488532111048698,293.2399597167969,297.1499938964844,293.1499938964844,0.0132947312667965,-551.4429931640625,303.7770690917969,0.4953929781913757,0.050000000745058,0.0360828153789043,293.2057189941406,297.1499938964844,293.1499938964844,0.2997683882713318,-5786.93017578125,304.1539611816406,0.9990000128746032,0.4264385104179382,0.3675864934921264,293.329345703125,297.1499938964844,293.1499938964844,0.0043900893069803,-1644.884033203125,297.0084533691406,0.4953929781913757,0.050000000745058,0.2317385971546173,291.1275329589844,291.1499938964844,263.6708374023437,261.77496337890625,281.4179077148437,294.07928466796875,291.1327514648437,1.0,0.227247953414917,0.7586312890052795,0.7586312890052795,1.0,1.0,-0.9489046335220336,0.3952860534191131,0.5536185503005981,0.1602987349033355,0.0,0.0,0.45793017745018,58.4243278503418,35.0,47.451637268066406,-9364.984375,118.59516143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5097045898437,306.7312927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17977.986328125,18000.0,0.0,0.0,0.2078747302293777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3875243961811065,0.3875294029712677,-5.0002372518065386e-06,0.0,0.000210966420127,0.0,0.0,19.67828941345215,0.0,0.0,0.0,0.3333077430725097,4.0,0.0,1.0
663000,293.1453552246094,297.1499938964844,293.1499938964844,0.0664695128798484,-1674.849853515625,304.1493530273437,0.6732585430145264,0.116911843419075,0.1064296662807464,294.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.4953929781913757,0.050000000745058,0.0488532111048698,293.2399597167969,297.1499938964844,293.1499938964844,0.0132947312667965,-551.4429931640625,303.7770690917969,0.4953929781913757,0.050000000745058,0.0360828153789043,293.2057189941406,297.1499938964844,293.1499938964844,0.2997683882713318,-5786.93017578125,304.1539611816406,0.9990000128746032,0.4264385104179382,0.3675864934921264,293.329345703125,297.1499938964844,293.1499938964844,0.0043900893069803,-1644.884033203125,297.0084533691406,0.4953929781913757,0.050000000745058,0.2317385971546173,291.1275329589844,291.1499938964844,263.6708374023437,261.77496337890625,281.4179077148437,294.07928466796875,291.1327514648437,1.0,0.227247953414917,0.7586312890052795,0.7586312890052795,1.0,1.0,-0.9489046335220336,0.3952860534191131,0.5536185503005981,0.1602987349033355,0.0,0.0,0.45793017745018,58.4243278503418,35.0,47.451637268066406,-9364.984375,118.59516143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5097045898437,306.7312927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17977.986328125,18000.0,0.0,0.0,0.2078747302293777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3875243961811065,0.3875294029712677,-5.0002372518065386e-06,0.0,0.000210966420127,0.0,0.0,19.67828941345215,0.0,0.0,0.0,0.3333077430725097,4.0,0.0,1.0
663060,293.1437072753906,297.1499938964844,293.1499938964844,0.0663997754454612,-1673.030517578125,304.1496887207031,0.6878723502159119,0.1173627153038978,0.1066588386893272,294.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.5053189396858215,0.050000000745058,0.0486963652074337,293.2357177734375,297.1499938964844,293.1499938964844,0.013124817982316,-547.0712280273438,303.7589416503906,0.5053189396858215,0.050000000745058,0.035966970026493,293.1845703125,297.1499938964844,293.1499938964844,0.2789928019046783,-5455.28369140625,304.18731689453125,0.9990000128746032,0.4292830228805542,0.3467583358287811,293.3279724121094,297.1499938964844,293.1499938964844,0.004321371205151,-1618.178466796875,296.9732971191406,0.5053189396858215,0.050000000745058,0.2309945970773697,291.169677734375,291.1499938964844,263.6492004394531,261.7616271972656,281.3685913085937,293.9843139648437,291.17547607421875,1.0,0.217840775847435,0.7585631012916565,0.7585631012916565,1.0,1.0,-0.922964572906494,0.3839892148971557,0.5389753580093384,0.1548649966716766,0.0,0.0,0.4525263607501983,54.16734313964844,38.0,58.68985366821289,-9210.3837890625,106.12604522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5081787109375,306.7569885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18040.029296875,18000.0,0.0,0.0,0.2104883044958114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827377557754516,0.3827427327632904,-4.99326142744394e-06,0.0,0.0002136188704753,0.0,0.0,19.35976219177246,0.0,0.0,0.0,0.3320579826831817,4.0,0.0,1.0
663120,293.1437072753906,297.1499938964844,293.1499938964844,0.0663997754454612,-1673.030517578125,304.1496887207031,0.6878723502159119,0.1173627153038978,0.1066588386893272,294.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.165283203125,0.5053189396858215,0.050000000745058,0.0486963652074337,293.2357177734375,297.1499938964844,293.1499938964844,0.013124817982316,-547.0712280273438,303.7589416503906,0.5053189396858215,0.050000000745058,0.035966970026493,293.1845703125,297.1499938964844,293.1499938964844,0.2789928019046783,-5455.28369140625,304.18731689453125,0.9990000128746032,0.4292830228805542,0.3467583358287811,293.3279724121094,297.1499938964844,293.1499938964844,0.004321371205151,-1618.178466796875,296.9732971191406,0.5053189396858215,0.050000000745058,0.2309945970773697,291.169677734375,291.1499938964844,263.6492004394531,261.7616271972656,281.3685913085937,293.9843139648437,291.17547607421875,1.0,0.217840775847435,0.7585631012916565,0.7585631012916565,1.0,1.0,-0.922964572906494,0.3839892148971557,0.5389753580093384,0.1548649966716766,0.0,0.0,0.4525263607501983,54.16734313964844,38.0,58.68985366821289,-9210.3837890625,106.12604522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5081787109375,306.7569885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18040.029296875,18000.0,0.0,0.0,0.2104883044958114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827377557754516,0.3827427327632904,-4.99326142744394e-06,0.0,0.0002136188704753,0.0,0.0,19.35976219177246,0.0,0.0,0.0,0.3320579826831817,4.0,0.0,1.0
