time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663180,293.1418151855469,297.1499938964844,293.1499938964844,0.0665033161640167,-1674.433349609375,304.14959716796875,0.6999217867851257,0.1179069802165031,0.1070246398448944,294.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.202392578125,0.5135399699211121,0.050000000745058,0.0485863909125328,293.230712890625,297.1499938964844,293.1499938964844,0.0129976626485586,-543.7655029296875,303.74420166015625,0.5135399699211121,0.050000000745058,0.0358857437968254,293.15478515625,297.1499938964844,293.1499938964844,0.2631974220275879,-5204.89208984375,304.2006225585937,0.9990000128746032,0.4344464540481567,0.3313713669776916,293.3257141113281,297.1499938964844,293.1499938964844,0.0042604724876582,-1594.7489013671875,296.9374694824219,0.5135399699211121,0.050000000745058,0.2304729223251342,291.2047424316406,291.1499938964844,263.6260986328125,261.7470397949219,281.30615234375,293.8761291503906,291.20672607421875,1.0,0.2114830166101455,0.7584948539733887,0.7584948539733887,1.0,1.0,-0.904075026512146,0.3758519887924194,0.5282230377197266,0.1507615894079208,0.0,0.0,0.4425531923770904,51.175079345703125,41.0,39.17368698120117,-9055.20703125,97.58245086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6109619140625,306.773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18087.916015625,18000.0,0.0,0.0,0.2118523865938186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704205453395843,0.3704254925251007,-4.95147332912893e-06,0.0,0.0002150032378267,0.0,0.0,18.47159004211425,0.0,0.0,0.0,0.3285670280456543,4.0,0.0,1.0
663240,293.1418151855469,297.1499938964844,293.1499938964844,0.0665033161640167,-1674.433349609375,304.14959716796875,0.6999217867851257,0.1179069802165031,0.1070246398448944,294.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.202392578125,0.5135399699211121,0.050000000745058,0.0485863909125328,293.230712890625,297.1499938964844,293.1499938964844,0.0129976626485586,-543.7655029296875,303.74420166015625,0.5135399699211121,0.050000000745058,0.0358857437968254,293.15478515625,297.1499938964844,293.1499938964844,0.2631974220275879,-5204.89208984375,304.2006225585937,0.9990000128746032,0.4344464540481567,0.3313713669776916,293.3257141113281,297.1499938964844,293.1499938964844,0.0042604724876582,-1594.7489013671875,296.9374694824219,0.5135399699211121,0.050000000745058,0.2304729223251342,291.2047424316406,291.1499938964844,263.6260986328125,261.7470397949219,281.30615234375,293.8761291503906,291.20672607421875,1.0,0.2114830166101455,0.7584948539733887,0.7584948539733887,1.0,1.0,-0.904075026512146,0.3758519887924194,0.5282230377197266,0.1507615894079208,0.0,0.0,0.4425531923770904,51.175079345703125,41.0,39.17368698120117,-9055.20703125,97.58245086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6109619140625,306.773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18087.916015625,18000.0,0.0,0.0,0.2118523865938186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704205453395843,0.3704254925251007,-4.95147332912893e-06,0.0,0.0002150032378267,0.0,0.0,18.47159004211425,0.0,0.0,0.0,0.3285670280456543,4.0,0.0,1.0
663300,293.1407775878906,297.1499938964844,293.1499938964844,0.0666789039969444,-1677.5162353515625,304.1493530273437,0.7045536637306213,0.1182125210762023,0.1072528213262558,294.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2084350585937,0.5166584849357605,0.050000000745058,0.0485487543046474,293.2279968261719,297.1499938964844,293.1499938964844,0.012961097061634,-542.9166259765625,303.7376708984375,0.5166584849357605,0.050000000745058,0.0358579456806182,293.1412048339844,297.1499938964844,293.1499938964844,0.2576984465122223,-5118.43359375,304.2013854980469,0.9990000128746032,0.4370538890361786,0.3259390294551849,293.32427978515625,297.1499938964844,293.1499938964844,0.0042348387651145,-1585.50244140625,296.91339111328125,0.5166584849357605,0.050000000745058,0.2302943915128708,291.2090759277344,291.1499938964844,263.61407470703125,261.73931884765625,281.27740478515625,293.8311462402344,291.2093200683594,1.0,0.209202766418457,0.7584607601165771,0.7584607601165771,1.0,1.0,-0.8975350856781006,0.3730674982070923,0.5244675874710083,0.1492691189050674,0.0,0.0,0.4381430447101593,50.1496467590332,41.0,21.81929016113281,-8995.9111328125,94.7110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6915588378906,306.7908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.78515625,18000.0,0.0,0.0,0.2120446413755417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3640300035476684,0.3640349507331848,-4.9249533731199335e-06,0.0,0.0002151983499061,0.0,0.0,18.003339767456055,0.0,0.0,0.0,0.3267177939414978,4.0,0.0,1.0
663360,293.13970947265625,297.1499938964844,293.1499938964844,0.0669074058532714,-1681.599365234375,304.1490478515625,0.7083939909934998,0.1185397133231163,0.1075093448162078,294.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2088317871094,0.5191727876663208,0.050000000745058,0.0485198535025119,293.2251281738281,297.1499938964844,293.1499938964844,0.0129357352852821,-542.3845825195312,303.7317810058594,0.5191727876663208,0.050000000745058,0.0358365997672081,293.1290588378906,297.1499938964844,293.1499938964844,0.2534181177616119,-5051.62255859375,304.1997985839844,0.9990000128746032,0.4395521283149719,0.3217051327228546,293.3226928710937,297.1499938964844,293.1499938964844,0.0042118174023926,-1577.42333984375,296.8872985839844,0.5191727876663208,0.050000000745058,0.2301573008298874,291.2086486816406,291.1499938964844,263.60174560546875,261.7313232421875,281.2502746582031,293.7922058105469,291.2080383300781,1.0,0.2074479758739471,0.7585562467575073,0.7585562467575073,1.0,1.0,-0.8925356268882751,0.3709786534309387,0.5215569734573364,0.1480791717767715,0.0,0.0,0.4342614114284515,49.36152267456055,44.0,8.15053653717041,-8953.2158203125,92.5338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7839050292969,306.81951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18079.796875,18000.0,0.0,0.0,0.2119465470314026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584325313568115,0.3584374487400055,-4.900393832940608e-06,0.0,0.000215098800254,0.0,0.0,17.594066619873047,0.0,0.0,0.0,0.325078934431076,4.0,0.0,1.0
663420,293.13751220703125,297.1499938964844,293.1499938964844,0.0674743577837944,-1691.822509765625,304.1484375,0.713690459728241,0.1192466542124748,0.1080954298377037,294.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015686035156,0.5224045515060425,0.050000000745058,0.0484844483435153,293.2191467285156,297.1499938964844,293.1499938964844,0.0129086235538125,-541.9584350585938,303.7219543457031,0.5224045515060425,0.050000000745058,0.0358104482293129,293.10968017578125,297.1499938964844,293.1499938964844,0.2480400651693344,-4969.27734375,304.1920471191406,0.9990000128746032,0.4440244138240814,0.3164407014846802,293.3193054199219,297.1499938964844,293.1499938964844,0.0041704536415636,-1563.3001708984375,296.8324279785156,0.5224045515060425,0.050000000745058,0.2299893498420715,291.20050048828125,291.1499938964844,263.5762939453125,261.71466064453125,281.2015075683594,293.7306823730469,291.1987609863281,1.0,0.2053358554840088,0.7587471604347229,0.7587471604347229,1.0,1.0,-0.8866435885429382,0.3686127662658691,0.5180308818817139,0.1464692056179046,0.0,0.0,0.4279903769493103,48.39476013183594,47.0,-10.338409423828123,-8907.0419921875,89.93767547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9820861816406,306.8937683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18060.19921875,18000.0,0.0,0.0,0.2110327333211898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3493469357490539,0.3493517935276031,-4.859916316490853e-06,0.0,0.0002141713921446,0.0,0.0,16.938302993774414,0.0,0.0,0.0,0.3224279880523681,4.0,0.0,1.0
663480,293.13751220703125,297.1499938964844,293.1499938964844,0.0674743577837944,-1691.822509765625,304.1484375,0.713690459728241,0.1192466542124748,0.1080954298377037,294.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015686035156,0.5224045515060425,0.050000000745058,0.0484844483435153,293.2191467285156,297.1499938964844,293.1499938964844,0.0129086235538125,-541.9584350585938,303.7219543457031,0.5224045515060425,0.050000000745058,0.0358104482293129,293.10968017578125,297.1499938964844,293.1499938964844,0.2480400651693344,-4969.27734375,304.1920471191406,0.9990000128746032,0.4440244138240814,0.3164407014846802,293.3193054199219,297.1499938964844,293.1499938964844,0.0041704536415636,-1563.3001708984375,296.8324279785156,0.5224045515060425,0.050000000745058,0.2299893498420715,291.20050048828125,291.1499938964844,263.5762939453125,261.71466064453125,281.2015075683594,293.7306823730469,291.1987609863281,1.0,0.2053358554840088,0.7587471604347229,0.7587471604347229,1.0,1.0,-0.8866435885429382,0.3686127662658691,0.5180308818817139,0.1464692056179046,0.0,0.0,0.4279903769493103,48.39476013183594,47.0,-10.338409423828123,-8907.0419921875,89.93767547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9820861816406,306.8937683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18060.19921875,18000.0,0.0,0.0,0.2110327333211898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3493469357490539,0.3493517935276031,-4.859916316490853e-06,0.0,0.0002141713921446,0.0,0.0,16.938302993774414,0.0,0.0,0.0,0.3224279880523681,4.0,0.0,1.0
663540,293.1353759765625,297.1499938964844,293.1499938964844,0.0681485310196876,-1704.0604248046875,304.1478271484375,0.7162768840789795,0.1199994161725044,0.108752965927124,294.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871032714844,0.5233989953994751,0.050000000745058,0.0484739243984222,293.2130126953125,297.1499938964844,293.1499938964844,0.0129062430933117,-542.1934814453125,303.7143859863281,0.5233989953994751,0.050000000745058,0.0358026772737503,293.0970458984375,297.1499938964844,293.1499938964844,0.2463295757770538,-4946.00634765625,304.1808166503906,0.9990000128746032,0.4476200044155121,0.314858615398407,293.3158874511719,297.1499938964844,293.1499938964844,0.0041336542926728,-1551.143798828125,296.7748718261719,0.5233989953994751,0.050000000745058,0.2299394309520721,291.1854553222656,291.1499938964844,263.54998779296875,261.6972351074219,281.1595764160156,293.68798828125,291.1830444335937,1.0,0.2048220634460449,0.7589381337165833,0.7589381337165833,1.0,1.0,-0.8854507803916931,0.3683075308799743,0.5171432495117188,0.1457509249448776,0.0,0.0,0.4242209196090698,48.10631942749024,50.0,-20.92575454711914,-8906.6181640625,89.27619934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1695861816406,306.9753723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18037.705078125,18000.0,0.0,0.0,0.2094449698925018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343427449464798,0.3434322774410248,-4.831930709769949e-06,0.0,0.0002125600294675,0.0,0.0,16.513011932373047,0.0,0.0,0.0,0.3206946551799774,4.0,0.0,1.0
663600,293.1353759765625,297.1499938964844,293.1499938964844,0.0681485310196876,-1704.0604248046875,304.1478271484375,0.7162768840789795,0.1199994161725044,0.108752965927124,294.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871032714844,0.5233989953994751,0.050000000745058,0.0484739243984222,293.2130126953125,297.1499938964844,293.1499938964844,0.0129062430933117,-542.1934814453125,303.7143859863281,0.5233989953994751,0.050000000745058,0.0358026772737503,293.0970458984375,297.1499938964844,293.1499938964844,0.2463295757770538,-4946.00634765625,304.1808166503906,0.9990000128746032,0.4476200044155121,0.314858615398407,293.3158874511719,297.1499938964844,293.1499938964844,0.0041336542926728,-1551.143798828125,296.7748718261719,0.5233989953994751,0.050000000745058,0.2299394309520721,291.1854553222656,291.1499938964844,263.54998779296875,261.6972351074219,281.1595764160156,293.68798828125,291.1830444335937,1.0,0.2048220634460449,0.7589381337165833,0.7589381337165833,1.0,1.0,-0.8854507803916931,0.3683075308799743,0.5171432495117188,0.1457509249448776,0.0,0.0,0.4242209196090698,48.10631942749024,50.0,-20.92575454711914,-8906.6181640625,89.27619934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1695861816406,306.9753723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18037.705078125,18000.0,0.0,0.0,0.2094449698925018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343427449464798,0.3434322774410248,-4.831930709769949e-06,0.0,0.0002125600294675,0.0,0.0,16.513011932373047,0.0,0.0,0.0,0.3206946551799774,4.0,0.0,1.0
663660,293.1333923339844,297.1499938964844,293.1499938964844,0.068879947066307,-1717.3778076171875,304.1473388671875,0.7166730761528015,0.120772860944271,0.1094535663723945,294.421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.5224647521972656,0.050000000745058,0.0484838150441646,293.2068786621094,297.1499938964844,293.1499938964844,0.0129214171320199,-542.8666381835938,303.7088623046875,0.5224647521972656,0.050000000745058,0.0358099788427352,293.0908203125,297.1499938964844,293.1499938964844,0.2476612329483032,-4971.5087890625,304.1683349609375,0.9990000128746032,0.4502361118793487,0.3163444399833679,293.31268310546875,297.1499938964844,293.1499938964844,0.0040996810421347,-1540.113525390625,296.7160339355469,0.5224647521972656,0.050000000745058,0.2299863398075103,291.1673889160156,291.1499938964844,263.5230407714844,261.67919921875,281.1241760253906,293.6604919433594,291.1648254394531,1.0,0.2056354284286499,0.7589746713638306,0.7589746713638306,1.0,1.0,-0.888150691986084,0.3696790039539337,0.5184716582298279,0.145782470703125,0.0,0.0,0.4230979979038238,48.37506484985352,53.0,-25.230154037475582,-8945.45703125,90.19591522216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193664550781,307.05096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.83203125,18000.0,0.0,0.0,0.2075538337230682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3409347832202911,0.3409396111965179,-4.817251920030685e-06,0.0,0.0002106407628161,0.0,0.0,16.32666778564453,0.0,0.0,0.0,0.3199231028556824,4.0,0.0,1.0
663720,293.1333923339844,297.1499938964844,293.1499938964844,0.068879947066307,-1717.3778076171875,304.1473388671875,0.7166730761528015,0.120772860944271,0.1094535663723945,294.421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.5224647521972656,0.050000000745058,0.0484838150441646,293.2068786621094,297.1499938964844,293.1499938964844,0.0129214171320199,-542.8666381835938,303.7088623046875,0.5224647521972656,0.050000000745058,0.0358099788427352,293.0908203125,297.1499938964844,293.1499938964844,0.2476612329483032,-4971.5087890625,304.1683349609375,0.9990000128746032,0.4502361118793487,0.3163444399833679,293.31268310546875,297.1499938964844,293.1499938964844,0.0040996810421347,-1540.113525390625,296.7160339355469,0.5224647521972656,0.050000000745058,0.2299863398075103,291.1673889160156,291.1499938964844,263.5230407714844,261.67919921875,281.1241760253906,293.6604919433594,291.1648254394531,1.0,0.2056354284286499,0.7589746713638306,0.7589746713638306,1.0,1.0,-0.888150691986084,0.3696790039539337,0.5184716582298279,0.145782470703125,0.0,0.0,0.4230979979038238,48.37506484985352,53.0,-25.230154037475582,-8945.45703125,90.19591522216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193664550781,307.05096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.83203125,18000.0,0.0,0.0,0.2075538337230682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3409347832202911,0.3409396111965179,-4.817251920030685e-06,0.0,0.0002106407628161,0.0,0.0,16.32666778564453,0.0,0.0,0.0,0.3199231028556824,4.0,0.0,1.0
663780,293.1316223144531,297.1499938964844,293.1499938964844,0.0696361064910888,-1731.1685791015625,304.14697265625,0.7152657508850098,0.1215500384569168,0.1101775392889976,294.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.5199782848358154,0.050000000745058,0.048510868102312,293.20074462890625,297.1499938964844,293.1499938964844,0.0129497135058045,-543.8400268554688,303.7054443359375,0.5199782848358154,0.050000000745058,0.0358299612998962,293.0903625488281,297.1499938964844,293.1499938964844,0.251524955034256,-5037.21240234375,304.1557922363281,0.9990000128746032,0.4518359005451202,0.3203748762607574,293.3098449707031,297.1499938964844,293.1499938964844,0.0040673655457794,-1529.6636962890625,296.65679931640625,0.5199782848358154,0.050000000745058,0.2301146686077118,291.1488037109375,291.1499938964844,263.49560546875,261.6607360839844,281.0937805175781,293.6446228027344,291.1462707519531,1.0,0.2075502127408981,0.7590112686157227,0.7590112686157227,1.0,1.0,-0.894066333770752,0.3724360764026642,0.5216302871704102,0.1464868336915969,0.0,0.0,0.4245036840438843,49.112606048583984,56.0,-26.12144660949707,-9015.7880859375,92.45336151123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4137878417969,307.1083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.25,18000.0,0.0,0.0,0.2057237327098846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3416975140571594,0.3417023420333862,-4.815271040570224e-06,0.0,0.0002087834436679,0.0,0.0,16.363521575927734,0.0,0.0,0.0,0.320059597492218,4.0,0.0,1.0
663840,293.1316223144531,297.1499938964844,293.1499938964844,0.0696361064910888,-1731.1685791015625,304.14697265625,0.7152657508850098,0.1215500384569168,0.1101775392889976,294.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.5199782848358154,0.050000000745058,0.048510868102312,293.20074462890625,297.1499938964844,293.1499938964844,0.0129497135058045,-543.8400268554688,303.7054443359375,0.5199782848358154,0.050000000745058,0.0358299612998962,293.0903625488281,297.1499938964844,293.1499938964844,0.251524955034256,-5037.21240234375,304.1557922363281,0.9990000128746032,0.4518359005451202,0.3203748762607574,293.3098449707031,297.1499938964844,293.1499938964844,0.0040673655457794,-1529.6636962890625,296.65679931640625,0.5199782848358154,0.050000000745058,0.2301146686077118,291.1488037109375,291.1499938964844,263.49560546875,261.6607360839844,281.0937805175781,293.6446228027344,291.1462707519531,1.0,0.2075502127408981,0.7590112686157227,0.7590112686157227,1.0,1.0,-0.894066333770752,0.3724360764026642,0.5216302871704102,0.1464868336915969,0.0,0.0,0.4245036840438843,49.112606048583984,56.0,-26.12144660949707,-9015.7880859375,92.45336151123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4137878417969,307.1083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.25,18000.0,0.0,0.0,0.2057237327098846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3416975140571594,0.3417023420333862,-4.815271040570224e-06,0.0,0.0002087834436679,0.0,0.0,16.363521575927734,0.0,0.0,0.0,0.320059597492218,4.0,0.0,1.0
663900,293.130859375,297.1499938964844,293.1499938964844,0.0700161829590797,-1738.1070556640625,304.1468200683594,0.713985800743103,0.1219345107674598,0.1105427145957946,294.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5182769894599915,0.050000000745058,0.048530027270317,293.1977844238281,297.1499938964844,293.1499938964844,0.0129673201590776,-544.402587890625,303.7042541503906,0.5182769894599915,0.050000000745058,0.0358441136777401,293.09210205078125,297.1499938964844,293.1499938964844,0.2542710304260254,-5082.82958984375,304.1497497558594,0.9990000128746032,0.4522512853145599,0.3231992721557617,293.3086242675781,297.1499938964844,293.1499938964844,0.0040515693835914,-1524.544189453125,296.62713623046875,0.5182769894599915,0.050000000745058,0.230205550789833,291.1396484375,291.1499938964844,263.4817810058594,261.6513977050781,281.0805969238281,293.6407775878906,291.1372375488281,1.0,0.208858773112297,0.7590295672416687,0.7590295672416687,1.0,1.0,-0.8980430960655212,0.3742493391036987,0.5237937569618225,0.1470672935247421,0.0,0.0,0.4261112213134765,49.63526916503906,56.0,-25.74313735961914,-9060.7685546875,94.02622985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4373474121094,307.1282653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17982.791015625,18000.0,0.0,0.0,0.2049349546432495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3432536721229553,0.3432584702968597,-4.818846264242893e-06,0.0,0.0002079829137073,0.0,0.0,16.46245765686035,0.0,0.0,0.0,0.3204560875892639,4.0,0.0,1.0
663960,293.1301574707031,297.1499938964844,293.1499938964844,0.0703936293721199,-1745.0003662109375,304.146728515625,0.7123659253120422,0.1223138570785522,0.1109072118997573,294.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5163359045982361,0.050000000745058,0.0485525727272033,293.1949157714844,297.1499938964844,293.1499938964844,0.0129865789785981,-544.9981079101562,303.70330810546875,0.5163359045982361,0.050000000745058,0.0358607657253742,293.09503173828125,297.1499938964844,293.1499938964844,0.2574915885925293,-5135.78173828125,304.1439514160156,0.9990000128746032,0.4524118304252624,0.3264914453029632,293.3074951171875,297.1499938964844,293.1499938964844,0.0040359362028539,-1519.454833984375,296.5975341796875,0.5163359045982361,0.050000000745058,0.2303124964237213,291.130859375,291.1499938964844,263.4678955078125,261.6420288085937,281.0690612792969,293.6395263671875,291.1285400390625,1.0,0.2103710770606994,0.7589882612228394,0.7589882612228394,1.0,1.0,-0.902606725692749,0.3763038516044616,0.5263028740882874,0.1477814763784408,0.0,0.0,0.4282721877098083,50.2503662109375,59.0,-24.89701461791992,-9111.2001953125,95.86940002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.444580078125,307.1416931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.62109375,18000.0,0.0,0.0,0.2042783349752426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3455523252487182,0.345557153224945,-4.825379164685728e-06,0.0,0.0002073165524052,0.0,0.0,16.613039016723633,0.0,0.0,0.0,0.3210629224777221,4.0,0.0,1.0
664020,293.1289978027344,297.1499938964844,293.1499938964844,0.0711325109004974,-1758.4990234375,304.1465759277344,0.7081974148750305,0.1230522543191909,0.1116283535957336,294.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.511910080909729,0.050000000745058,0.0486069284379482,293.1895751953125,297.1499938964844,293.1499938964844,0.0130287930369377,-546.2532348632812,303.7019958496094,0.511910080909729,0.050000000745058,0.0359009094536304,293.1040954589844,297.1499938964844,293.1499938964844,0.2651837468147278,-5260.697265625,304.1331787109375,0.9990000128746032,0.4519727826118469,0.3342951536178589,293.3056335449219,297.1499938964844,293.1499938964844,0.0040048183873295,-1509.2215576171875,296.53857421875,0.511910080909729,0.050000000745058,0.2305703312158584,291.1146850585937,291.1499938964844,263.44012451171875,261.6232604980469,281.05029296875,293.6442565917969,291.1127014160156,1.0,0.2139293700456619,0.7589055895805359,0.7589055895805359,1.0,1.0,-0.9132605195045472,0.3810494244098663,0.5322110652923584,0.1496007293462753,0.0,0.0,0.4340855181217193,51.73336791992188,62.0,-22.34758377075196,-9225.72265625,100.30746459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4112854003906,307.1484069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17953.373046875,18000.0,0.0,0.0,0.2034816294908523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3522222340106964,0.3522270917892456,-4.847046966460766e-06,0.0,0.0002065079897874,0.0,0.0,17.062435150146484,0.0,0.0,0.0,0.3228786587715149,4.0,0.0,1.0
664080,293.1289978027344,297.1499938964844,293.1499938964844,0.0711325109004974,-1758.4990234375,304.1465759277344,0.7081974148750305,0.1230522543191909,0.1116283535957336,294.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.511910080909729,0.050000000745058,0.0486069284379482,293.1895751953125,297.1499938964844,293.1499938964844,0.0130287930369377,-546.2532348632812,303.7019958496094,0.511910080909729,0.050000000745058,0.0359009094536304,293.1040954589844,297.1499938964844,293.1499938964844,0.2651837468147278,-5260.697265625,304.1331787109375,0.9990000128746032,0.4519727826118469,0.3342951536178589,293.3056335449219,297.1499938964844,293.1499938964844,0.0040048183873295,-1509.2215576171875,296.53857421875,0.511910080909729,0.050000000745058,0.2305703312158584,291.1146850585937,291.1499938964844,263.44012451171875,261.6232604980469,281.05029296875,293.6442565917969,291.1127014160156,1.0,0.2139293700456619,0.7589055895805359,0.7589055895805359,1.0,1.0,-0.9132605195045472,0.3810494244098663,0.5322110652923584,0.1496007293462753,0.0,0.0,0.4340855181217193,51.73336791992188,62.0,-22.34758377075196,-9225.72265625,100.30746459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4112854003906,307.1484069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17953.373046875,18000.0,0.0,0.0,0.2034816294908523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3522222340106964,0.3522270917892456,-4.847046966460766e-06,0.0,0.0002065079897874,0.0,0.0,17.062435150146484,0.0,0.0,0.0,0.3228786587715149,4.0,0.0,1.0
664140,293.1281433105469,297.1499938964844,293.1499938964844,0.0718427002429962,-1771.476806640625,304.14654541015625,0.7030556797981262,0.1237587705254554,0.1123324558138847,294.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019897460937,0.5070192217826843,0.050000000745058,0.0486722663044929,293.1847229003906,297.1499938964844,293.1499938964844,0.0130746727809309,-547.562255859375,303.70123291015625,0.5070192217826843,0.050000000745058,0.035949170589447,293.1169128417969,297.1499938964844,293.1499938964844,0.2742841839790344,-5406.4716796875,304.1236572265625,0.9990000128746032,0.4505427479743957,0.343441367149353,293.30426025390625,297.1499938964844,293.1499938964844,0.0039736633189022,-1498.822021484375,296.48004150390625,0.5070192217826843,0.050000000745058,0.2308802753686905,291.10064697265625,291.1499938964844,263.4125061035156,261.60455322265625,281.0372009277344,293.65771484375,291.0989990234375,1.0,0.2180797606706619,0.7588229775428772,0.7588229775428772,1.0,1.0,-0.9255905747413636,0.3864839673042297,0.5391066074371338,0.1518943905830383,0.0,0.0,0.4416282474994659,53.51594924926758,65.0,-19.242685317993164,-9354.7177734375,105.6593246459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32000732421875,307.1298217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17935.2109375,18000.0,0.0,0.0,0.2035173028707504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3614165186882019,0.3614214062690735,-4.8797733143146615e-06,0.0,0.0002065441804006,0.0,0.0,17.701183319091797,0.0,0.0,0.0,0.3254576921463012,4.0,0.0,1.0
664200,293.1281433105469,297.1499938964844,293.1499938964844,0.0718427002429962,-1771.476806640625,304.14654541015625,0.7030556797981262,0.1237587705254554,0.1123324558138847,294.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019897460937,0.5070192217826843,0.050000000745058,0.0486722663044929,293.1847229003906,297.1499938964844,293.1499938964844,0.0130746727809309,-547.562255859375,303.70123291015625,0.5070192217826843,0.050000000745058,0.035949170589447,293.1169128417969,297.1499938964844,293.1499938964844,0.2742841839790344,-5406.4716796875,304.1236572265625,0.9990000128746032,0.4505427479743957,0.343441367149353,293.30426025390625,297.1499938964844,293.1499938964844,0.0039736633189022,-1498.822021484375,296.48004150390625,0.5070192217826843,0.050000000745058,0.2308802753686905,291.10064697265625,291.1499938964844,263.4125061035156,261.60455322265625,281.0372009277344,293.65771484375,291.0989990234375,1.0,0.2180797606706619,0.7588229775428772,0.7588229775428772,1.0,1.0,-0.9255905747413636,0.3864839673042297,0.5391066074371338,0.1518943905830383,0.0,0.0,0.4416282474994659,53.51594924926758,65.0,-19.242685317993164,-9354.7177734375,105.6593246459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32000732421875,307.1298217773437,278.1499938964844,0.0,18000.0,313.1499938964844,17935.2109375,18000.0,0.0,0.0,0.2035173028707504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3614165186882019,0.3614214062690735,-4.8797733143146615e-06,0.0,0.0002065441804006,0.0,0.0,17.701183319091797,0.0,0.0,0.0,0.3254576921463012,4.0,0.0,1.0
664260,293.1275634765625,297.1499938964844,293.1499938964844,0.0725172162055969,-1783.7991943359375,304.1465759277344,0.6973074674606323,0.1244307458400726,0.1130149811506271,294.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902404785156,0.5019108057022095,0.050000000745058,0.0487471222877502,293.18035888671875,297.1499938964844,293.1499938964844,0.0131227290257811,-548.88525390625,303.7008361816406,0.5019108057022095,0.050000000745058,0.0360044576227664,293.1328430175781,297.1499938964844,293.1499938964844,0.2845075130462646,-5568.20703125,304.1154479980469,0.9990000128746032,0.4481596648693084,0.3536289036273956,293.3033447265625,297.1499938964844,293.1499938964844,0.003942216746509,-1488.14404296875,296.422119140625,0.5019108057022095,0.050000000745058,0.2312353551387787,291.0891418457031,291.1499938964844,263.3851928710937,261.5861511230469,281.0301208496094,293.67919921875,291.087890625,1.0,0.2226949632167816,0.758642852306366,0.758642852306366,1.0,1.0,-0.9392187595367432,0.3924291133880615,0.5467896461486816,0.1545930206775665,0.0,0.0,0.4505368769168854,55.55774688720703,68.0,-15.595986366271973,-9494.37890625,111.8317413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1814270019531,307.0902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17918.265625,18000.0,0.0,0.0,0.204488918185234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3728302419185638,0.3728351593017578,-4.923238975607092e-06,0.0,0.0002075302618322,0.0,0.0,18.520591735839844,0.0,0.0,0.0,0.3287520408630371,4.0,0.0,1.0
664320,293.1275634765625,297.1499938964844,293.1499938964844,0.0725172162055969,-1783.7991943359375,304.1465759277344,0.6973074674606323,0.1244307458400726,0.1130149811506271,294.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902404785156,0.5019108057022095,0.050000000745058,0.0487471222877502,293.18035888671875,297.1499938964844,293.1499938964844,0.0131227290257811,-548.88525390625,303.7008361816406,0.5019108057022095,0.050000000745058,0.0360044576227664,293.1328430175781,297.1499938964844,293.1499938964844,0.2845075130462646,-5568.20703125,304.1154479980469,0.9990000128746032,0.4481596648693084,0.3536289036273956,293.3033447265625,297.1499938964844,293.1499938964844,0.003942216746509,-1488.14404296875,296.422119140625,0.5019108057022095,0.050000000745058,0.2312353551387787,291.0891418457031,291.1499938964844,263.3851928710937,261.5861511230469,281.0301208496094,293.67919921875,291.087890625,1.0,0.2226949632167816,0.758642852306366,0.758642852306366,1.0,1.0,-0.9392187595367432,0.3924291133880615,0.5467896461486816,0.1545930206775665,0.0,0.0,0.4505368769168854,55.55774688720703,68.0,-15.595986366271973,-9494.37890625,111.8317413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1814270019531,307.0902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17918.265625,18000.0,0.0,0.0,0.204488918185234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3728302419185638,0.3728351593017578,-4.923238975607092e-06,0.0,0.0002075302618322,0.0,0.0,18.520591735839844,0.0,0.0,0.0,0.3287520408630371,4.0,0.0,1.0
664380,293.12725830078125,297.1499938964844,293.1499938964844,0.0730282738804817,-1793.1282958984375,304.1466369628906,0.6924340724945068,0.1249431297183036,0.1135440096259117,294.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0828552246094,0.4977780878543854,0.050000000745058,0.0488130040466785,293.1771850585937,297.1499938964844,293.1499938964844,0.0131624191999435,-549.9409790039062,303.7008972167969,0.4977780878543854,0.050000000745058,0.036053117364645,293.1473999023437,297.1499938964844,293.1499938964844,0.2933295667171478,-5706.28857421875,304.1097717285156,0.9990000128746032,0.4455958604812622,0.3623583614826202,293.3028869628906,297.1499938964844,293.1499938964844,0.0039167515933513,-1479.35595703125,296.3763732910156,0.4977780878543854,0.050000000745058,0.231547862291336,291.0820007324219,291.1499938964844,263.3637390136719,261.5717163085937,281.0284118652344,293.70172119140625,291.0810546875,1.0,0.2266491651535034,0.7584987878799438,0.7584987878799438,1.0,1.0,-0.950843095779419,0.3974698781967163,0.5533732175827026,0.157010868191719,0.0,0.0,0.4583795666694641,57.35430145263672,68.0,-12.497218132019045,-9611.58984375,117.3072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0454406738281,307.0470886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17905.9921875,18000.0,0.0,0.0,0.2059633582830429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3833013772964477,0.3833063542842865,-4.965406333212741e-06,0.0,0.0002090266207233,0.0,0.0,19.297502517700195,0.0,0.0,0.0,0.3318559825420379,4.0,0.0,1.0
664440,293.1272277832031,297.1499938964844,293.1499938964844,0.0731520727276802,-1795.3868408203125,304.14666748046875,0.6911925673484802,0.1250679045915603,0.113673910498619,294.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0812683105469,0.4967456758022308,0.050000000745058,0.0488302186131477,293.1764221191406,297.1499938964844,293.1499938964844,0.0131725529208779,-550.2050170898438,303.70098876953125,0.4967456758022308,0.050000000745058,0.0360658317804336,293.1512451171875,297.1499938964844,293.1499938964844,0.2956088781356811,-5741.75830078125,304.1084899902344,0.9990000128746032,0.4448681473731994,0.3646050989627838,293.3028259277344,297.1499938964844,293.1499938964844,0.0039103399030864,-1477.124267578125,296.36505126953125,0.4967456758022308,0.050000000745058,0.2316295355558395,291.0804748535156,291.1499938964844,263.3584289550781,261.56817626953125,281.0285339355469,293.70806884765625,291.0796203613281,1.0,0.2276671975851059,0.7584627866744995,0.7584627866744995,1.0,1.0,-0.9538294672966005,0.3987614512443542,0.5550680160522461,0.1576466262340545,0.0,0.0,0.4604133665561676,57.82368469238281,71.0,-11.711371421813965,-9641.482421875,118.74517822265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00897216796875,307.03515625,278.1499938964844,0.0,18000.0,313.1499938964844,17903.25390625,18000.0,0.0,0.0,0.2064265459775924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3860781788825989,0.3860831558704376,-4.976956461177906e-06,0.0,0.0002094967057928,0.0,0.0,19.507686614990234,0.0,0.0,0.0,0.332688421010971,4.0,0.0,1.0
664500,293.12713623046875,297.1499938964844,293.1499938964844,0.0734544992446899,-1800.9014892578125,304.146728515625,0.688062310218811,0.1253741681575775,0.1139946207404136,294.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.077880859375,0.4941682517528534,0.050000000745058,0.0488744936883449,293.17449951171875,297.1499938964844,293.1499938964844,0.0131982583552598,-550.864501953125,303.7013854980469,0.4941682517528534,0.050000000745058,0.0360985361039638,293.16119384765625,297.1499938964844,293.1499938964844,0.3014220893383026,-5831.85498046875,304.10546875,0.9990000128746032,0.4428994059562683,0.370320588350296,293.3026733398437,297.1499938964844,293.1499938964844,0.0038942242972552,-1471.4803466796875,296.3368530273437,0.4941682517528534,0.050000000745058,0.2318395525217056,291.0772399902344,291.1499938964844,263.3453063964844,261.5594177246094,281.0296936035156,293.7251281738281,291.0765380859375,1.0,0.2302577644586563,0.7583727240562439,0.7583727240562439,1.0,1.0,-0.9614184498786926,0.4020386338233948,0.5593798160552979,0.159285306930542,0.0,0.0,0.4655959606170654,59.03062438964844,71.0,-9.713348388671877,-9717.0791015625,122.45690155029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9145812988281,307.0038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17897.044921875,18000.0,0.0,0.0,0.2077480405569076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3932690024375915,0.3932740092277527,-5.007558684155811e-06,0.0,0.0002108378394041,0.0,0.0,20.0601749420166,0.0,0.0,0.0,0.3348570764064789,4.0,0.0,1.0
664560,293.1270751953125,297.1499938964844,293.1499938964844,0.0737470462918281,-1806.231201171875,304.14678955078125,0.6849149465560913,0.1256731003522873,0.1143099516630172,294.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751953125,0.4915985763072967,0.050000000745058,0.0489203929901123,293.1726379394531,297.1499938964844,293.1499938964844,0.0132244890555739,-551.5222778320312,303.7020568847656,0.4915985763072967,0.050000000745058,0.0361324362456798,293.1715087890625,297.1499938964844,293.1499938964844,0.3073755502700805,-5923.60107421875,304.1027526855469,0.9990000128746032,0.4407286345958709,0.3761538565158844,293.3025817871094,297.1499938964844,293.1499938964844,0.0038779899477958,-1465.745361328125,296.3089294433594,0.4915985763072967,0.050000000745058,0.2320572882890701,291.07470703125,291.1499938964844,263.3323974609375,261.5508117675781,281.03228759765625,293.7439880371094,291.0742492675781,1.0,0.2329033017158508,0.758244514465332,0.758244514465332,1.0,1.0,-0.9691550731658936,0.4053694307804107,0.5637856125831604,0.160980686545372,0.0,0.0,0.4708700776100158,60.28143310546875,59.0,-7.653195858001709,-9793.5654296875,126.32595825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8172912597656,306.9712829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17891.708984375,18000.0,0.0,0.0,0.2092898339033126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4007555842399597,0.4007606208324432,-5.040433279646095e-06,0.0,0.0002124025777447,0.0,0.0,20.64801979064941,0.0,0.0,0.0,0.3371332287788391,4.0,0.0,1.0
664620,293.1268615722656,297.1499938964844,293.1499938964844,0.0741621851921081,-1813.5880126953125,304.1471862792969,0.686438798904419,0.1263002604246139,0.1148582100868225,294.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805358886719,0.4918369352817535,0.050000000745058,0.048916045576334,293.168701171875,297.1499938964844,293.1499938964844,0.0132196331396698,-551.2213134765625,303.7055053710937,0.4918369352817535,0.050000000745058,0.0361292250454425,293.1856994628906,297.1499938964844,293.1499938964844,0.3074645698070526,-5918.18212890625,304.11895751953125,0.9990000128746032,0.4372732937335968,0.3756077289581299,293.3023681640625,297.1499938964844,293.1499938964844,0.0038370280526578,-1450.3404541015625,296.2611999511719,0.4918369352817535,0.050000000745058,0.2320366501808166,291.0827331542969,291.1499938964844,263.30731201171875,261.5342712402344,281.0314025878906,293.7605895996094,291.0863647460937,1.0,0.2322094291448593,0.7579881548881531,0.7579881548881531,1.0,1.0,-0.969131588935852,0.4053274989128113,0.5638040900230408,0.1609399318695068,0.0,0.0,0.4796976447105407,60.17144393920898,47.0,19.74040412902832,-9865.22265625,126.13809204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6312255859375,306.94757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17898.017578125,18000.0,0.0,0.0,0.2128637433052063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4152762293815613,0.4152813553810119,-5.110182883072412e-06,0.0,0.0002160296426154,0.0,0.0,21.83747291564941,0.0,0.0,0.0,0.3416115045547485,4.0,0.0,1.0
664680,293.1268615722656,297.1499938964844,293.1499938964844,0.0741621851921081,-1813.5880126953125,304.1471862792969,0.686438798904419,0.1263002604246139,0.1148582100868225,294.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805358886719,0.4918369352817535,0.050000000745058,0.048916045576334,293.168701171875,297.1499938964844,293.1499938964844,0.0132196331396698,-551.2213134765625,303.7055053710937,0.4918369352817535,0.050000000745058,0.0361292250454425,293.1856994628906,297.1499938964844,293.1499938964844,0.3074645698070526,-5918.18212890625,304.11895751953125,0.9990000128746032,0.4372732937335968,0.3756077289581299,293.3023681640625,297.1499938964844,293.1499938964844,0.0038370280526578,-1450.3404541015625,296.2611999511719,0.4918369352817535,0.050000000745058,0.2320366501808166,291.0827331542969,291.1499938964844,263.30731201171875,261.5342712402344,281.0314025878906,293.7605895996094,291.0863647460937,1.0,0.2322094291448593,0.7579881548881531,0.7579881548881531,1.0,1.0,-0.969131588935852,0.4053274989128113,0.5638040900230408,0.1609399318695068,0.0,0.0,0.4796976447105407,60.17144393920898,47.0,19.74040412902832,-9865.22265625,126.13809204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6312255859375,306.94757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17898.017578125,18000.0,0.0,0.0,0.2128637433052063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4152762293815613,0.4152813553810119,-5.110182883072412e-06,0.0,0.0002160296426154,0.0,0.0,21.83747291564941,0.0,0.0,0.0,0.3416115045547485,4.0,0.0,1.0
664740,293.1263732910156,297.1499938964844,293.1499938964844,0.0743623524904251,-1816.66162109375,304.14776611328125,0.6952065229415894,0.1269848942756652,0.1153733059763908,294.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.4969831705093384,0.050000000745058,0.0488261915743351,293.164306640625,297.1499938964844,293.1499938964844,0.0131491776555776,-548.9351196289062,303.7126159667969,0.4969831705093384,0.050000000745058,0.0360628589987754,293.1827392578125,297.1499938964844,293.1499938964844,0.2961198091506958,-5733.45166015625,304.1484069824219,0.9990000128746032,0.4369317293167114,0.3640859127044678,293.3017883300781,297.1499938964844,293.1499938964844,0.0037853172980248,-1429.537353515625,296.2317199707031,0.4969831705093384,0.050000000745058,0.231610432267189,291.118896484375,291.1499938964844,263.2833251953125,261.5187072753906,281.0037536621094,293.72186279296875,291.1239929199219,1.0,0.2268920689821243,0.7577317953109741,0.7577317953109741,1.0,1.0,-0.9552262425422668,0.3993290364742279,0.5558972358703613,0.1577089875936508,0.0,0.0,0.4815512001514435,57.73529052734375,50.0,46.17586135864258,-9815.921875,118.91862487792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5028076171875,306.93365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.73828125,18000.0,0.0,0.0,0.216507002711296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.421485960483551,0.4214911162853241,-5.154710834176512e-06,0.0,0.0002197270805481,0.0,0.0,22.413694381713867,0.0,0.0,0.0,0.3437283635139465,4.0,0.0,1.0
664800,293.1263732910156,297.1499938964844,293.1499938964844,0.0743623524904251,-1816.66162109375,304.14776611328125,0.6952065229415894,0.1269848942756652,0.1153733059763908,294.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.4969831705093384,0.050000000745058,0.0488261915743351,293.164306640625,297.1499938964844,293.1499938964844,0.0131491776555776,-548.9351196289062,303.7126159667969,0.4969831705093384,0.050000000745058,0.0360628589987754,293.1827392578125,297.1499938964844,293.1499938964844,0.2961198091506958,-5733.45166015625,304.1484069824219,0.9990000128746032,0.4369317293167114,0.3640859127044678,293.3017883300781,297.1499938964844,293.1499938964844,0.0037853172980248,-1429.537353515625,296.2317199707031,0.4969831705093384,0.050000000745058,0.231610432267189,291.118896484375,291.1499938964844,263.2833251953125,261.5187072753906,281.0037536621094,293.72186279296875,291.1239929199219,1.0,0.2268920689821243,0.7577317953109741,0.7577317953109741,1.0,1.0,-0.9552262425422668,0.3993290364742279,0.5558972358703613,0.1577089875936508,0.0,0.0,0.4815512001514435,57.73529052734375,50.0,46.17586135864258,-9815.921875,118.91862487792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5028076171875,306.93365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.73828125,18000.0,0.0,0.0,0.216507002711296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.421485960483551,0.4214911162853241,-5.154710834176512e-06,0.0,0.0002197270805481,0.0,0.0,22.413694381713867,0.0,0.0,0.0,0.3437283635139465,4.0,0.0,1.0
664860,293.1257629394531,297.1499938964844,293.1499938964844,0.0746634379029274,-1821.705322265625,304.14801025390625,0.701680600643158,0.1277058124542236,0.1159605681896209,294.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.5005273222923279,0.050000000745058,0.0487686023116111,293.1595153808594,297.1499938964844,293.1499938964844,0.0131071284413337,-547.3921508789062,303.7220153808594,0.5005273222923279,0.050000000745058,0.0360203236341476,293.169921875,297.1499938964844,293.1499938964844,0.2881723940372467,-5606.5029296875,304.16168212890625,0.9990000128746032,0.4387038052082062,0.3565030694007873,293.3006896972656,297.1499938964844,293.1499938964844,0.0037372165825217,-1410.4117431640625,296.2013854980469,0.5005273222923279,0.050000000745058,0.2313372641801834,291.1505126953125,291.1499938964844,263.2607116699219,261.5042724609375,280.96026611328125,293.6587219238281,291.15240478515625,1.0,0.2239377647638321,0.7576413154602051,0.7576413154602051,1.0,1.0,-0.9463770985603333,0.3955585956573486,0.5508185625076294,0.1555830836296081,0.0,0.0,0.479071170091629,56.17354583740234,53.0,34.73248291015625,-9753.5712890625,114.399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4632568359375,306.9045104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.583984375,18000.0,0.0,0.0,0.2195980101823806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4193083047866821,0.4193134605884552,-5.156491170055233e-06,0.0,0.0002228640660177,0.0,0.0,22.27676773071289,0.0,0.0,0.0,0.3432514071464538,4.0,0.0,1.0
664920,293.1257629394531,297.1499938964844,293.1499938964844,0.0746634379029274,-1821.705322265625,304.14801025390625,0.701680600643158,0.1277058124542236,0.1159605681896209,294.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.5005273222923279,0.050000000745058,0.0487686023116111,293.1595153808594,297.1499938964844,293.1499938964844,0.0131071284413337,-547.3921508789062,303.7220153808594,0.5005273222923279,0.050000000745058,0.0360203236341476,293.169921875,297.1499938964844,293.1499938964844,0.2881723940372467,-5606.5029296875,304.16168212890625,0.9990000128746032,0.4387038052082062,0.3565030694007873,293.3006896972656,297.1499938964844,293.1499938964844,0.0037372165825217,-1410.4117431640625,296.2013854980469,0.5005273222923279,0.050000000745058,0.2313372641801834,291.1505126953125,291.1499938964844,263.2607116699219,261.5042724609375,280.96026611328125,293.6587219238281,291.15240478515625,1.0,0.2239377647638321,0.7576413154602051,0.7576413154602051,1.0,1.0,-0.9463770985603333,0.3955585956573486,0.5508185625076294,0.1555830836296081,0.0,0.0,0.479071170091629,56.17354583740234,53.0,34.73248291015625,-9753.5712890625,114.399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4632568359375,306.9045104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.583984375,18000.0,0.0,0.0,0.2195980101823806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4193083047866821,0.4193134605884552,-5.156491170055233e-06,0.0,0.0002228640660177,0.0,0.0,22.27676773071289,0.0,0.0,0.0,0.3432514071464538,4.0,0.0,1.0
