time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664980,293.12506103515625,297.1499938964844,293.1499938964844,0.0751762390136718,-1830.97119140625,304.1477966308594,0.705278217792511,0.1284624636173248,0.1166087538003921,294.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.502051591873169,0.050000000745058,0.0487449318170547,293.1544189453125,297.1499938964844,293.1499938964844,0.0131155522540211,-547.3469848632812,303.7330627441406,0.502051591873169,0.050000000745058,0.0360028408467769,293.15972900390625,297.1499938964844,293.1499938964844,0.2848351299762726,-5554.6064453125,304.16314697265625,0.9990000128746032,0.4402710795402527,0.35333913564682,293.299072265625,297.1499938964844,293.1499938964844,0.0036972148809581,-1395.481201171875,296.1579895019531,0.502051591873169,0.050000000745058,0.2312249690294265,291.1576232910156,291.1499938964844,263.2395935058594,261.4911804199219,280.9252319335937,293.61248779296875,291.1579284667969,1.0,0.2227333635091781,0.7575508952140808,0.7575508952140808,1.0,1.0,-0.9431719779968262,0.3942055106163025,0.5489664673805237,0.1547580063343048,0.0,0.0,0.4774494767189026,55.53586196899414,56.0,13.212244987487791,-9733.65234375,112.6651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4930419921875,306.90838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.806640625,18000.0,0.0,0.0,0.2220041453838348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4164807796478271,0.4164859056472778,-5.143298949406017e-06,0.0,0.0002253059938084,0.0,0.0,22.040992736816406,0.0,0.0,0.0,0.3423996567726135,4.0,0.0,1.0
665040,293.12506103515625,297.1499938964844,293.1499938964844,0.0751762390136718,-1830.97119140625,304.1477966308594,0.705278217792511,0.1284624636173248,0.1166087538003921,294.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.502051591873169,0.050000000745058,0.0487449318170547,293.1544189453125,297.1499938964844,293.1499938964844,0.0131155522540211,-547.3469848632812,303.7330627441406,0.502051591873169,0.050000000745058,0.0360028408467769,293.15972900390625,297.1499938964844,293.1499938964844,0.2848351299762726,-5554.6064453125,304.16314697265625,0.9990000128746032,0.4402710795402527,0.35333913564682,293.299072265625,297.1499938964844,293.1499938964844,0.0036972148809581,-1395.481201171875,296.1579895019531,0.502051591873169,0.050000000745058,0.2312249690294265,291.1576232910156,291.1499938964844,263.2395935058594,261.4911804199219,280.9252319335937,293.61248779296875,291.1579284667969,1.0,0.2227333635091781,0.7575508952140808,0.7575508952140808,1.0,1.0,-0.9431719779968262,0.3942055106163025,0.5489664673805237,0.1547580063343048,0.0,0.0,0.4774494767189026,55.53586196899414,56.0,13.212244987487791,-9733.65234375,112.6651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4930419921875,306.90838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.806640625,18000.0,0.0,0.0,0.2220041453838348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4164807796478271,0.4164859056472778,-5.143298949406017e-06,0.0,0.0002253059938084,0.0,0.0,22.040992736816406,0.0,0.0,0.0,0.3423996567726135,4.0,0.0,1.0
665100,293.1246643066406,297.1499938964844,293.1499938964844,0.0754687190055847,-1836.306640625,304.1476745605469,0.7062283158302307,0.1288530528545379,0.1169539988040924,294.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.5022009611129761,0.050000000745058,0.0487426482141017,293.1517639160156,297.1499938964844,293.1499938964844,0.0131296105682849,-547.584716796875,303.7394104003906,0.5022009611129761,0.050000000745058,0.0360011532902717,293.1564025878906,297.1499938964844,293.1499938964844,0.2844217121601105,-5548.8544921875,304.1614990234375,0.9990000128746032,0.440807044506073,0.3530322313308716,293.29815673828125,297.1499938964844,293.1499938964844,0.0036790173035115,-1388.8067626953125,296.1349792480469,0.5022009611129761,0.050000000745058,0.2312141358852386,291.15826416015625,291.1499938964844,263.22967529296875,261.4851989746094,280.91143798828125,293.5962829589844,291.1582336425781,1.0,0.2226910293102264,0.7575056552886963,0.7575056552886963,1.0,1.0,-0.9431995749473572,0.3942278027534485,0.5489717125892639,0.1547147035598755,0.0,0.0,0.4768298268318176,55.4774169921875,56.0,6.501014709472656,-9739.11328125,112.57754516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5243530273437,306.9228210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.345703125,18000.0,0.0,0.0,0.2229741960763931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4154429137706756,0.4154480695724487,-5.1377442105149385e-06,0.0,0.0002262904745293,0.0,0.0,21.952117919921875,0.0,0.0,0.0,0.3420682847499847,4.0,0.0,1.0
665160,293.1242980957031,297.1499938964844,293.1499938964844,0.0757791921496391,-1841.9930419921875,304.14752197265625,0.7066819071769714,0.129248633980751,0.1173100247979164,294.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.501992404460907,0.050000000745058,0.0487458370625972,293.1490783691406,297.1499938964844,293.1499938964844,0.0131491078063845,-547.96240234375,303.74627685546875,0.501992404460907,0.050000000745058,0.0360035076737403,293.154296875,297.1499938964844,293.1499938964844,0.284741073846817,-5554.77978515625,304.1588134765625,0.9990000128746032,0.4411375224590301,0.3534607589244842,293.2972106933594,297.1499938964844,293.1499938964844,0.0036616097204387,-1382.48291015625,296.1114196777344,0.501992404460907,0.050000000745058,0.2312292605638504,291.1575927734375,291.1499938964844,263.2202453613281,261.4796142578125,280.89990234375,293.58428955078125,291.1572570800781,1.0,0.2229711562395095,0.7574905753135681,0.7574905753135681,1.0,1.0,-0.9441654086112976,0.3946551084518432,0.5495103001594543,0.1548893600702285,0.0,0.0,0.4763819575309753,55.56832504272461,59.0,1.1464028358459473,-9752.3359375,112.9365692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56219482421875,306.94171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.4296875,18000.0,0.0,0.0,0.2238097339868545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4145973026752472,0.4146024286746979,-5.133023023518035e-06,0.0,0.0002271384291816,0.0,0.0,21.879121780395508,0.0,0.0,0.0,0.3417973220348358,4.0,0.0,1.0
665220,293.1235656738281,297.1499938964844,293.1499938964844,0.0764409378170967,-1854.1688232421875,304.1472473144531,0.7062694430351257,0.1300452947616577,0.1180441230535507,294.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5006415247917175,0.050000000745058,0.0487668067216873,293.1436462402344,297.1499938964844,293.1499938964844,0.0132024670019745,-549.0811157226562,303.7614440917969,0.5006415247917175,0.050000000745058,0.0360189974308013,293.1539001464844,297.1499938964844,293.1499938964844,0.2873512506484985,-5597.736328125,304.1514892578125,0.9990000128746032,0.4411174654960632,0.3562638163566589,293.2953796386719,297.1499938964844,293.1499938964844,0.003628819482401,-1370.7242431640625,296.0626525878906,0.5006415247917175,0.050000000745058,0.2313287258148193,291.15301513671875,291.1499938964844,263.2027893066406,261.4696960449219,280.88330078125,293.57183837890625,291.1522521972656,1.0,0.2243842929601669,0.7574602961540222,0.7574602961540222,1.0,1.0,-0.9485729336738586,0.396567165851593,0.5520057678222656,0.1558134108781814,0.0,0.0,0.4762530922889709,56.14799880981445,62.0,-6.014142036437988,-9800.6591796875,114.84830474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6469116210937,306.98883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.025390625,18000.0,0.0,0.0,0.2251448482275009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4138957262039184,0.4139008522033691,-5.127534222992836e-06,0.0,0.0002284934016643,0.0,0.0,21.81276512145996,0.0,0.0,0.0,0.3415528237819671,4.0,0.0,1.0
665280,293.1235656738281,297.1499938964844,293.1499938964844,0.0764409378170967,-1854.1688232421875,304.1472473144531,0.7062694430351257,0.1300452947616577,0.1180441230535507,294.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535949707031,0.5006415247917175,0.050000000745058,0.0487668067216873,293.1436462402344,297.1499938964844,293.1499938964844,0.0132024670019745,-549.0811157226562,303.7614440917969,0.5006415247917175,0.050000000745058,0.0360189974308013,293.1539001464844,297.1499938964844,293.1499938964844,0.2873512506484985,-5597.736328125,304.1514892578125,0.9990000128746032,0.4411174654960632,0.3562638163566589,293.2953796386719,297.1499938964844,293.1499938964844,0.003628819482401,-1370.7242431640625,296.0626525878906,0.5006415247917175,0.050000000745058,0.2313287258148193,291.15301513671875,291.1499938964844,263.2027893066406,261.4696960449219,280.88330078125,293.57183837890625,291.1522521972656,1.0,0.2243842929601669,0.7574602961540222,0.7574602961540222,1.0,1.0,-0.9485729336738586,0.396567165851593,0.5520057678222656,0.1558134108781814,0.0,0.0,0.4762530922889709,56.14799880981445,62.0,-6.014142036437988,-9800.6591796875,114.84830474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6469116210937,306.98883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.025390625,18000.0,0.0,0.0,0.2251448482275009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4138957262039184,0.4139008522033691,-5.127534222992836e-06,0.0,0.0002284934016643,0.0,0.0,21.81276512145996,0.0,0.0,0.0,0.3415528237819671,4.0,0.0,1.0
665340,293.1229858398437,297.1499938964844,293.1499938964844,0.0771284103393554,-1866.8583984375,304.14703369140625,0.7043911814689636,0.1308358460664749,0.1187921091914177,294.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.4982950091361999,0.050000000745058,0.0488044619560241,293.13824462890625,297.1499938964844,293.1499938964844,0.0132705327123403,-550.5464477539062,303.7782897949219,0.4982950091361999,0.050000000745058,0.0360468104481697,293.1582336425781,297.1499938964844,293.1499938964844,0.2921815514564514,-5675.189453125,304.1429443359375,0.9990000128746032,0.440150499343872,0.3612428903579712,293.293701171875,297.1499938964844,293.1499938964844,0.0035977207589894,-1359.6641845703125,296.01275634765625,0.4982950091361999,0.050000000745058,0.23150734603405,291.1463623046875,291.1499938964844,263.1875,261.461669921875,280.87469482421875,293.5727233886719,291.1454772949219,1.0,0.2267516255378723,0.7574300765991211,0.7574300765991211,1.0,1.0,-0.9557387828826904,0.3996539711952209,0.5560848116874695,0.1573936641216278,0.0,0.0,0.4771766066551208,57.18258285522461,65.0,-9.202210426330566,-9873.16015625,118.13811492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7287292480469,307.04010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.603515625,18000.0,0.0,0.0,0.2261715084314346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4147458076477051,0.4147509634494781,-5.129025794303743e-06,0.0,0.0002295353187946,0.0,0.0,21.87378692626953,0.0,0.0,0.0,0.341781884431839,4.0,0.0,1.0
665400,293.1229858398437,297.1499938964844,293.1499938964844,0.0771284103393554,-1866.8583984375,304.14703369140625,0.7043911814689636,0.1308358460664749,0.1187921091914177,294.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.4982950091361999,0.050000000745058,0.0488044619560241,293.13824462890625,297.1499938964844,293.1499938964844,0.0132705327123403,-550.5464477539062,303.7782897949219,0.4982950091361999,0.050000000745058,0.0360468104481697,293.1582336425781,297.1499938964844,293.1499938964844,0.2921815514564514,-5675.189453125,304.1429443359375,0.9990000128746032,0.440150499343872,0.3612428903579712,293.293701171875,297.1499938964844,293.1499938964844,0.0035977207589894,-1359.6641845703125,296.01275634765625,0.4982950091361999,0.050000000745058,0.23150734603405,291.1463623046875,291.1499938964844,263.1875,261.461669921875,280.87469482421875,293.5727233886719,291.1454772949219,1.0,0.2267516255378723,0.7574300765991211,0.7574300765991211,1.0,1.0,-0.9557387828826904,0.3996539711952209,0.5560848116874695,0.1573936641216278,0.0,0.0,0.4771766066551208,57.18258285522461,65.0,-9.202210426330566,-9873.16015625,118.13811492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7287292480469,307.04010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.603515625,18000.0,0.0,0.0,0.2261715084314346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4147458076477051,0.4147509634494781,-5.129025794303743e-06,0.0,0.0002295353187946,0.0,0.0,21.87378692626953,0.0,0.0,0.0,0.341781884431839,4.0,0.0,1.0
665460,293.12255859375,297.1499938964844,293.1499938964844,0.0778195783495903,-1879.6378173828125,304.1468811035156,0.7013641595840454,0.1316082626581192,0.119539588689804,294.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.4952179491519928,0.050000000745058,0.0488562062382698,293.1330261230469,297.1499938964844,293.1499938964844,0.0133499410003423,-552.2578735351562,303.796630859375,0.4952179491519928,0.050000000745058,0.0360850282013416,293.1667175292969,297.1499938964844,293.1499938964844,0.2988330125808716,-5780.3271484375,304.1342163085937,0.9990000128746032,0.4382296800613403,0.3679749667644501,293.2922668457031,297.1499938964844,293.1499938964844,0.0035676809493452,-1348.9986572265625,295.9623413085937,0.4952179491519928,0.050000000745058,0.231752797961235,291.1390991210937,291.1499938964844,263.1745300292969,261.4556579589844,280.873779296875,293.5852355957031,291.1382141113281,1.0,0.2298895716667175,0.7572800517082214,0.7572800517082214,1.0,1.0,-0.9651177525520324,0.4036663770675659,0.5614513754844666,0.1595049202442169,0.0,0.0,0.4791150987148285,58.6008186340332,68.0,-10.135272026062012,-9963.2001953125,122.61263275146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7947082519531,307.0866394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.126953125,18000.0,0.0,0.0,0.2270574420690536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4171385467052459,0.4171436727046966,-5.137953394296346e-06,0.0,0.0002304344379808,0.0,0.0,22.063899993896484,0.0,0.0,0.0,0.3424914181232452,4.0,0.0,1.0
665520,293.12255859375,297.1499938964844,293.1499938964844,0.0778195783495903,-1879.6378173828125,304.1468811035156,0.7013641595840454,0.1316082626581192,0.119539588689804,294.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.4952179491519928,0.050000000745058,0.0488562062382698,293.1330261230469,297.1499938964844,293.1499938964844,0.0133499410003423,-552.2578735351562,303.796630859375,0.4952179491519928,0.050000000745058,0.0360850282013416,293.1667175292969,297.1499938964844,293.1499938964844,0.2988330125808716,-5780.3271484375,304.1342163085937,0.9990000128746032,0.4382296800613403,0.3679749667644501,293.2922668457031,297.1499938964844,293.1499938964844,0.0035676809493452,-1348.9986572265625,295.9623413085937,0.4952179491519928,0.050000000745058,0.231752797961235,291.1390991210937,291.1499938964844,263.1745300292969,261.4556579589844,280.873779296875,293.5852355957031,291.1382141113281,1.0,0.2298895716667175,0.7572800517082214,0.7572800517082214,1.0,1.0,-0.9651177525520324,0.4036663770675659,0.5614513754844666,0.1595049202442169,0.0,0.0,0.4791150987148285,58.6008186340332,68.0,-10.135272026062012,-9963.2001953125,122.61263275146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7947082519531,307.0866394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.126953125,18000.0,0.0,0.0,0.2270574420690536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4171385467052459,0.4171436727046966,-5.137953394296346e-06,0.0,0.0002304344379808,0.0,0.0,22.063899993896484,0.0,0.0,0.0,0.3424914181232452,4.0,0.0,1.0
665580,293.1222839355469,297.1499938964844,293.1499938964844,0.0785017386078834,-1892.2646484375,304.14678955078125,0.6974816918373108,0.132355734705925,0.1202771142125129,294.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.4916272461414337,0.050000000745058,0.0489198341965675,293.12799072265625,297.1499938964844,293.1499938964844,0.0134385367855429,-554.1541137695312,303.81622314453125,0.4916272461414337,0.050000000745058,0.0361320227384567,293.1786804199219,297.1499938964844,293.1499938964844,0.3069591522216797,-5907.2802734375,304.1259460449219,0.9990000128746032,0.43538498878479,0.3760877847671509,293.2911071777344,297.1499938964844,293.1499938964844,0.0035382939968258,-1338.546875,295.91168212890625,0.4916272461414337,0.050000000745058,0.2320546209812164,291.1319580078125,291.1499938964844,263.1640930175781,261.451904296875,280.8796691894531,293.6081237792969,291.1311340332031,1.0,0.2336370795965194,0.7571300268173218,0.7571300268173218,1.0,1.0,-0.9762346148490906,0.4084169864654541,0.5678176283836365,0.1620592921972274,0.0,0.0,0.4820004999637604,60.34200668334961,56.0,-10.002766609191896,-10065.673828125,128.11224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,307.1229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.029296875,18000.0,0.0,0.0,0.2279604971408844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4210070371627807,0.4210121929645538,-5.154244263394503e-06,0.0,0.0002313509176019,0.0,0.0,22.380273818969727,0.0,0.0,0.0,0.3436658382415771,4.0,0.0,1.0
665640,293.1222839355469,297.1499938964844,293.1499938964844,0.0785017386078834,-1892.2646484375,304.14678955078125,0.6974816918373108,0.132355734705925,0.1202771142125129,294.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.4916272461414337,0.050000000745058,0.0489198341965675,293.12799072265625,297.1499938964844,293.1499938964844,0.0134385367855429,-554.1541137695312,303.81622314453125,0.4916272461414337,0.050000000745058,0.0361320227384567,293.1786804199219,297.1499938964844,293.1499938964844,0.3069591522216797,-5907.2802734375,304.1259460449219,0.9990000128746032,0.43538498878479,0.3760877847671509,293.2911071777344,297.1499938964844,293.1499938964844,0.0035382939968258,-1338.546875,295.91168212890625,0.4916272461414337,0.050000000745058,0.2320546209812164,291.1319580078125,291.1499938964844,263.1640930175781,261.451904296875,280.8796691894531,293.6081237792969,291.1311340332031,1.0,0.2336370795965194,0.7571300268173218,0.7571300268173218,1.0,1.0,-0.9762346148490906,0.4084169864654541,0.5678176283836365,0.1620592921972274,0.0,0.0,0.4820004999637604,60.34200668334961,56.0,-10.002766609191896,-10065.673828125,128.11224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372497558594,307.1229248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.029296875,18000.0,0.0,0.0,0.2279604971408844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4210070371627807,0.4210121929645538,-5.154244263394503e-06,0.0,0.0002313509176019,0.0,0.0,22.380273818969727,0.0,0.0,0.0,0.3436658382415771,4.0,0.0,1.0
665700,293.1221618652344,297.1499938964844,293.1499938964844,0.0788017436861991,-1897.794677734375,304.1468200683594,0.6982159614562988,0.1327340453863144,0.1206114068627357,294.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.491658091545105,0.050000000745058,0.0489192567765712,293.1255187988281,297.1499938964844,293.1499938964844,0.01346748881042,-554.6951904296875,303.82672119140625,0.491658091545105,0.050000000745058,0.0361315980553627,293.1841735839844,297.1499938964844,293.1499938964844,0.3071922063827514,-5909.05419921875,304.1300354003906,0.9990000128746032,0.433938205242157,0.3760170936584472,293.2905578613281,297.1499938964844,293.1499938964844,0.0035214547533541,-1332.426513671875,295.88720703125,0.491658091545105,0.050000000745058,0.2320518940687179,291.12969970703125,291.1499938964844,263.1598815917969,261.4508972167969,280.88311767578125,293.616943359375,291.13006591796875,1.0,0.2332911342382431,0.7570549845695496,0.7570549845695496,1.0,1.0,-0.9765517711639404,0.4085295498371124,0.5680221915245056,0.1621612310409546,0.0,0.0,0.4836040139198303,60.332252502441406,56.0,-2.959029197692871,-10091.3037109375,128.17129516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85028076171875,307.15234375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.53515625,18000.0,0.0,0.0,0.2284422367811203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4234238266944885,0.4234289824962616,-5.165079073776724e-06,0.0,0.0002318398328498,0.0,0.0,22.58172607421875,0.0,0.0,0.0,0.3444053828716278,4.0,0.0,1.0
665760,293.1219787597656,297.1499938964844,293.1499938964844,0.0790242999792099,-1901.7603759765625,304.1470031738281,0.7010326385498047,0.1331240832805633,0.1209321543574333,294.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.4930871725082397,0.050000000745058,0.0488935373723506,293.1229553222656,297.1499938964844,293.1499938964844,0.0134741617366671,-554.5774536132812,303.8380126953125,0.4930871725082397,0.050000000745058,0.0361125990748405,293.1859741210937,297.1499938964844,293.1499938964844,0.3041238188743591,-5858.68212890625,304.1392822265625,0.9990000128746032,0.4331479966640472,0.3727593719959259,293.2900085449219,297.1499938964844,293.1499938964844,0.0035021628718823,-1324.929931640625,295.868408203125,0.4930871725082397,0.050000000745058,0.2319298833608627,291.1361083984375,291.1499938964844,263.1564025878906,261.4505310058594,280.8805236816406,293.6128845214844,291.1390380859375,1.0,0.2317398190498352,0.7569481134414673,0.7569481134414673,1.0,1.0,-0.9728288650512696,0.4069186747074127,0.5659102201461792,0.161282017827034,0.0,0.0,0.483939915895462,59.63733673095703,44.0,13.892107963562012,-10092.033203125,126.13172149658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8640441894531,307.1891784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17974.265625,18000.0,0.0,0.0,0.2288907319307327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4251510202884674,0.4251561760902405,-5.175573733140482e-06,0.0,0.0002322949876543,0.0,0.0,22.73691940307617,0.0,0.0,0.0,0.3449450135231018,4.0,0.0,1.0
665820,293.1214294433594,297.1499938964844,293.1499938964844,0.0793359950184822,-1907.010498046875,304.1474609375,0.7116149663925171,0.1339400708675384,0.1215521097183227,294.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631164550781,0.499365746974945,0.050000000745058,0.0487870387732982,293.1177062988281,297.1499938964844,293.1499938964844,0.0134454313665628,-553.1146850585938,303.8628234863281,0.499365746974945,0.050000000745058,0.0360339432954788,293.1770935058594,297.1499938964844,293.1499938964844,0.2904755473136902,-5639.7880859375,304.1658020019531,0.9990000128746032,0.4340033233165741,0.3589535653591156,293.28863525390625,297.1499938964844,293.1499938964844,0.0034568186383694,-1306.65283203125,295.84307861328125,0.499365746974945,0.050000000745058,0.2314247190952301,291.1665344238281,291.1499938964844,263.1516418457031,261.45172119140625,280.8551025390625,293.5640563964844,291.1708068847656,1.0,0.2254465967416763,0.7567344307899475,0.7567344307899475,1.0,1.0,-0.9561783671379088,0.3997707068920135,0.5564076900482178,0.1573615819215774,0.0,0.0,0.4798116683959961,56.74629592895508,47.0,38.08816909790039,-10000.845703125,117.52720642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9142150878906,307.2492980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18031.88671875,18000.0,0.0,0.0,0.229446455836296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.421890914440155,0.4218960702419281,-5.172557848709403e-06,0.0,0.0002328589907847,0.0,0.0,22.508712768554688,0.0,0.0,0.0,0.3440805375576019,4.0,0.0,1.0
665880,293.1214294433594,297.1499938964844,293.1499938964844,0.0793359950184822,-1907.010498046875,304.1474609375,0.7116149663925171,0.1339400708675384,0.1215521097183227,294.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631164550781,0.499365746974945,0.050000000745058,0.0487870387732982,293.1177062988281,297.1499938964844,293.1499938964844,0.0134454313665628,-553.1146850585938,303.8628234863281,0.499365746974945,0.050000000745058,0.0360339432954788,293.1770935058594,297.1499938964844,293.1499938964844,0.2904755473136902,-5639.7880859375,304.1658020019531,0.9990000128746032,0.4340033233165741,0.3589535653591156,293.28863525390625,297.1499938964844,293.1499938964844,0.0034568186383694,-1306.65283203125,295.84307861328125,0.499365746974945,0.050000000745058,0.2314247190952301,291.1665344238281,291.1499938964844,263.1516418457031,261.45172119140625,280.8551025390625,293.5640563964844,291.1708068847656,1.0,0.2254465967416763,0.7567344307899475,0.7567344307899475,1.0,1.0,-0.9561783671379088,0.3997707068920135,0.5564076900482178,0.1573615819215774,0.0,0.0,0.4798116683959961,56.74629592895508,47.0,38.08816909790039,-10000.845703125,117.52720642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9142150878906,307.2492980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18031.88671875,18000.0,0.0,0.0,0.229446455836296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.421890914440155,0.4218960702419281,-5.172557848709403e-06,0.0,0.0002328589907847,0.0,0.0,22.508712768554688,0.0,0.0,0.0,0.3440805375576019,4.0,0.0,1.0
665940,293.1208801269531,297.1499938964844,293.1499938964844,0.0797524750232696,-1914.3470458984373,304.1476135253906,0.7191596031188965,0.1347780227661132,0.1222352534532547,294.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1896667480469,0.5039522051811218,0.050000000745058,0.0487162880599498,293.1123352050781,297.1499938964844,293.1499938964844,0.013448161073029,-552.475830078125,303.889404296875,0.5039522051811218,0.050000000745058,0.0359816811978817,293.1589050292969,297.1499938964844,293.1499938964844,0.2806971371173858,-5485.392578125,304.17633056640625,0.9990000128746032,0.4370052814483642,0.3494774401187897,293.2868957519531,297.1499938964844,293.1499938964844,0.0034149913117289,-1290.0797119140625,295.8157043457031,0.5039522051811218,0.050000000745058,0.2310890853404998,291.1910705566406,291.1499938964844,263.1499938964844,261.4556884765625,280.8178405761719,293.49530029296875,291.19189453125,1.0,0.2216897308826446,0.756520688533783,0.756520688533783,1.0,1.0,-0.945069432258606,0.3950282037258148,0.5500411987304688,0.1546798199415207,0.0,0.0,0.4723815023899078,54.82487106323242,50.0,24.51386260986328,-9896.8076171875,111.94072723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0122375488281,307.2707824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18074.71484375,18000.0,0.0,0.0,0.2292266637086868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4117103219032287,0.4117154777050018,-5.133091690368019e-06,0.0,0.0002326359244761,0.0,0.0,21.691349029541016,0.0,0.0,0.0,0.3410784006118774,4.0,0.0,1.0
666000,293.1208801269531,297.1499938964844,293.1499938964844,0.0797524750232696,-1914.3470458984373,304.1476135253906,0.7191596031188965,0.1347780227661132,0.1222352534532547,294.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1896667480469,0.5039522051811218,0.050000000745058,0.0487162880599498,293.1123352050781,297.1499938964844,293.1499938964844,0.013448161073029,-552.475830078125,303.889404296875,0.5039522051811218,0.050000000745058,0.0359816811978817,293.1589050292969,297.1499938964844,293.1499938964844,0.2806971371173858,-5485.392578125,304.17633056640625,0.9990000128746032,0.4370052814483642,0.3494774401187897,293.2868957519531,297.1499938964844,293.1499938964844,0.0034149913117289,-1290.0797119140625,295.8157043457031,0.5039522051811218,0.050000000745058,0.2310890853404998,291.1910705566406,291.1499938964844,263.1499938964844,261.4556884765625,280.8178405761719,293.49530029296875,291.19189453125,1.0,0.2216897308826446,0.756520688533783,0.756520688533783,1.0,1.0,-0.945069432258606,0.3950282037258148,0.5500411987304688,0.1546798199415207,0.0,0.0,0.4723815023899078,54.82487106323242,50.0,24.51386260986328,-9896.8076171875,111.94072723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0122375488281,307.2707824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18074.71484375,18000.0,0.0,0.0,0.2292266637086868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4117103219032287,0.4117154777050018,-5.133091690368019e-06,0.0,0.0002326359244761,0.0,0.0,21.691349029541016,0.0,0.0,0.0,0.3410784006118774,4.0,0.0,1.0
666060,293.1198425292969,297.1499938964844,293.1499938964844,0.080429270863533,-1926.892333984375,304.14727783203125,0.7236904501914978,0.1357248127460479,0.1230160966515541,294.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900329589844,0.5063498020172119,0.050000000745058,0.0486816056072711,293.1063842773437,297.1499938964844,293.1499938964844,0.0135102327913045,-553.4959106445312,303.9187316894531,0.5063498020172119,0.050000000745058,0.0359560698270797,293.1435546875,297.1499938964844,293.1499938964844,0.2758946418762207,-5411.56494140625,304.17535400390625,0.9990000128746032,0.4398989677429199,0.3447381556034088,293.2842102050781,297.1499938964844,293.1499938964844,0.0033824010752141,-1278.136962890625,295.77471923828125,0.5063498020172119,0.050000000745058,0.230924591422081,291.189453125,291.1499938964844,263.1499938964844,261.4610900878906,280.7906799316406,293.44659423828125,291.18853759765625,1.0,0.2198256850242614,0.7565601468086243,0.7565601468086243,1.0,1.0,-0.9400469064712524,0.3929034769535064,0.5471433997154236,0.1534857451915741,0.0,0.0,0.4670785367488861,53.88847732543945,53.0,0.9312907457351683,-9838.578125,109.34358215332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1360778808594,307.30224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18061.876953125,18000.0,0.0,0.0,0.2282942831516266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4028398990631103,0.4028449952602386,-5.0885428208857775e-06,0.0,0.0002316896716365,0.0,0.0,20.95559501647949,0.0,0.0,0.0,0.3383225500583648,4.0,0.0,1.0
666120,293.1198425292969,297.1499938964844,293.1499938964844,0.080429270863533,-1926.892333984375,304.14727783203125,0.7236904501914978,0.1357248127460479,0.1230160966515541,294.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900329589844,0.5063498020172119,0.050000000745058,0.0486816056072711,293.1063842773437,297.1499938964844,293.1499938964844,0.0135102327913045,-553.4959106445312,303.9187316894531,0.5063498020172119,0.050000000745058,0.0359560698270797,293.1435546875,297.1499938964844,293.1499938964844,0.2758946418762207,-5411.56494140625,304.17535400390625,0.9990000128746032,0.4398989677429199,0.3447381556034088,293.2842102050781,297.1499938964844,293.1499938964844,0.0033824010752141,-1278.136962890625,295.77471923828125,0.5063498020172119,0.050000000745058,0.230924591422081,291.189453125,291.1499938964844,263.1499938964844,261.4610900878906,280.7906799316406,293.44659423828125,291.18853759765625,1.0,0.2198256850242614,0.7565601468086243,0.7565601468086243,1.0,1.0,-0.9400469064712524,0.3929034769535064,0.5471433997154236,0.1534857451915741,0.0,0.0,0.4670785367488861,53.88847732543945,53.0,0.9312907457351683,-9838.578125,109.34358215332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1360778808594,307.30224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18061.876953125,18000.0,0.0,0.0,0.2282942831516266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4028398990631103,0.4028449952602386,-5.0885428208857775e-06,0.0,0.0002316896716365,0.0,0.0,20.95559501647949,0.0,0.0,0.0,0.3383225500583648,4.0,0.0,1.0
666180,293.1182861328125,297.1499938964844,293.1499938964844,0.0812904089689254,-1942.983642578125,304.146728515625,0.7261754274368286,0.1368056982755661,0.1239529475569725,294.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809997558594,0.5069661736488342,0.050000000745058,0.0486729368567466,293.099609375,297.1499938964844,293.1499938964844,0.0136059094220399,-555.3167114257812,303.9522399902344,0.5069661736488342,0.050000000745058,0.0359496660530567,293.13299560546875,297.1499938964844,293.1499938964844,0.2746192216873169,-5394.25390625,304.1689453125,0.9990000128746032,0.4422158002853393,0.3435432910919189,293.28057861328125,297.1499938964844,293.1499938964844,0.0033557922579348,-1268.75048828125,295.7320556640625,0.5069661736488342,0.050000000745058,0.2308834642171859,291.1798400878906,291.1499938964844,263.1499938964844,261.4664306640625,280.7741394042969,293.4181823730469,291.1781921386719,1.0,0.2195287197828292,0.7565996646881104,0.7565996646881104,1.0,1.0,-0.9396684169769288,0.3927534222602844,0.5469149947166443,0.1533862352371215,0.0,0.0,0.4636902213096618,53.66419982910156,56.0,-12.17226219177246,-9824.642578125,108.9032745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2549743652344,307.3426818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18041.29296875,18000.0,0.0,0.0,0.2269168049097061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3969735205173492,0.3969785571098327,-5.056947429693537e-06,0.0,0.0002302916982444,0.0,0.0,20.469072341918945,0.0,0.0,0.0,0.3364574909210205,4.0,0.0,1.0
666240,293.1182861328125,297.1499938964844,293.1499938964844,0.0812904089689254,-1942.983642578125,304.146728515625,0.7261754274368286,0.1368056982755661,0.1239529475569725,294.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809997558594,0.5069661736488342,0.050000000745058,0.0486729368567466,293.099609375,297.1499938964844,293.1499938964844,0.0136059094220399,-555.3167114257812,303.9522399902344,0.5069661736488342,0.050000000745058,0.0359496660530567,293.13299560546875,297.1499938964844,293.1499938964844,0.2746192216873169,-5394.25390625,304.1689453125,0.9990000128746032,0.4422158002853393,0.3435432910919189,293.28057861328125,297.1499938964844,293.1499938964844,0.0033557922579348,-1268.75048828125,295.7320556640625,0.5069661736488342,0.050000000745058,0.2308834642171859,291.1798400878906,291.1499938964844,263.1499938964844,261.4664306640625,280.7741394042969,293.4181823730469,291.1781921386719,1.0,0.2195287197828292,0.7565996646881104,0.7565996646881104,1.0,1.0,-0.9396684169769288,0.3927534222602844,0.5469149947166443,0.1533862352371215,0.0,0.0,0.4636902213096618,53.66419982910156,56.0,-12.17226219177246,-9824.642578125,108.9032745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2549743652344,307.3426818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18041.29296875,18000.0,0.0,0.0,0.2269168049097061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3969735205173492,0.3969785571098327,-5.056947429693537e-06,0.0,0.0002302916982444,0.0,0.0,20.469072341918945,0.0,0.0,0.0,0.3364574909210205,4.0,0.0,1.0
666300,293.1174011230469,297.1499938964844,293.1499938964844,0.081768162548542,-1951.9384765625,304.1464538574219,0.7267453670501709,0.1373775750398636,0.1244615092873573,294.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5066896080970764,0.050000000745058,0.048676811158657,293.0960388183594,297.1499938964844,293.1499938964844,0.0136641319841146,-556.4600830078125,303.9704284667969,0.5066896080970764,0.050000000745058,0.0359525270760059,293.12969970703125,297.1499938964844,293.1499938964844,0.2751185595989227,-5403.6640625,304.1645812988281,0.9990000128746032,0.4430779814720154,0.3440781533718109,293.278564453125,297.1499938964844,293.1499938964844,0.0033440969418734,-1264.733642578125,295.7105407714844,0.5066896080970764,0.050000000745058,0.230901837348938,291.17315673828125,291.1499938964844,263.1499938964844,261.4691162109375,280.7694396972656,293.4106750488281,291.1712951660156,1.0,0.2198785543441772,0.756619393825531,0.756619393825531,1.0,1.0,-0.940950334072113,0.3933031558990478,0.5476471781730652,0.1536831855773925,0.0,0.0,0.4628127217292785,53.77688217163086,56.0,-16.3614444732666,-9831.2998046875,109.36096954345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3054504394531,307.361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.072265625,18000.0,0.0,0.0,0.2261498272418975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3951662182807922,0.3951712548732757,-5.046205842518248e-06,0.0,0.0002295133308507,0.0,0.0,20.31685447692871,0.0,0.0,0.0,0.3358702659606933,4.0,0.0,1.0
666360,293.11651611328125,297.1499938964844,293.1499938964844,0.0822676420211792,-1961.31103515625,304.1462097167969,0.7269197702407837,0.1379644870758056,0.1249898597598075,294.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16729736328125,0.5060767531394958,0.050000000745058,0.048685472458601,293.09234619140625,297.1499938964844,293.1499938964844,0.0137281268835067,-557.7233276367188,303.989501953125,0.5060767531394958,0.050000000745058,0.0359589233994483,293.1277160644531,297.1499938964844,293.1499938964844,0.2762802243232727,-5423.5048828125,304.1598205566406,0.9990000128746032,0.4437223970890045,0.345270425081253,293.2764892578125,297.1499938964844,293.1499938964844,0.0033332526218146,-1261.059326171875,295.6890869140625,0.5060767531394958,0.050000000745058,0.2309429198503494,291.165771484375,291.1499938964844,263.1499938964844,261.4717712402344,280.7669982910156,293.4070739746094,291.163818359375,1.0,0.2205172032117843,0.7565888166427612,0.7565888166427612,1.0,1.0,-0.9430822730064392,0.3942081034183502,0.5488741993904114,0.1541749686002731,0.0,0.0,0.4624989330768585,54.02058029174805,59.0,-19.06132698059082,-9846.3076171875,110.21471405029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3471374511719,307.3785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.341796875,18000.0,0.0,0.0,0.2253791987895965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3941713273525238,0.3941763639450073,-5.039056304667611e-06,0.0,0.0002287312236148,0.0,0.0,20.22891616821289,0.0,0.0,0.0,0.3355292975902557,4.0,0.0,1.0
666420,293.11474609375,297.1499938964844,293.1499938964844,0.0833092555403709,-1980.8692626953125,304.1457214355469,0.7262290716171265,0.1391707509756088,0.1260921657085418,294.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.5039962530136108,0.050000000745058,0.0487156249582767,293.0848388671875,297.1499938964844,293.1499938964844,0.0138704571872949,-560.516845703125,304.0299987792969,0.5039962530136108,0.050000000745058,0.0359811931848526,293.1275634765625,297.1499938964844,293.1499938964844,0.2803510427474975,-5490.40771484375,304.1497497558594,0.9990000128746032,0.4443261325359344,0.3493888080120086,293.2722473144531,297.1499938964844,293.1499938964844,0.0033134859986603,-1254.43310546875,295.6470642089844,0.5039962530136108,0.050000000745058,0.2310859411954879,291.1505126953125,291.1499938964844,263.1499938964844,261.4770812988281,280.7676086425781,293.41015625,291.1485900878906,1.0,0.2225561439990997,0.7565277814865112,0.7565277814865112,1.0,1.0,-0.9495819807052612,0.3969685435295105,0.5526134371757507,0.1556872874498367,0.0,0.0,0.4634535312652588,54.85887908935547,62.0,-21.07058334350586,-9897.912109375,112.99137878417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39801025390625,307.4023132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.564453125,18000.0,0.0,0.0,0.2239659577608108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3945262730121612,0.3945313096046448,-5.035507911088644e-06,0.0,0.000227296972298,0.0,0.0,20.238454818725582,0.0,0.0,0.0,0.3355639278888702,4.0,0.0,1.0
666480,293.11474609375,297.1499938964844,293.1499938964844,0.0833092555403709,-1980.8692626953125,304.1457214355469,0.7262290716171265,0.1391707509756088,0.1260921657085418,294.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.5039962530136108,0.050000000745058,0.0487156249582767,293.0848388671875,297.1499938964844,293.1499938964844,0.0138704571872949,-560.516845703125,304.0299987792969,0.5039962530136108,0.050000000745058,0.0359811931848526,293.1275634765625,297.1499938964844,293.1499938964844,0.2803510427474975,-5490.40771484375,304.1497497558594,0.9990000128746032,0.4443261325359344,0.3493888080120086,293.2722473144531,297.1499938964844,293.1499938964844,0.0033134859986603,-1254.43310546875,295.6470642089844,0.5039962530136108,0.050000000745058,0.2310859411954879,291.1505126953125,291.1499938964844,263.1499938964844,261.4770812988281,280.7676086425781,293.41015625,291.1485900878906,1.0,0.2225561439990997,0.7565277814865112,0.7565277814865112,1.0,1.0,-0.9495819807052612,0.3969685435295105,0.5526134371757507,0.1556872874498367,0.0,0.0,0.4634535312652588,54.85887908935547,62.0,-21.07058334350586,-9897.912109375,112.99137878417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39801025390625,307.4023132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.564453125,18000.0,0.0,0.0,0.2239659577608108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3945262730121612,0.3945313096046448,-5.035507911088644e-06,0.0,0.000227296972298,0.0,0.0,20.238454818725582,0.0,0.0,0.0,0.3355639278888702,4.0,0.0,1.0
666540,293.1130676269531,297.1499938964844,293.1499938964844,0.0843848958611488,-2001.07275390625,304.1453552246094,0.724397599697113,0.1404042690992355,0.1272371113300323,294.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.501032292842865,0.050000000745058,0.0487606339156627,293.0773010253906,297.1499938964844,293.1499938964844,0.0140291908755898,-563.5838623046875,304.0733642578125,0.501032292842865,0.050000000745058,0.036014437675476,293.1319885253906,297.1499938964844,293.1499938964844,0.2864023149013519,-5587.68212890625,304.1397705078125,0.9990000128746032,0.4440056085586548,0.3554477393627167,293.2680358886719,297.1499938964844,293.1499938964844,0.0032956046052277,-1248.4720458984375,295.6065673828125,0.501032292842865,0.050000000745058,0.2312994450330734,291.1357116699219,291.1499938964844,263.1499938964844,261.4823608398437,280.7743835449219,293.425048828125,291.1339416503906,1.0,0.2254486829042434,0.7564666867256165,0.7564666867256165,1.0,1.0,-0.958577573299408,0.4007945358753204,0.5577830076217651,0.1577934026718139,0.0,0.0,0.466357409954071,56.103023529052734,65.0,-20.57654571533203,-9972.755859375,117.02428436279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4007568359375,307.40789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.42578125,18000.0,0.0,0.0,0.2229263186454773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3977769613265991,0.3977819979190826,-5.045486886956496e-06,0.0,0.0002262418711325,0.0,0.0,20.478403091430664,0.0,0.0,0.0,0.3364902436733246,4.0,0.0,1.0
666600,293.1130676269531,297.1499938964844,293.1499938964844,0.0843848958611488,-2001.07275390625,304.1453552246094,0.724397599697113,0.1404042690992355,0.1272371113300323,294.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372375488281,0.501032292842865,0.050000000745058,0.0487606339156627,293.0773010253906,297.1499938964844,293.1499938964844,0.0140291908755898,-563.5838623046875,304.0733642578125,0.501032292842865,0.050000000745058,0.036014437675476,293.1319885253906,297.1499938964844,293.1499938964844,0.2864023149013519,-5587.68212890625,304.1397705078125,0.9990000128746032,0.4440056085586548,0.3554477393627167,293.2680358886719,297.1499938964844,293.1499938964844,0.0032956046052277,-1248.4720458984375,295.6065673828125,0.501032292842865,0.050000000745058,0.2312994450330734,291.1357116699219,291.1499938964844,263.1499938964844,261.4823608398437,280.7743835449219,293.425048828125,291.1339416503906,1.0,0.2254486829042434,0.7564666867256165,0.7564666867256165,1.0,1.0,-0.958577573299408,0.4007945358753204,0.5577830076217651,0.1577934026718139,0.0,0.0,0.466357409954071,56.103023529052734,65.0,-20.57654571533203,-9972.755859375,117.02428436279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4007568359375,307.40789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.42578125,18000.0,0.0,0.0,0.2229263186454773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3977769613265991,0.3977819979190826,-5.045486886956496e-06,0.0,0.0002262418711325,0.0,0.0,20.478403091430664,0.0,0.0,0.0,0.3364902436733246,4.0,0.0,1.0
666660,293.1115417480469,297.1499938964844,293.1499938964844,0.0854753032326698,-2021.5498046875,304.14508056640625,0.7216907143592834,0.1416519880294799,0.1284092962741851,294.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12359619140625,0.4974552690982818,0.050000000745058,0.0488182604312896,293.0697937011719,297.1499938964844,293.1499938964844,0.0142019931226968,-566.8519897460938,304.1192626953125,0.4974552690982818,0.050000000745058,0.036056999117136,293.14031982421875,297.1499938964844,293.1499938964844,0.294067233800888,-5709.107421875,304.13043212890625,0.9990000128746032,0.4427787959575653,0.3630574643611908,293.2640380859375,297.1499938964844,293.1499938964844,0.0032790889963507,-1242.947021484375,295.56787109375,0.4974552690982818,0.050000000745058,0.2315728068351745,291.12225341796875,291.1499938964844,263.1499938964844,261.4875793457031,280.7868347167969,293.4501647949219,291.1206970214844,1.0,0.2290259748697281,0.7562935948371887,0.7562935948371887,1.0,1.0,-0.9695655107498168,0.4054623544216156,0.5641031861305237,0.1603619456291198,0.0,0.0,0.4709750115871429,57.69102096557617,68.0,-18.645164489746094,-10065.5517578125,122.15058135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35516357421875,307.39373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.00390625,18000.0,0.0,0.0,0.2224574834108352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4036685824394226,0.4036736488342285,-5.068217888037907e-06,0.0,0.0002257660671602,0.0,0.0,20.934131622314453,0.0,0.0,0.0,0.3382376730442047,4.0,0.0,1.0
666720,293.1115417480469,297.1499938964844,293.1499938964844,0.0854753032326698,-2021.5498046875,304.14508056640625,0.7216907143592834,0.1416519880294799,0.1284092962741851,294.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12359619140625,0.4974552690982818,0.050000000745058,0.0488182604312896,293.0697937011719,297.1499938964844,293.1499938964844,0.0142019931226968,-566.8519897460938,304.1192626953125,0.4974552690982818,0.050000000745058,0.036056999117136,293.14031982421875,297.1499938964844,293.1499938964844,0.294067233800888,-5709.107421875,304.13043212890625,0.9990000128746032,0.4427787959575653,0.3630574643611908,293.2640380859375,297.1499938964844,293.1499938964844,0.0032790889963507,-1242.947021484375,295.56787109375,0.4974552690982818,0.050000000745058,0.2315728068351745,291.12225341796875,291.1499938964844,263.1499938964844,261.4875793457031,280.7868347167969,293.4501647949219,291.1206970214844,1.0,0.2290259748697281,0.7562935948371887,0.7562935948371887,1.0,1.0,-0.9695655107498168,0.4054623544216156,0.5641031861305237,0.1603619456291198,0.0,0.0,0.4709750115871429,57.69102096557617,68.0,-18.645164489746094,-10065.5517578125,122.15058135986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35516357421875,307.39373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.00390625,18000.0,0.0,0.0,0.2224574834108352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4036685824394226,0.4036736488342285,-5.068217888037907e-06,0.0,0.0002257660671602,0.0,0.0,20.934131622314453,0.0,0.0,0.0,0.3382376730442047,4.0,0.0,1.0
