time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666780,293.11016845703125,297.1499938964844,293.1499938964844,0.0865678340196609,-2042.0557861328125,304.1448974609375,0.7183879613876343,0.1429061144590377,0.1295983344316482,294.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.4935186207294464,0.050000000745058,0.0488858334720134,293.0625305175781,297.1499938964844,293.1499938964844,0.014582460746169,-575.0151977539062,304.1488647460937,0.4953266680240631,0.051313541829586,0.0364809855818748,293.1518859863281,297.1499938964844,293.1499938964844,0.3029367923736572,-5847.85546875,304.1222229003906,0.9990000128746032,0.4406871497631073,0.3717827200889587,293.2602233886719,297.1499938964844,293.1499938964844,0.0032635368406772,-1237.6883544921875,295.5311279296875,0.4935186207294464,0.050000000745058,0.2318933606147766,291.110595703125,291.1499938964844,263.1499938964844,261.4927673339844,280.8040771484375,293.4848022460937,291.1093139648437,1.0,0.2331548780202865,0.7561204433441162,0.7561204433441162,1.0,1.0,-0.9824384450912476,0.4109461307525635,0.5714923143386841,0.1633781194686889,0.0,0.0,0.4770277142524719,59.554595947265625,71.0,-16.278318405151367,-10173.5654296875,128.28793334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26568603515625,307.3598937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17937.60546875,18000.0,0.0,0.0,0.2226986140012741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4118923246860504,0.4118974208831787,-5.102950581203913e-06,0.0,0.0002260107867186,0.0,0.0,21.59064483642578,0.0,0.0,0.0,0.3407254517078399,4.0,0.0,1.0
666840,293.11016845703125,297.1499938964844,293.1499938964844,0.0865678340196609,-2042.0557861328125,304.1448974609375,0.7183879613876343,0.1429061144590377,0.1295983344316482,294.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.4935186207294464,0.050000000745058,0.0488858334720134,293.0625305175781,297.1499938964844,293.1499938964844,0.014582460746169,-575.0151977539062,304.1488647460937,0.4953266680240631,0.051313541829586,0.0364809855818748,293.1518859863281,297.1499938964844,293.1499938964844,0.3029367923736572,-5847.85546875,304.1222229003906,0.9990000128746032,0.4406871497631073,0.3717827200889587,293.2602233886719,297.1499938964844,293.1499938964844,0.0032635368406772,-1237.6883544921875,295.5311279296875,0.4935186207294464,0.050000000745058,0.2318933606147766,291.110595703125,291.1499938964844,263.1499938964844,261.4927673339844,280.8040771484375,293.4848022460937,291.1093139648437,1.0,0.2331548780202865,0.7561204433441162,0.7561204433441162,1.0,1.0,-0.9824384450912476,0.4109461307525635,0.5714923143386841,0.1633781194686889,0.0,0.0,0.4770277142524719,59.554595947265625,71.0,-16.278318405151367,-10173.5654296875,128.28793334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26568603515625,307.3598937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17937.60546875,18000.0,0.0,0.0,0.2226986140012741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4118923246860504,0.4118974208831787,-5.102950581203913e-06,0.0,0.0002260107867186,0.0,0.0,21.59064483642578,0.0,0.0,0.0,0.3407254517078399,4.0,0.0,1.0
666900,293.1095275878906,297.1499938964844,293.1499938964844,0.0871160104870796,-2052.349365234375,304.14483642578125,0.7166929244995117,0.1435334384441375,0.1301948726177215,294.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.4915523529052734,0.050000000745058,0.0489211194217205,293.0599365234375,297.1499938964844,293.1499938964844,0.0154193490743637,-593.0007934570312,304.1475524902344,0.498608648777008,0.0529332980513572,0.0376113802194595,293.1584777832031,297.1499938964844,293.1499938964844,0.3075505793094635,-5919.36572265625,304.118896484375,0.9990000128746032,0.439369261264801,0.3762589395046234,293.2584228515625,297.1499938964844,293.1499938964844,0.0032559128012508,-1235.110595703125,295.5130920410156,0.4915523529052734,0.050000000745058,0.2320607304573059,291.1049499511719,291.1499938964844,263.1499938964844,261.4953308105469,280.81512451171875,293.5071105957031,291.103515625,1.0,0.2354047149419784,0.7560338377952576,0.7560338377952576,1.0,1.0,-0.9901265501976012,0.4142283201217651,0.5758982300758362,0.1651870012283325,0.0,0.0,0.4805974066257477,60.540000915527344,71.0,-16.3729190826416,-10235.603515625,131.8037567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20654296875,307.33465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17928.916015625,18000.0,0.0,0.0,0.2231171131134033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4168263077735901,0.4168314337730407,-5.12463793711504e-06,0.0,0.0002264355134684,0.0,0.0,21.99313163757324,0.0,0.0,0.0,0.3422355949878692,4.0,0.0,1.0
666960,293.10894775390625,297.1499938964844,293.1499938964844,0.087668240070343,-2062.725341796875,304.144775390625,0.7148669362068176,0.1441611796617508,0.1307939141988754,294.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002197265625,0.4895098209381103,0.050000000745058,0.0489587448537349,293.0582275390625,297.1499938964844,293.1499938964844,0.0162794943898916,-610.6656494140625,304.1464233398437,0.5015770792961121,0.0544103235006332,0.0387172363698482,293.1654968261719,297.1499938964844,293.1499938964844,0.312440425157547,-5994.80517578125,304.1156616210937,0.9990000128746032,0.4378857314586639,0.3809739649295807,293.2566833496094,297.1499938964844,293.1499938964844,0.0032486205454915,-1232.6646728515625,295.4949645996094,0.4895098209381103,0.050000000745058,0.2322392016649246,291.0989685058594,291.1499938964844,263.1499938964844,261.4978942871094,280.82794189453125,293.53253173828125,291.0976257324219,1.0,0.2377566248178482,0.7559003233909607,0.7559003233909607,1.0,1.0,-0.9980911016464232,0.4176269471645355,0.5804641842842102,0.1670597642660141,0.0,0.0,0.484597772359848,61.58865737915039,59.0,-15.9962739944458,-10301.27734375,135.54144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1388854980469,307.3072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17918.89453125,18000.0,0.0,0.0,0.2237479239702224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4224310517311096,0.4224361777305603,-5.149653134139953e-06,0.0,0.0002270756958751,0.0,0.0,22.456823348999023,0.0,0.0,0.0,0.3439599573612213,4.0,0.0,1.0
667020,293.107666015625,297.1499938964844,293.1499938964844,0.0886038690805435,-2080.076171875,304.1449584960937,0.7183501124382019,0.145463153719902,0.1319285035133361,294.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09912109375,0.4905652999877929,0.050000000745058,0.0489391386508941,293.0556945800781,297.1499938964844,293.1499938964844,0.0178987998515367,-641.8008422851562,304.1449584960937,0.5121743679046631,0.0572525486350059,0.040706817060709,293.1732788085937,297.1499938964844,293.1499938964844,0.310674786567688,-5961.8310546875,304.13067626953125,0.9990000128746032,0.4358804821968078,0.3785299956798553,293.2532043457031,297.1499938964844,293.1499938964844,0.003228107932955,-1224.8360595703125,295.4687194824219,0.4905652999877929,0.050000000745058,0.2321462035179138,291.10076904296875,291.1499938964844,263.1499938964844,261.50299072265625,280.8458251953125,293.5619506835937,291.10357666015625,1.0,0.2366105318069458,0.7556332945823669,0.7556332945823669,1.0,1.0,-0.9987803101539612,0.4178595244884491,0.5809207558631897,0.1672640889883041,0.0,0.0,0.491460919380188,61.10261917114258,47.0,11.043851852416992,-10355.837890625,134.88613891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9936218261719,307.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17917.0703125,18000.0,0.0,0.0,0.2255375534296035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4341613948345184,0.4341666102409363,-5.20776802659384e-06,0.0,0.0002288919495185,0.0,0.0,23.46760368347168,0.0,0.0,0.0,0.3476159274578094,4.0,0.0,1.0
667080,293.107666015625,297.1499938964844,293.1499938964844,0.0886038690805435,-2080.076171875,304.1449584960937,0.7183501124382019,0.145463153719902,0.1319285035133361,294.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09912109375,0.4905652999877929,0.050000000745058,0.0489391386508941,293.0556945800781,297.1499938964844,293.1499938964844,0.0178987998515367,-641.8008422851562,304.1449584960937,0.5121743679046631,0.0572525486350059,0.040706817060709,293.1732788085937,297.1499938964844,293.1499938964844,0.310674786567688,-5961.8310546875,304.13067626953125,0.9990000128746032,0.4358804821968078,0.3785299956798553,293.2532043457031,297.1499938964844,293.1499938964844,0.003228107932955,-1224.8360595703125,295.4687194824219,0.4905652999877929,0.050000000745058,0.2321462035179138,291.10076904296875,291.1499938964844,263.1499938964844,261.50299072265625,280.8458251953125,293.5619506835937,291.10357666015625,1.0,0.2366105318069458,0.7556332945823669,0.7556332945823669,1.0,1.0,-0.9987803101539612,0.4178595244884491,0.5809207558631897,0.1672640889883041,0.0,0.0,0.491460919380188,61.10261917114258,47.0,11.043851852416992,-10355.837890625,134.88613891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9936218261719,307.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17917.0703125,18000.0,0.0,0.0,0.2255375534296035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4341613948345184,0.4341666102409363,-5.20776802659384e-06,0.0,0.0002288919495185,0.0,0.0,23.46760368347168,0.0,0.0,0.0,0.3476159274578094,4.0,0.0,1.0
667140,293.1061706542969,297.1499938964844,293.1499938964844,0.08931814879179,-2092.895263671875,304.1454467773437,0.7282048463821411,0.146834135055542,0.1330452561378479,294.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.4963712692260742,0.050000000745058,0.0488363392651081,293.0533142089844,297.1499938964844,293.1499938964844,0.0195184964686632,-670.4859619140625,304.1439514160156,0.5287878513336182,0.0601240880787372,0.0426282249391078,293.16412353515625,297.1499938964844,293.1499938964844,0.2977802753448486,-5754.56689453125,304.1587829589844,0.9990000128746032,0.4371103048324585,0.365424782037735,293.24957275390625,297.1499938964844,293.1499938964844,0.0031989039853215,-1212.5535888671875,295.46270751953125,0.4963712692260742,0.050000000745058,0.2316585630178451,291.1304016113281,291.1499938964844,263.1499938964844,261.50799560546875,280.8347473144531,293.5343017578125,291.13446044921875,1.0,0.2309969067573547,0.7553662061691284,0.7553662061691284,1.0,1.0,-0.985992968082428,0.4123189151287079,0.5736740231513977,0.1642580926418304,0.0,0.0,0.4921986758708954,58.34731674194336,50.0,36.44709014892578,-10292.5673828125,127.11705017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8812255859375,307.2673645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17975.275390625,18000.0,0.0,0.0,0.2275311648845672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4383809268474579,0.4383861720561981,-5.242457973508863e-06,0.0,0.0002309152187081,0.0,0.0,23.892162322998047,0.0,0.0,0.0,0.3491163849830627,4.0,0.0,1.0
667200,293.1061706542969,297.1499938964844,293.1499938964844,0.08931814879179,-2092.895263671875,304.1454467773437,0.7282048463821411,0.146834135055542,0.1330452561378479,294.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.4963712692260742,0.050000000745058,0.0488363392651081,293.0533142089844,297.1499938964844,293.1499938964844,0.0195184964686632,-670.4859619140625,304.1439514160156,0.5287878513336182,0.0601240880787372,0.0426282249391078,293.16412353515625,297.1499938964844,293.1499938964844,0.2977802753448486,-5754.56689453125,304.1587829589844,0.9990000128746032,0.4371103048324585,0.365424782037735,293.24957275390625,297.1499938964844,293.1499938964844,0.0031989039853215,-1212.5535888671875,295.46270751953125,0.4963712692260742,0.050000000745058,0.2316585630178451,291.1304016113281,291.1499938964844,263.1499938964844,261.50799560546875,280.8347473144531,293.5343017578125,291.13446044921875,1.0,0.2309969067573547,0.7553662061691284,0.7553662061691284,1.0,1.0,-0.985992968082428,0.4123189151287079,0.5736740231513977,0.1642580926418304,0.0,0.0,0.4921986758708954,58.34731674194336,50.0,36.44709014892578,-10292.5673828125,127.11705017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8812255859375,307.2673645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17975.275390625,18000.0,0.0,0.0,0.2275311648845672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4383809268474579,0.4383861720561981,-5.242457973508863e-06,0.0,0.0002309152187081,0.0,0.0,23.892162322998047,0.0,0.0,0.0,0.3491163849830627,4.0,0.0,1.0
667260,293.10467529296875,297.1499938964844,293.1499938964844,0.09014842659235,-2108.03271484375,304.14556884765625,0.7358036041259766,0.1482464522123336,0.1342420876026153,294.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.500523567199707,0.050000000745058,0.0487684868276119,293.051025390625,297.1499938964844,293.1499938964844,0.0213117990642786,-700.3458862304688,304.1429748535156,0.5442227125167847,0.0630350261926651,0.0446082316339015,293.1452331542969,297.1499938964844,293.1499938964844,0.2885770797729492,-5609.21923828125,304.1706848144531,0.9990000128746032,0.4405845701694488,0.356509655714035,293.24560546875,297.1499938964844,293.1499938964844,0.0031729030888527,-1201.817138671875,295.4553527832031,0.500523567199707,0.050000000745058,0.2313367128372192,291.15460205078125,291.1499938964844,263.1499938964844,261.5129699707031,280.808349609375,293.48345947265625,291.1555480957031,1.0,0.2278659343719482,0.7552340626716614,0.7552340626716614,1.0,1.0,-0.9786328673362732,0.4091503322124481,0.5694825649261475,0.1624993234872818,0.0,0.0,0.4896616637706756,56.541282653808594,53.0,24.865066528320312,-10223.3759765625,122.35909271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8340148925781,307.22430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.939453125,18000.0,0.0,0.0,0.2291924953460693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4355198442935943,0.4355250895023346,-5.238161065790337e-06,0.0,0.0002326012472622,0.0,0.0,23.6797103881836,0.0,0.0,0.0,0.3483819663524627,4.0,0.0,1.0
667320,293.10467529296875,297.1499938964844,293.1499938964844,0.09014842659235,-2108.03271484375,304.14556884765625,0.7358036041259766,0.1482464522123336,0.1342420876026153,294.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.500523567199707,0.050000000745058,0.0487684868276119,293.051025390625,297.1499938964844,293.1499938964844,0.0213117990642786,-700.3458862304688,304.1429748535156,0.5442227125167847,0.0630350261926651,0.0446082316339015,293.1452331542969,297.1499938964844,293.1499938964844,0.2885770797729492,-5609.21923828125,304.1706848144531,0.9990000128746032,0.4405845701694488,0.356509655714035,293.24560546875,297.1499938964844,293.1499938964844,0.0031729030888527,-1201.817138671875,295.4553527832031,0.500523567199707,0.050000000745058,0.2313367128372192,291.15460205078125,291.1499938964844,263.1499938964844,261.5129699707031,280.808349609375,293.48345947265625,291.1555480957031,1.0,0.2278659343719482,0.7552340626716614,0.7552340626716614,1.0,1.0,-0.9786328673362732,0.4091503322124481,0.5694825649261475,0.1624993234872818,0.0,0.0,0.4896616637706756,56.541282653808594,53.0,24.865066528320312,-10223.3759765625,122.35909271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8340148925781,307.22430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.939453125,18000.0,0.0,0.0,0.2291924953460693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4355198442935943,0.4355250895023346,-5.238161065790337e-06,0.0,0.0002326012472622,0.0,0.0,23.6797103881836,0.0,0.0,0.0,0.3483819663524627,4.0,0.0,1.0
667380,293.1031799316406,297.1499938964844,293.1499938964844,0.0912057757377624,-2127.77099609375,304.1452941894531,0.7407307624816895,0.1497022360563278,0.13550765812397,294.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.5025933980941772,0.050000000745058,0.0487364828586578,293.0488586425781,297.1499938964844,293.1499938964844,0.0233269911259412,-732.1470947265625,304.1419677734375,0.5571720004081726,0.0659856274724006,0.0466393120586872,293.1293334960937,297.1499938964844,293.1499938964844,0.284182071685791,-5541.64306640625,304.1708984375,0.9990000128746032,0.4439383447170257,0.3522274196147918,293.24127197265625,297.1499938964844,293.1499938964844,0.0031545378733426,-1194.930419921875,295.4349670410156,0.5025933980941772,0.050000000745058,0.2311848849058151,291.15576171875,291.1499938964844,263.1499938964844,261.51788330078125,280.7917785644531,293.4520568847656,291.1554870605469,1.0,0.2265815287828445,0.7551019191741943,0.7551019191741943,1.0,1.0,-0.9772276282310486,0.4085177779197693,0.5687098503112793,0.1621884703636169,0.0,0.0,0.4887087643146515,55.714839935302734,56.0,5.444521427154541,-10202.97265625,120.6572723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,307.20721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.01171875,18000.0,0.0,0.0,0.2304639965295791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4333141446113586,0.4333193600177765,-5.225399036135059e-06,0.0,0.000233891652897,0.0,0.0,23.479490280151367,0.0,0.0,0.0,0.3476816415786743,4.0,0.0,1.0
667440,293.1031799316406,297.1499938964844,293.1499938964844,0.0912057757377624,-2127.77099609375,304.1452941894531,0.7407307624816895,0.1497022360563278,0.13550765812397,294.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.5025933980941772,0.050000000745058,0.0487364828586578,293.0488586425781,297.1499938964844,293.1499938964844,0.0233269911259412,-732.1470947265625,304.1419677734375,0.5571720004081726,0.0659856274724006,0.0466393120586872,293.1293334960937,297.1499938964844,293.1499938964844,0.284182071685791,-5541.64306640625,304.1708984375,0.9990000128746032,0.4439383447170257,0.3522274196147918,293.24127197265625,297.1499938964844,293.1499938964844,0.0031545378733426,-1194.930419921875,295.4349670410156,0.5025933980941772,0.050000000745058,0.2311848849058151,291.15576171875,291.1499938964844,263.1499938964844,261.51788330078125,280.7917785644531,293.4520568847656,291.1554870605469,1.0,0.2265815287828445,0.7551019191741943,0.7551019191741943,1.0,1.0,-0.9772276282310486,0.4085177779197693,0.5687098503112793,0.1621884703636169,0.0,0.0,0.4887087643146515,55.714839935302734,56.0,5.444521427154541,-10202.97265625,120.6572723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83428955078125,307.20721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.01171875,18000.0,0.0,0.0,0.2304639965295791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4333141446113586,0.4333193600177765,-5.225399036135059e-06,0.0,0.000233891652897,0.0,0.0,23.479490280151367,0.0,0.0,0.0,0.3476816415786743,4.0,0.0,1.0
667500,293.1024169921875,297.1499938964844,293.1499938964844,0.0917707979679107,-2138.3486328125,304.1451110839844,0.7423866391181946,0.1504460275173187,0.1361650824546814,294.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.5029891133308411,0.050000000745058,0.0487304925918579,293.0477905273437,297.1499938964844,293.1499938964844,0.0244049001485109,-748.4510498046875,304.1414489746094,0.5627826452255249,0.0674761086702346,0.0476734079420566,293.1232604980469,297.1499938964844,293.1499938964844,0.2832891941070556,-5528.73583984375,304.1687316894531,0.9990000128746032,0.4453921020030975,0.3514212369918823,293.2390441894531,297.1499938964844,293.1499938964844,0.0031470167450606,-1192.195068359375,295.4240417480469,0.5029891133308411,0.050000000745058,0.2311564832925796,291.1541748046875,291.1499938964844,263.1499938964844,261.5202941894531,280.78741455078125,293.4439392089844,291.1536560058594,1.0,0.2265258580446243,0.7550358772277832,0.7550358772277832,1.0,1.0,-0.9782482385635376,0.4089374244213104,0.5693108439445496,0.1624432206153869,0.0,0.0,0.4885865151882171,55.57574081420898,56.0,-0.2467903792858123,-10209.1875,120.66265869140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436279296875,307.2076110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.40625,18000.0,0.0,0.0,0.2309929877519607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4328867495059967,0.4328919649124145,-5.221970241109375e-06,0.0,0.0002344285167055,0.0,0.0,23.43705368041992,0.0,0.0,0.0,0.3475278913974762,4.0,0.0,1.0
667560,293.1016540527344,297.1499938964844,293.1499938964844,0.092355765402317,-2149.31298828125,304.1449279785156,0.7435539960861206,0.1511974930763244,0.1368359178304672,294.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521301269531,0.5030038952827454,0.050000000745058,0.0487302616238594,293.0467529296875,297.1499938964844,293.1499938964844,0.0255268476903438,-764.9793701171875,304.1409606933594,0.567835807800293,0.0689737796783447,0.0487176068127155,293.1185913085937,297.1499938964844,293.1499938964844,0.2831668853759765,-5528.0703125,304.16552734375,0.9990000128746032,0.4466530084609985,0.3513911962509155,293.23681640625,297.1499938964844,293.1499938964844,0.0031402932945638,-1189.803955078125,295.4128723144531,0.5030038952827454,0.050000000745058,0.2311553806066513,291.15155029296875,291.1499938964844,263.1499938964844,261.522705078125,280.7852478027344,293.4403076171875,291.1507568359375,1.0,0.2268101274967193,0.7549916505813599,0.7549916505813599,1.0,1.0,-0.98026841878891,0.4097872078418731,0.5704811811447144,0.1629377901554107,0.0,0.0,0.4887439310550689,55.59432601928711,59.0,-4.720994472503662,-10223.93359375,121.16295623779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8556213378906,307.210693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.603515625,18000.0,0.0,0.0,0.2314736992120742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.432830661535263,0.4328359067440033,-5.220374532655114e-06,0.0,0.0002349163842154,0.0,0.0,23.4269962310791,0.0,0.0,0.0,0.3474933505058288,4.0,0.0,1.0
667620,293.1002197265625,297.1499938964844,293.1499938964844,0.0935721322894096,-2172.134033203125,304.14459228515625,0.7445700168609619,0.152714267373085,0.1382075697183609,294.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5020313858985901,0.050000000745058,0.0487450063228607,293.0448303222656,297.1499938964844,293.1499938964844,0.0277290940284729,-798.6525268554688,304.1403503417969,0.576370894908905,0.0719795823097229,0.050827570259571,293.1133117675781,297.1499938964844,293.1499938964844,0.2849832475185394,-5559.20947265625,304.15728759765625,0.9990000128746032,0.4485273659229278,0.3533788621425628,293.2323913574219,297.1499938964844,293.1499938964844,0.0031289218459278,-1185.90283203125,295.3897399902344,0.5020313858985901,0.050000000745058,0.2312253266572952,291.14373779296875,291.1499938964844,263.1499938964844,261.5274658203125,280.786865234375,293.4447021484375,291.1426696777344,1.0,0.2282728850841522,0.7549033164978027,0.7549033164978027,1.0,1.0,-0.9869333505630492,0.4126119911670685,0.5743213891983032,0.1645492017269134,0.0,0.0,0.4900801181793213,56.04816436767578,62.0,-10.371512413024902,-10277.6865234375,123.48308563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8794860839844,307.2221984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.095703125,18000.0,0.0,0.0,0.2323632389307022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4341859817504883,0.4341911971569061,-5.223955213295994e-06,0.0,0.0002358191413804,0.0,0.0,23.532978057861328,0.0,0.0,0.0,0.3478809595108032,4.0,0.0,1.0
667680,293.1002197265625,297.1499938964844,293.1499938964844,0.0935721322894096,-2172.134033203125,304.14459228515625,0.7445700168609619,0.152714267373085,0.1382075697183609,294.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5020313858985901,0.050000000745058,0.0487450063228607,293.0448303222656,297.1499938964844,293.1499938964844,0.0277290940284729,-798.6525268554688,304.1403503417969,0.576370894908905,0.0719795823097229,0.050827570259571,293.1133117675781,297.1499938964844,293.1499938964844,0.2849832475185394,-5559.20947265625,304.15728759765625,0.9990000128746032,0.4485273659229278,0.3533788621425628,293.2323913574219,297.1499938964844,293.1499938964844,0.0031289218459278,-1185.90283203125,295.3897399902344,0.5020313858985901,0.050000000745058,0.2312253266572952,291.14373779296875,291.1499938964844,263.1499938964844,261.5274658203125,280.786865234375,293.4447021484375,291.1426696777344,1.0,0.2282728850841522,0.7549033164978027,0.7549033164978027,1.0,1.0,-0.9869333505630492,0.4126119911670685,0.5743213891983032,0.1645492017269134,0.0,0.0,0.4900801181793213,56.04816436767578,62.0,-10.371512413024902,-10277.6865234375,123.48308563232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8794860839844,307.2221984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17988.095703125,18000.0,0.0,0.0,0.2323632389307022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4341859817504883,0.4341911971569061,-5.223955213295994e-06,0.0,0.0002358191413804,0.0,0.0,23.532978057861328,0.0,0.0,0.0,0.3478809595108032,4.0,0.0,1.0
667740,293.09893798828125,297.1499938964844,293.1499938964844,0.0948216915130615,-2195.56640625,304.1443176269531,0.7440906167030334,0.1542358249425888,0.1396037340164184,294.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.4999672472476959,0.050000000745058,0.0487772114574909,293.04315185546875,297.1499938964844,293.1499938964844,0.0303831323981285,-832.5433349609375,304.1390380859375,0.5830355882644653,0.0749827995896339,0.0529517270624637,293.1132202148437,297.1499938964844,293.1499938964844,0.2891394197940826,-5626.73388671875,304.1479187011719,0.9990000128746032,0.4494858086109161,0.3576785027980804,293.2281799316406,297.1499938964844,293.1499938964844,0.0031195911578834,-1182.8125,295.3667297363281,0.4999672472476959,0.050000000745058,0.2313780933618545,291.1346740722656,291.1499938964844,263.1499938964844,261.5321350097656,280.79498291015625,293.4621887207031,291.1335754394531,1.0,0.230742260813713,0.7548149228096008,0.7548149228096008,1.0,1.0,-0.9965401291847228,0.4167021512985229,0.5798379182815552,0.1668590605258941,0.0,0.0,0.4927272498607635,56.98002243041992,65.0,-12.39856243133545,-10358.8544921875,127.34242248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8923645019531,307.2345886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.4609375,18000.0,0.0,0.0,0.2332853078842163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4376148283481598,0.4376200735569,-5.237894129095366e-06,0.0,0.000236754931393,0.0,0.0,23.82163619995117,0.0,0.0,0.0,0.3489230275154114,4.0,0.0,1.0
667800,293.09893798828125,297.1499938964844,293.1499938964844,0.0948216915130615,-2195.56640625,304.1443176269531,0.7440906167030334,0.1542358249425888,0.1396037340164184,294.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.4999672472476959,0.050000000745058,0.0487772114574909,293.04315185546875,297.1499938964844,293.1499938964844,0.0303831323981285,-832.5433349609375,304.1390380859375,0.5830355882644653,0.0749827995896339,0.0529517270624637,293.1132202148437,297.1499938964844,293.1499938964844,0.2891394197940826,-5626.73388671875,304.1479187011719,0.9990000128746032,0.4494858086109161,0.3576785027980804,293.2281799316406,297.1499938964844,293.1499938964844,0.0031195911578834,-1182.8125,295.3667297363281,0.4999672472476959,0.050000000745058,0.2313780933618545,291.1346740722656,291.1499938964844,263.1499938964844,261.5321350097656,280.79498291015625,293.4621887207031,291.1335754394531,1.0,0.230742260813713,0.7548149228096008,0.7548149228096008,1.0,1.0,-0.9965401291847228,0.4167021512985229,0.5798379182815552,0.1668590605258941,0.0,0.0,0.4927272498607635,56.98002243041992,65.0,-12.39856243133545,-10358.8544921875,127.34242248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8923645019531,307.2345886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.4609375,18000.0,0.0,0.0,0.2332853078842163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4376148283481598,0.4376200735569,-5.237894129095366e-06,0.0,0.000236754931393,0.0,0.0,23.82163619995117,0.0,0.0,0.0,0.3489230275154114,4.0,0.0,1.0
667860,293.09783935546875,297.1499938964844,293.1499938964844,0.0960817262530326,-2219.1572265625,304.14410400390625,0.7424390316009521,0.1557485461235046,0.1410085409879684,294.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.4970950484275818,0.050000000745058,0.0488240458071231,293.0417785644531,297.1499938964844,293.1499938964844,0.0329358614981174,-866.395263671875,304.138427734375,0.5881410241127014,0.0779664441943168,0.0550762750208377,293.1177062988281,297.1499938964844,293.1499938964844,0.2952113747596741,-5723.47314453125,304.1385192871094,0.9990000128746032,0.4495145976543426,0.3638396561145782,293.2242736816406,297.1499938964844,293.1499938964844,0.0031116695608943,-1180.2423095703125,295.3443908691406,0.4970950484275818,0.050000000745058,0.2316002547740936,291.1257019042969,291.1499938964844,263.1499938964844,261.5367431640625,280.80877685546875,293.4903564453125,291.12469482421875,1.0,0.2340204715728759,0.7545958161354065,0.7545958161354065,1.0,1.0,-1.0084933042526243,0.4217909574508667,0.586702287197113,0.1697117239236831,0.0,0.0,0.4965757429599762,58.31193542480469,68.0,-12.448241233825684,-10460.76953125,132.52651977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8858642578125,307.24151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17957.330078125,18000.0,0.0,0.0,0.2343875914812088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4430118203163147,0.4430170953273773,-5.2623136070906185e-06,0.0,0.0002378736098762,0.0,0.0,24.28997039794922,0.0,0.0,0.0,0.350600391626358,4.0,0.0,1.0
667920,293.09783935546875,297.1499938964844,293.1499938964844,0.0960817262530326,-2219.1572265625,304.14410400390625,0.7424390316009521,0.1557485461235046,0.1410085409879684,294.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.4970950484275818,0.050000000745058,0.0488240458071231,293.0417785644531,297.1499938964844,293.1499938964844,0.0329358614981174,-866.395263671875,304.138427734375,0.5881410241127014,0.0779664441943168,0.0550762750208377,293.1177062988281,297.1499938964844,293.1499938964844,0.2952113747596741,-5723.47314453125,304.1385192871094,0.9990000128746032,0.4495145976543426,0.3638396561145782,293.2242736816406,297.1499938964844,293.1499938964844,0.0031116695608943,-1180.2423095703125,295.3443908691406,0.4970950484275818,0.050000000745058,0.2316002547740936,291.1257019042969,291.1499938964844,263.1499938964844,261.5367431640625,280.80877685546875,293.4903564453125,291.12469482421875,1.0,0.2340204715728759,0.7545958161354065,0.7545958161354065,1.0,1.0,-1.0084933042526243,0.4217909574508667,0.586702287197113,0.1697117239236831,0.0,0.0,0.4965757429599762,58.31193542480469,68.0,-12.448241233825684,-10460.76953125,132.52651977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8858642578125,307.24151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17957.330078125,18000.0,0.0,0.0,0.2343875914812088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4430118203163147,0.4430170953273773,-5.2623136070906185e-06,0.0,0.0002378736098762,0.0,0.0,24.28997039794922,0.0,0.0,0.0,0.350600391626358,4.0,0.0,1.0
667980,293.09698486328125,297.1499938964844,293.1499938964844,0.0973390266299247,-2242.644287109375,304.1439819335937,0.7399090528488159,0.1572446972131729,0.1424116194248199,294.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.4936469197273254,0.050000000745058,0.0488833300769329,293.040771484375,297.1499938964844,293.1499938964844,0.03554293140769,-900.1715087890625,304.137939453125,0.5919728875160217,0.0809180065989494,0.057189043611288,293.1261291503906,297.1499938964844,293.1499938964844,0.3028536438941955,-5843.587890625,304.129638671875,0.9990000128746032,0.4486334323883056,0.3714913725852966,293.2206726074219,297.1499938964844,293.1499938964844,0.0031047821976244,-1178.0277099609375,295.3229675292969,0.4936469197273254,0.050000000745058,0.2318814694881439,291.1174011230469,291.1499938964844,263.1499938964844,261.541259765625,280.8269958496094,293.5277404785156,291.1164855957031,1.0,0.2379457801580429,0.7543766498565674,0.7543766498565674,1.0,1.0,-1.0223051309585571,0.4276906847953796,0.5946143865585327,0.1730102300643921,0.0,0.0,0.5014917850494385,59.98356628417969,71.0,-11.555795669555664,-10578.5693359375,138.87599182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8565979003906,307.2397766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17943.05859375,18000.0,0.0,0.0,0.235789269208908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4502356350421905,0.4502409398555755,-5.296994459058624e-06,0.0,0.0002392961469013,0.0,0.0,24.93312263488769,0.0,0.0,0.0,0.3528800010681152,4.0,0.0,1.0
668040,293.09698486328125,297.1499938964844,293.1499938964844,0.0973390266299247,-2242.644287109375,304.1439819335937,0.7399090528488159,0.1572446972131729,0.1424116194248199,294.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.4936469197273254,0.050000000745058,0.0488833300769329,293.040771484375,297.1499938964844,293.1499938964844,0.03554293140769,-900.1715087890625,304.137939453125,0.5919728875160217,0.0809180065989494,0.057189043611288,293.1261291503906,297.1499938964844,293.1499938964844,0.3028536438941955,-5843.587890625,304.129638671875,0.9990000128746032,0.4486334323883056,0.3714913725852966,293.2206726074219,297.1499938964844,293.1499938964844,0.0031047821976244,-1178.0277099609375,295.3229675292969,0.4936469197273254,0.050000000745058,0.2318814694881439,291.1174011230469,291.1499938964844,263.1499938964844,261.541259765625,280.8269958496094,293.5277404785156,291.1164855957031,1.0,0.2379457801580429,0.7543766498565674,0.7543766498565674,1.0,1.0,-1.0223051309585571,0.4276906847953796,0.5946143865585327,0.1730102300643921,0.0,0.0,0.5014917850494385,59.98356628417969,71.0,-11.555795669555664,-10578.5693359375,138.87599182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8565979003906,307.2397766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17943.05859375,18000.0,0.0,0.0,0.235789269208908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4502356350421905,0.4502409398555755,-5.296994459058624e-06,0.0,0.0002392961469013,0.0,0.0,24.93312263488769,0.0,0.0,0.0,0.3528800010681152,4.0,0.0,1.0
668100,293.0966491699219,297.1499938964844,293.1499938964844,0.0979643687605857,-2254.302978515625,304.1439514160156,0.7384005188941956,0.1579854637384414,0.1431106626987457,294.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143798828125,0.4917651414871216,0.050000000745058,0.0489170178771019,293.04034423828125,297.1499938964844,293.1499938964844,0.0368525758385658,-916.9569091796876,304.13775634765625,0.5935010313987732,0.0823803767561912,0.0582392513751983,293.1315612792969,297.1499938964844,293.1499938964844,0.307163655757904,-5910.7392578125,304.1255187988281,0.9990000128746032,0.4478667676448822,0.3757694661617279,293.218994140625,297.1499938964844,293.1499938964844,0.0031016590073704,-1177.0250244140625,295.3126220703125,0.4917651414871216,0.050000000745058,0.2320412695407867,291.11358642578125,291.1499938964844,263.1499938964844,261.5434875488281,280.8375244140625,293.54949951171875,291.1127624511719,1.0,0.2401050478219986,0.7542670965194702,0.7542670965194702,1.0,1.0,-1.029771327972412,0.4308876097202301,0.5988836884498596,0.1747949123382568,0.0,0.0,0.5043033361434937,60.92949676513672,71.0,-10.904291152954102,-10642.15625,142.4427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8334655761719,307.23541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.244140625,18000.0,0.0,0.0,0.2366302162408828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4544798135757446,0.4544851183891296,-5.318069270288106e-06,0.0,0.0002401495876256,0.0,0.0,25.318368911743164,0.0,0.0,0.0,0.3542327582836151,4.0,0.0,1.0
668160,293.0963439941406,297.1499938964844,293.1499938964844,0.0985864177346229,-2265.883056640625,304.1439208984375,0.7367669939994812,0.1587211340665817,0.1438074558973312,294.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108093261719,0.4897983968257904,0.050000000745058,0.0489531308412551,293.0400390625,297.1499938964844,293.1499938964844,0.0381619185209274,-933.6590576171876,304.1376037597656,0.594811201095581,0.083833523094654,0.0592847950756549,293.1377258300781,297.1499938964844,293.1499938964844,0.3117548823356628,-5981.87109375,304.1216125488281,0.9990000128746032,0.4468892812728882,0.3803025782108307,293.2174072265625,297.1499938964844,293.1499938964844,0.0030987365171313,-1176.084228515625,295.3025817871094,0.4897983968257904,0.050000000745058,0.2322125881910324,291.11004638671875,291.1499938964844,263.1499938964844,261.5456848144531,280.84912109375,293.5731201171875,291.1093139648437,1.0,0.242375448346138,0.7541075348854065,0.7541075348854065,1.0,1.0,-1.0375521183013916,0.4342181980609894,0.6033338904380798,0.1766493916511535,0.0,0.0,0.507320761680603,61.94148254394531,74.0,-10.102765083312988,-10708.2568359375,146.25242614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8049621582031,307.2288513183594,278.1499938964844,0.0,18000.0,313.1499938964844,17929.740234375,18000.0,0.0,0.0,0.2375763803720474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4591152966022491,0.4591206312179565,-5.341589258023305e-06,0.0,0.0002411098248558,0.0,0.0,25.7451171875,0.0,0.0,0.0,0.3557203412055969,4.0,0.0,1.0
668220,293.0958557128906,297.1499938964844,293.1499938964844,0.0998182892799377,-2288.757568359375,304.1438903808594,0.7332310080528259,0.16017746925354,0.1451934278011322,294.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.4856517910957336,0.050000000745058,0.0490317642688751,293.03839111328125,297.1499938964844,293.1499938964844,0.0408396497368812,-967.6874389648438,304.13726806640625,0.5971099734306335,0.0869441106915474,0.0614194422960281,293.1527099609375,297.1499938964844,293.1499938964844,0.3216403126716614,-6133.76220703125,304.1146545410156,0.9990000128746032,0.4441744983196258,0.3899896144866943,293.21435546875,297.1499938964844,293.1499938964844,0.0030934358946979,-1174.3592529296875,295.2835693359375,0.4856517910957336,0.050000000745058,0.2325855642557144,291.1040954589844,291.1499938964844,263.1499938964844,261.550048828125,280.8748779296875,293.6258239746094,291.1035461425781,1.0,0.247196227312088,0.7537883520126343,0.7537883520126343,1.0,1.0,-1.0539458990097046,0.4412532150745392,0.612692654132843,0.1805575340986251,0.0,0.0,0.513860285282135,64.13996124267578,62.0,-8.257628440856934,-10846.7626953125,154.55609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73394775390625,307.2094116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17918.0546875,18000.0,0.0,0.0,0.2398055493831634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4694196581840515,0.4694250524044037,-5.395585048972862e-06,0.0,0.0002433721529087,0.0,0.0,26.71585273742676,0.0,0.0,0.0,0.3590630292892456,4.0,0.0,1.0
668280,293.0958557128906,297.1499938964844,293.1499938964844,0.0998182892799377,-2288.757568359375,304.1438903808594,0.7332310080528259,0.16017746925354,0.1451934278011322,294.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.4856517910957336,0.050000000745058,0.0490317642688751,293.03839111328125,297.1499938964844,293.1499938964844,0.0408396497368812,-967.6874389648438,304.13726806640625,0.5971099734306335,0.0869441106915474,0.0614194422960281,293.1527099609375,297.1499938964844,293.1499938964844,0.3216403126716614,-6133.76220703125,304.1146545410156,0.9990000128746032,0.4441744983196258,0.3899896144866943,293.21435546875,297.1499938964844,293.1499938964844,0.0030934358946979,-1174.3592529296875,295.2835693359375,0.4856517910957336,0.050000000745058,0.2325855642557144,291.1040954589844,291.1499938964844,263.1499938964844,261.550048828125,280.8748779296875,293.6258239746094,291.1035461425781,1.0,0.247196227312088,0.7537883520126343,0.7537883520126343,1.0,1.0,-1.0539458990097046,0.4412532150745392,0.612692654132843,0.1805575340986251,0.0,0.0,0.513860285282135,64.13996124267578,62.0,-8.257628440856934,-10846.7626953125,154.55609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73394775390625,307.2094116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17918.0546875,18000.0,0.0,0.0,0.2398055493831634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4694196581840515,0.4694250524044037,-5.395585048972862e-06,0.0,0.0002433721529087,0.0,0.0,26.71585273742676,0.0,0.0,0.0,0.3590630292892456,4.0,0.0,1.0
668340,293.09527587890625,297.1499938964844,293.1499938964844,0.1008665934205055,-2307.932373046875,304.1441955566406,0.7366364002227783,0.1616679728031158,0.1464989781379699,294.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.4866527020931244,0.050000000745058,0.0490124709904193,293.0315856933594,297.1499938964844,293.1499938964844,0.044247455894947,-1010.8949584960938,304.1358337402344,0.6082621216773987,0.0911470577120781,0.0642098113894462,293.16571044921875,297.1499938964844,293.1499938964844,0.3198651373386383,-6100.4501953125,304.1300048828125,0.9990000128746032,0.4414377510547638,0.3876420557498932,293.211181640625,297.1499938964844,293.1499938964844,0.0030829096212983,-1170.05029296875,295.2745361328125,0.4866527020931244,0.050000000745058,0.232494056224823,291.1107788085937,291.1499938964844,263.1499938964844,261.5542907714844,280.8981018066406,293.66290283203125,291.11376953125,1.0,0.2462505549192428,0.7534691691398621,0.7534691691398621,1.0,1.0,-1.055919885635376,0.441985934972763,0.6139339208602905,0.1812042742967605,0.0,0.0,0.5190322399139404,63.68180084228516,50.0,16.34992027282715,-10906.95703125,154.27085876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65948486328125,307.2216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.794921875,18000.0,0.0,0.0,0.2423695474863052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4796256422996521,0.479631096124649,-5.454904567159247e-06,0.0,0.000245974282734,0.0,0.0,27.723358154296875,0.0,0.0,0.0,0.3624271154403686,4.0,0.0,1.0
668400,293.09527587890625,297.1499938964844,293.1499938964844,0.1008665934205055,-2307.932373046875,304.1441955566406,0.7366364002227783,0.1616679728031158,0.1464989781379699,294.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.4866527020931244,0.050000000745058,0.0490124709904193,293.0315856933594,297.1499938964844,293.1499938964844,0.044247455894947,-1010.8949584960938,304.1358337402344,0.6082621216773987,0.0911470577120781,0.0642098113894462,293.16571044921875,297.1499938964844,293.1499938964844,0.3198651373386383,-6100.4501953125,304.1300048828125,0.9990000128746032,0.4414377510547638,0.3876420557498932,293.211181640625,297.1499938964844,293.1499938964844,0.0030829096212983,-1170.05029296875,295.2745361328125,0.4866527020931244,0.050000000745058,0.232494056224823,291.1107788085937,291.1499938964844,263.1499938964844,261.5542907714844,280.8981018066406,293.66290283203125,291.11376953125,1.0,0.2462505549192428,0.7534691691398621,0.7534691691398621,1.0,1.0,-1.055919885635376,0.441985934972763,0.6139339208602905,0.1812042742967605,0.0,0.0,0.5190322399139404,63.68180084228516,50.0,16.34992027282715,-10906.95703125,154.27085876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65948486328125,307.2216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.794921875,18000.0,0.0,0.0,0.2423695474863052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4796256422996521,0.479631096124649,-5.454904567159247e-06,0.0,0.000245974282734,0.0,0.0,27.723358154296875,0.0,0.0,0.0,0.3624271154403686,4.0,0.0,1.0
668460,293.0944519042969,297.1499938964844,293.1499938964844,0.1016835570335388,-2322.41455078125,304.144775390625,0.7465457320213318,0.1632211059331894,0.1477796882390976,294.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.4922317564487457,0.050000000745058,0.0489084459841251,293.03057861328125,297.1499938964844,293.1499938964844,0.0471017770469188,-1046.947021484375,304.1358642578125,0.6229802966117859,0.0943747758865356,0.0666643753647804,293.1582336425781,297.1499938964844,293.1499938964844,0.3070245683193207,-5894.97900390625,304.15826416015625,0.9990000128746032,0.4425055980682373,0.3747018873691559,293.207763671875,297.1499938964844,293.1499938964844,0.0030642866622656,-1161.6605224609375,295.2845153808594,0.4922317564487457,0.050000000745058,0.2320006191730499,291.1426696777344,291.1499938964844,263.1499938964844,261.55841064453125,280.8964538574219,293.6439819335937,291.1467590332031,1.0,0.240851491689682,0.7531347870826721,0.7531347870826721,1.0,1.0,-1.044159173965454,0.4367059767246246,0.6074532270431519,0.1787455230951309,0.0,0.0,0.5179755687713623,60.90775680541992,53.0,39.78488159179688,-10848.2841796875,146.1606903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62652587890625,307.23931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8359375,18000.0,0.0,0.0,0.2447476834058761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4813598692417145,0.4813653528690338,-5.480445906869136e-06,0.0,0.0002483877760823,0.0,0.0,27.964187622070312,0.0,0.0,0.0,0.3631855547428131,4.0,0.0,1.0
668520,293.0944519042969,297.1499938964844,293.1499938964844,0.1016835570335388,-2322.41455078125,304.144775390625,0.7465457320213318,0.1632211059331894,0.1477796882390976,294.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.4922317564487457,0.050000000745058,0.0489084459841251,293.03057861328125,297.1499938964844,293.1499938964844,0.0471017770469188,-1046.947021484375,304.1358642578125,0.6229802966117859,0.0943747758865356,0.0666643753647804,293.1582336425781,297.1499938964844,293.1499938964844,0.3070245683193207,-5894.97900390625,304.15826416015625,0.9990000128746032,0.4425055980682373,0.3747018873691559,293.207763671875,297.1499938964844,293.1499938964844,0.0030642866622656,-1161.6605224609375,295.2845153808594,0.4922317564487457,0.050000000745058,0.2320006191730499,291.1426696777344,291.1499938964844,263.1499938964844,261.55841064453125,280.8964538574219,293.6439819335937,291.1467590332031,1.0,0.240851491689682,0.7531347870826721,0.7531347870826721,1.0,1.0,-1.044159173965454,0.4367059767246246,0.6074532270431519,0.1787455230951309,0.0,0.0,0.5179755687713623,60.90775680541992,53.0,39.78488159179688,-10848.2841796875,146.1606903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62652587890625,307.23931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.8359375,18000.0,0.0,0.0,0.2447476834058761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4813598692417145,0.4813653528690338,-5.480445906869136e-06,0.0,0.0002483877760823,0.0,0.0,27.964187622070312,0.0,0.0,0.0,0.3631855547428131,4.0,0.0,1.0
