time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668580,293.0936279296875,297.1499938964844,293.1499938964844,0.1026144251227378,-2339.130859375,304.1449279785156,0.7541813850402832,0.1647926867008209,0.1491278111934662,294.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.4959696829319,0.050000000745058,0.048842865973711,293.036376953125,297.1499938964844,293.1499938964844,0.0486375652253627,-1066.266357421875,304.1380310058594,0.6313744187355042,0.0962173715233802,0.0680137276649475,293.13592529296875,297.1499938964844,293.1499938964844,0.2982150316238403,-5756.66015625,304.169677734375,0.9990000128746032,0.446818083524704,0.3663066923618316,293.20428466796875,297.1499938964844,293.1499938964844,0.003048175945878,-1154.549560546875,295.29205322265625,0.4959696829319,0.050000000745058,0.2316895276308059,291.1689147949219,291.1499938964844,263.1499938964844,261.5624694824219,280.8770446777344,293.595458984375,291.1700744628906,1.0,0.237907201051712,0.752800464630127,0.752800464630127,1.0,1.0,-1.0368632078170776,0.4333661496639251,0.6034970879554749,0.1773495227098465,0.0,0.0,0.5133907794952393,59.16353225708008,56.0,28.176374435424805,-10778.7421875,141.1699981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6614685058594,307.2408142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18049.4765625,18000.0,0.0,0.0,0.2464424967765808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4750856161117553,0.4750910997390747,-5.457085990201449e-06,0.0,0.0002501078124623,0.0,0.0,27.39552497863769,0.0,0.0,0.0,0.3612992465496063,4.0,0.0,1.0
668640,293.0936279296875,297.1499938964844,293.1499938964844,0.1026144251227378,-2339.130859375,304.1449279785156,0.7541813850402832,0.1647926867008209,0.1491278111934662,294.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.4959696829319,0.050000000745058,0.048842865973711,293.036376953125,297.1499938964844,293.1499938964844,0.0486375652253627,-1066.266357421875,304.1380310058594,0.6313744187355042,0.0962173715233802,0.0680137276649475,293.13592529296875,297.1499938964844,293.1499938964844,0.2982150316238403,-5756.66015625,304.169677734375,0.9990000128746032,0.446818083524704,0.3663066923618316,293.20428466796875,297.1499938964844,293.1499938964844,0.003048175945878,-1154.549560546875,295.29205322265625,0.4959696829319,0.050000000745058,0.2316895276308059,291.1689147949219,291.1499938964844,263.1499938964844,261.5624694824219,280.8770446777344,293.595458984375,291.1700744628906,1.0,0.237907201051712,0.752800464630127,0.752800464630127,1.0,1.0,-1.0368632078170776,0.4333661496639251,0.6034970879554749,0.1773495227098465,0.0,0.0,0.5133907794952393,59.16353225708008,56.0,28.176374435424805,-10778.7421875,141.1699981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6614685058594,307.2408142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18049.4765625,18000.0,0.0,0.0,0.2464424967765808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4750856161117553,0.4750910997390747,-5.457085990201449e-06,0.0,0.0002501078124623,0.0,0.0,27.39552497863769,0.0,0.0,0.0,0.3612992465496063,4.0,0.0,1.0
668700,293.09326171875,297.1499938964844,293.1499938964844,0.1031793430447578,-2349.47607421875,304.14483642578125,0.7569341659545898,0.165582850575447,0.1498171091079712,294.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.4970667064189911,0.050000000745058,0.0488243326544761,293.03729248046875,297.1499938964844,293.1499938964844,0.049570195376873,-1078.2156982421875,304.13848876953125,0.6349331736564636,0.0974798202514648,0.0687870383262634,293.126708984375,297.1499938964844,293.1499938964844,0.2957112193107605,-5718.13427734375,304.1706237792969,0.9990000128746032,0.4488077759742737,0.3639000952243805,293.20245361328125,297.1499938964844,293.1499938964844,0.0030429956968873,-1152.5023193359375,295.28955078125,0.4970667064189911,0.050000000745058,0.2316016256809234,291.1718139648437,291.1499938964844,263.1499938964844,261.5644226074219,280.8701477050781,293.57769775390625,291.17205810546875,1.0,0.2371342182159423,0.752633273601532,0.752633273601532,1.0,1.0,-1.0356016159057615,0.4327278435230255,0.6028737425804138,0.1772218495607376,0.0,0.0,0.5116245746612549,58.682594299316406,56.0,16.59762954711914,-10760.5400390625,139.99734497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6981506347656,307.2488098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18050.33984375,18000.0,0.0,0.0,0.2470169514417648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4717802107334137,0.4717856347560882,-5.438686457637232e-06,0.0,0.0002506907912902,0.0,0.0,27.07259750366211,0.0,0.0,0.0,0.3602293729782104,4.0,0.0,1.0
668760,293.0928649902344,297.1499938964844,293.1499938964844,0.1037766858935356,-2360.44580078125,304.1446838378906,0.7591244578361511,0.166379377245903,0.1505178809165954,294.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.4977621436119079,0.050000000745058,0.0488127581775188,293.03741455078125,297.1499938964844,293.1499938964844,0.0506929494440555,-1092.7022705078125,304.1385498046875,0.638462483882904,0.0988789349794387,0.0697110220789909,293.119140625,297.1499938964844,293.1499938964844,0.2941078543663025,-5694.005859375,304.1697692871094,0.9990000128746032,0.4505923390388489,0.3623891472816467,293.2005615234375,297.1499938964844,293.1499938964844,0.0030392087064683,-1151.08447265625,295.2856750488281,0.4977621436119079,0.050000000745058,0.2315467000007629,291.1719970703125,291.1499938964844,263.1499938964844,261.5663757324219,280.8652038574219,293.56524658203125,291.1717834472656,1.0,0.2367727309465408,0.7525830864906311,0.7525830864906311,1.0,1.0,-1.035657525062561,0.4326803386211395,0.6029771566390991,0.1774062663316726,0.0,0.0,0.5101336240768433,58.39389419555664,59.0,7.651678085327148,-10755.177734375,139.5031280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7421569824219,307.263427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18045.099609375,18000.0,0.0,0.0,0.2474372535943985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4690124094486236,0.4690178334712982,-5.4220490710577e-06,0.0,0.0002511173661332,0.0,0.0,26.798673629760746,0.0,0.0,0.0,0.3593055307865143,4.0,0.0,1.0
668820,293.092041015625,297.1499938964844,293.1499938964844,0.105047196149826,-2383.812255859375,304.14434814453125,0.7619090676307678,0.1679896563291549,0.1519535779953003,294.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.4980342090129852,0.050000000745058,0.0488082468509674,293.0370178222656,297.1499938964844,293.1499938964844,0.0531596057116985,-1124.78857421875,304.13824462890625,0.6446965336799622,0.1018127426505088,0.0717321932315826,293.1086120605469,297.1499938964844,293.1499938964844,0.2933472990989685,-5684.537109375,304.1643371582031,0.9990000128746032,0.4535200297832489,0.3618010878562927,293.1966247558594,297.1499938964844,293.1499938964844,0.0030344761908054,-1149.5233154296875,295.2759094238281,0.4980342090129852,0.050000000745058,0.2315253019332885,291.1673278808594,291.1499938964844,263.1499938964844,261.5702209472656,280.861572265625,293.5551147460937,291.1664428710937,1.0,0.2371299117803573,0.7524827122688293,0.7524827122688293,1.0,1.0,-1.039068341255188,0.4340389668941498,0.6050293445587158,0.1784906238317489,0.0,0.0,0.5080670118331909,58.32843017578125,62.0,-5.00736141204834,-10773.0234375,140.26422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381042480469,307.3011169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18030.8203125,18000.0,0.0,0.0,0.2479171305894851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4648635685443878,0.46486896276474,-5.395859716372797e-06,0.0,0.0002516043896321,0.0,0.0,26.38582992553711,0.0,0.0,0.0,0.3579046428203583,4.0,0.0,1.0
668880,293.092041015625,297.1499938964844,293.1499938964844,0.105047196149826,-2383.812255859375,304.14434814453125,0.7619090676307678,0.1679896563291549,0.1519535779953003,294.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1680603027344,0.4980342090129852,0.050000000745058,0.0488082468509674,293.0370178222656,297.1499938964844,293.1499938964844,0.0531596057116985,-1124.78857421875,304.13824462890625,0.6446965336799622,0.1018127426505088,0.0717321932315826,293.1086120605469,297.1499938964844,293.1499938964844,0.2933472990989685,-5684.537109375,304.1643371582031,0.9990000128746032,0.4535200297832489,0.3618010878562927,293.1966247558594,297.1499938964844,293.1499938964844,0.0030344761908054,-1149.5233154296875,295.2759094238281,0.4980342090129852,0.050000000745058,0.2315253019332885,291.1673278808594,291.1499938964844,263.1499938964844,261.5702209472656,280.861572265625,293.5551147460937,291.1664428710937,1.0,0.2371299117803573,0.7524827122688293,0.7524827122688293,1.0,1.0,-1.039068341255188,0.4340389668941498,0.6050293445587158,0.1784906238317489,0.0,0.0,0.5080670118331909,58.32843017578125,62.0,-5.00736141204834,-10773.0234375,140.26422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381042480469,307.3011169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18030.8203125,18000.0,0.0,0.0,0.2479171305894851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4648635685443878,0.46486896276474,-5.395859716372797e-06,0.0,0.0002516043896321,0.0,0.0,26.38582992553711,0.0,0.0,0.0,0.3579046428203583,4.0,0.0,1.0
668940,293.09130859375,297.1499938964844,293.1499938964844,0.1063922718167305,-2408.547607421875,304.1439819335937,0.7628175616264343,0.1696105301380157,0.1534223854541778,294.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.4970276355743408,0.050000000745058,0.0488249287009239,293.0364990234375,297.1499938964844,293.1499938964844,0.0557068064808845,-1158.274658203125,304.1379089355469,0.6494983434677124,0.1047786995768547,0.0738155916333198,293.1038513183594,297.1499938964844,293.1499938964844,0.2954117953777313,-5719.36962890625,304.15606689453125,0.9990000128746032,0.4555438458919525,0.3639848530292511,293.1926574707031,297.1499938964844,293.1499938964844,0.0030328116845339,-1149.3040771484375,295.2643737792969,0.4970276355743408,0.050000000745058,0.2316044420003891,291.15802001953125,291.1499938964844,263.1499938964844,261.57391357421875,280.86456298828125,293.561279296875,291.15679931640625,1.0,0.2386930435895919,0.7523823976516724,0.7523823976516724,1.0,1.0,-1.0460668802261353,0.4369924962520599,0.6090744137763977,0.1803139746189117,0.0,0.0,0.5075909495353699,58.84258270263672,65.0,-12.178927421569824,-10824.2939453125,142.99029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9263916015625,307.3418273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.443359375,18000.0,0.0,0.0,0.248099073767662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4631411731243133,0.4631465673446655,-5.382016752264462e-06,0.0,0.0002517890243325,0.0,0.0,26.203060150146484,0.0,0.0,0.0,0.357285737991333,4.0,0.0,1.0
669000,293.09130859375,297.1499938964844,293.1499938964844,0.1063922718167305,-2408.547607421875,304.1439819335937,0.7628175616264343,0.1696105301380157,0.1534223854541778,294.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.4970276355743408,0.050000000745058,0.0488249287009239,293.0364990234375,297.1499938964844,293.1499938964844,0.0557068064808845,-1158.274658203125,304.1379089355469,0.6494983434677124,0.1047786995768547,0.0738155916333198,293.1038513183594,297.1499938964844,293.1499938964844,0.2954117953777313,-5719.36962890625,304.15606689453125,0.9990000128746032,0.4555438458919525,0.3639848530292511,293.1926574707031,297.1499938964844,293.1499938964844,0.0030328116845339,-1149.3040771484375,295.2643737792969,0.4970276355743408,0.050000000745058,0.2316044420003891,291.15802001953125,291.1499938964844,263.1499938964844,261.57391357421875,280.86456298828125,293.561279296875,291.15679931640625,1.0,0.2386930435895919,0.7523823976516724,0.7523823976516724,1.0,1.0,-1.0460668802261353,0.4369924962520599,0.6090744137763977,0.1803139746189117,0.0,0.0,0.5075909495353699,58.84258270263672,65.0,-12.178927421569824,-10824.2939453125,142.99029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9263916015625,307.3418273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.443359375,18000.0,0.0,0.0,0.248099073767662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4631411731243133,0.4631465673446655,-5.382016752264462e-06,0.0,0.0002517890243325,0.0,0.0,26.203060150146484,0.0,0.0,0.0,0.357285737991333,4.0,0.0,1.0
669060,293.0906677246094,297.1499938964844,293.1499938964844,0.1077734529972076,-2433.892578125,304.1436767578125,0.762186586856842,0.1712259799242019,0.1549065113067627,293.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.495013415813446,0.050000000745058,0.0488591901957988,293.0361633300781,297.1499938964844,293.1499938964844,0.0582487285137176,-1192.0438232421875,304.1377258300781,0.6529168486595154,0.1077228859066963,0.0759032145142555,293.10430908203125,297.1499938964844,293.1499938964844,0.2997958958148956,-5789.98583984375,304.146728515625,0.9990000128746032,0.4566326737403869,0.3684259355068207,293.18878173828125,297.1499938964844,293.1499938964844,0.0030333073809742,-1149.969482421875,295.25262451171875,0.495013415813446,0.050000000745058,0.2317669689655304,291.1468811035156,291.1499938964844,263.1499938964844,261.5774841308594,280.8728332519531,293.5802307128906,291.14556884765625,1.0,0.2412285953760147,0.752143383026123,0.752143383026123,1.0,1.0,-1.0559196472167969,0.4412120282649994,0.6147076487541199,0.1826757192611694,0.0,0.0,0.5087471008300781,59.83609008789063,68.0,-15.23250675201416,-10902.7294921875,147.3629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99102783203125,307.37677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6171875,18000.0,0.0,0.0,0.2482091337442398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4640860557556152,0.4640914499759674,-5.382491963246139e-06,0.0,0.0002519007248338,0.0,0.0,26.273286819458008,0.0,0.0,0.0,0.357533186674118,4.0,0.0,1.0
669120,293.0906677246094,297.1499938964844,293.1499938964844,0.1077734529972076,-2433.892578125,304.1436767578125,0.762186586856842,0.1712259799242019,0.1549065113067627,293.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.495013415813446,0.050000000745058,0.0488591901957988,293.0361633300781,297.1499938964844,293.1499938964844,0.0582487285137176,-1192.0438232421875,304.1377258300781,0.6529168486595154,0.1077228859066963,0.0759032145142555,293.10430908203125,297.1499938964844,293.1499938964844,0.2997958958148956,-5789.98583984375,304.146728515625,0.9990000128746032,0.4566326737403869,0.3684259355068207,293.18878173828125,297.1499938964844,293.1499938964844,0.0030333073809742,-1149.969482421875,295.25262451171875,0.495013415813446,0.050000000745058,0.2317669689655304,291.1468811035156,291.1499938964844,263.1499938964844,261.5774841308594,280.8728332519531,293.5802307128906,291.14556884765625,1.0,0.2412285953760147,0.752143383026123,0.752143383026123,1.0,1.0,-1.0559196472167969,0.4412120282649994,0.6147076487541199,0.1826757192611694,0.0,0.0,0.5087471008300781,59.83609008789063,68.0,-15.23250675201416,-10902.7294921875,147.3629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99102783203125,307.37677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6171875,18000.0,0.0,0.0,0.2482091337442398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4640860557556152,0.4640914499759674,-5.382491963246139e-06,0.0,0.0002519007248338,0.0,0.0,26.273286819458008,0.0,0.0,0.0,0.357533186674118,4.0,0.0,1.0
669180,293.0902099609375,297.1499938964844,293.1499938964844,0.1091656759381294,-2459.364501953125,304.1434631347656,0.7603477835655212,0.1728231608867645,0.1563908606767654,293.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.4922367930412292,0.050000000745058,0.0489082261919975,293.0360717773437,297.1499938964844,293.1499938964844,0.0607559978961944,-1225.700927734375,304.1376342773437,0.6551385521888733,0.1106292828917503,0.0779772400856018,293.1093139648437,297.1499938964844,293.1499938964844,0.306085854768753,-5889.41845703125,304.1373596191406,0.9990000128746032,0.4567834436893463,0.3746891915798187,293.1851501464844,297.1499938964844,293.1499938964844,0.0030353562906384,-1151.234375,295.2413330078125,0.4922367930412292,0.050000000745058,0.2319995760917663,291.1352844238281,291.1499938964844,263.1499938964844,261.5809631347656,280.8847351074219,293.60955810546875,291.1340026855469,1.0,0.2445459514856338,0.7519043684005737,0.7519043684005737,1.0,1.0,-1.0680453777313232,0.4464672207832336,0.6215781569480896,0.1854621618986129,0.0,0.0,0.511483907699585,61.231407165527344,71.0,-16.04517936706543,-11002.5263671875,153.151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,307.3992004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17969.951171875,18000.0,0.0,0.0,0.2484589219093322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4676617980003357,0.4676671922206878,-5.3975531955074985e-06,0.0,0.0002521542191971,0.0,0.0,26.596168518066406,0.0,0.0,0.0,0.358645349740982,4.0,0.0,1.0
669240,293.0902099609375,297.1499938964844,293.1499938964844,0.1091656759381294,-2459.364501953125,304.1434631347656,0.7603477835655212,0.1728231608867645,0.1563908606767654,293.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.4922367930412292,0.050000000745058,0.0489082261919975,293.0360717773437,297.1499938964844,293.1499938964844,0.0607559978961944,-1225.700927734375,304.1376342773437,0.6551385521888733,0.1106292828917503,0.0779772400856018,293.1093139648437,297.1499938964844,293.1499938964844,0.306085854768753,-5889.41845703125,304.1373596191406,0.9990000128746032,0.4567834436893463,0.3746891915798187,293.1851501464844,297.1499938964844,293.1499938964844,0.0030353562906384,-1151.234375,295.2413330078125,0.4922367930412292,0.050000000745058,0.2319995760917663,291.1352844238281,291.1499938964844,263.1499938964844,261.5809631347656,280.8847351074219,293.60955810546875,291.1340026855469,1.0,0.2445459514856338,0.7519043684005737,0.7519043684005737,1.0,1.0,-1.0680453777313232,0.4464672207832336,0.6215781569480896,0.1854621618986129,0.0,0.0,0.511483907699585,61.231407165527344,71.0,-16.04517936706543,-11002.5263671875,153.151611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02227783203125,307.3992004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17969.951171875,18000.0,0.0,0.0,0.2484589219093322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4676617980003357,0.4676671922206878,-5.3975531955074985e-06,0.0,0.0002521542191971,0.0,0.0,26.596168518066406,0.0,0.0,0.0,0.358645349740982,4.0,0.0,1.0
669300,293.0900573730469,297.1499938964844,293.1499938964844,0.1098605915904045,-2472.04736328125,304.1434020996094,0.7590749859809875,0.1736121624708175,0.1571296006441116,293.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4906275570392608,0.050000000745058,0.0489375330507755,293.0361022949219,297.1499938964844,293.1499938964844,0.0619919151067733,-1242.418701171875,304.1376342773437,0.655869722366333,0.1120648980140686,0.0790062248706817,293.1133117675781,297.1499938964844,293.1499938964844,0.3098308444023132,-5948.01806640625,304.13287353515625,0.9990000128746032,0.4565143287181854,0.3783826529979706,293.1834411621094,297.1499938964844,293.1499938964844,0.0030368473380804,-1152.0380859375,295.2359924316406,0.4906275570392608,0.050000000745058,0.2321385890245437,291.1296081542969,291.1499938964844,263.1499938964844,261.5826416015625,280.8918151855469,293.62762451171875,291.1283569335937,1.0,0.2464453727006912,0.7517848610877991,0.7517848610877991,1.0,1.0,-1.0748019218444824,0.4494145214557647,0.6253873705863953,0.1869818717241287,0.0,0.0,0.5134171843528748,62.05901718139648,71.0,-15.910420417785645,-11058.953125,156.51693725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02398681640625,307.4047241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17959.75390625,18000.0,0.0,0.0,0.2486945241689682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4704130887985229,0.4704184830188751,-5.410554422269343e-06,0.0,0.0002523933362681,0.0,0.0,26.8521785736084,0.0,0.0,0.0,0.3595212996006012,4.0,0.0,1.0
669360,293.0899353027344,297.1499938964844,293.1499938964844,0.1105521470308303,-2484.646728515625,304.1433410644531,0.7576165795326233,0.1743939071893692,0.1578647494316101,293.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.4888985455036163,0.050000000745058,0.04896966740489,293.0361633300781,297.1499938964844,293.1499938964844,0.0632148012518882,-1259.0418701171875,304.1376647949219,0.6563873887062073,0.1134924963116645,0.0800294801592826,293.1181945800781,297.1499938964844,293.1499938964844,0.3139175772666931,-6011.57373046875,304.1285400390625,0.9990000128746032,0.4560193121433258,0.3823912441730499,293.1817626953125,297.1499938964844,293.1499938964844,0.0030386059079319,-1152.9332275390625,295.2309265136719,0.4888985455036163,0.050000000745058,0.2322910130023956,291.1241149902344,291.1499938964844,263.1499938964844,261.58428955078125,280.8998413085937,293.647705078125,291.1229553222656,1.0,0.2484799176454544,0.7516074180603027,0.7516074180603027,1.0,1.0,-1.0819450616836548,0.4525335431098938,0.6294114589691162,0.1885633468627929,0.0,0.0,0.5156950354576111,62.96320343017578,74.0,-15.45223331451416,-11118.9140625,160.16748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01629638671875,307.4063415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17949.802734375,18000.0,0.0,0.0,0.2490299791097641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4737755954265594,0.473781019449234,-5.427156793302856e-06,0.0,0.0002527337637729,0.0,0.0,27.17005729675293,0.0,0.0,0.0,0.3606030344963074,4.0,0.0,1.0
669420,293.08984375,297.1499938964844,293.1499938964844,0.1119208857417106,-2509.516845703125,304.1432800292969,0.7543280720710754,0.175934761762619,0.1593212485313415,293.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150207519531,0.4851731657981872,0.050000000745058,0.0490407310426235,293.0325012207031,297.1499938964844,293.1499938964844,0.0659903734922409,-1297.110107421875,304.1371154785156,0.657841145992279,0.1171061396598815,0.0823891311883926,293.1330261230469,297.1499938964844,293.1499938964844,0.3228856921195984,-6149.80078125,304.12078857421875,0.9990000128746032,0.4538373649120331,0.3911102712154388,293.1785583496094,297.1499938964844,293.1499938964844,0.0030428466852754,-1154.9635009765625,295.2218322753906,0.4851731657981872,0.050000000745058,0.232628121972084,291.1139221191406,291.1499938964844,263.1499938964844,261.58746337890625,280.9177551269531,293.69342041015625,291.11285400390625,1.0,0.252899557352066,0.7512524724006653,0.7512524724006653,1.0,1.0,-1.0974797010421753,0.4593485295772552,0.6381311416625977,0.1919601112604141,0.0,0.0,0.5211969614028931,64.96025848388672,62.0,-14.333139419555664,-11249.1611328125,168.3048858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97381591796875,307.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17930.935546875,18000.0,0.0,0.0,0.2500633895397186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4822147190570831,0.4822201728820801,-5.470903488458134e-06,0.0,0.0002537825785111,0.0,0.0,27.98656845092773,0.0,0.0,0.0,0.3633552193641662,4.0,0.0,1.0
669480,293.08984375,297.1499938964844,293.1499938964844,0.1119208857417106,-2509.516845703125,304.1432800292969,0.7543280720710754,0.175934761762619,0.1593212485313415,293.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150207519531,0.4851731657981872,0.050000000745058,0.0490407310426235,293.0325012207031,297.1499938964844,293.1499938964844,0.0659903734922409,-1297.110107421875,304.1371154785156,0.657841145992279,0.1171061396598815,0.0823891311883926,293.1330261230469,297.1499938964844,293.1499938964844,0.3228856921195984,-6149.80078125,304.12078857421875,0.9990000128746032,0.4538373649120331,0.3911102712154388,293.1785583496094,297.1499938964844,293.1499938964844,0.0030428466852754,-1154.9635009765625,295.2218322753906,0.4851731657981872,0.050000000745058,0.232628121972084,291.1139221191406,291.1499938964844,263.1499938964844,261.58746337890625,280.9177551269531,293.69342041015625,291.11285400390625,1.0,0.252899557352066,0.7512524724006653,0.7512524724006653,1.0,1.0,-1.0974797010421753,0.4593485295772552,0.6381311416625977,0.1919601112604141,0.0,0.0,0.5211969614028931,64.96025848388672,62.0,-14.333139419555664,-11249.1611328125,168.3048858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97381591796875,307.3968811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17930.935546875,18000.0,0.0,0.0,0.2500633895397186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4822147190570831,0.4822201728820801,-5.470903488458134e-06,0.0,0.0002537825785111,0.0,0.0,27.98656845092773,0.0,0.0,0.0,0.3633552193641662,4.0,0.0,1.0
669540,293.0896301269531,297.1499938964844,293.1499938964844,0.1130793467164039,-2530.25244140625,304.14361572265625,0.7584458589553833,0.177500233054161,0.160689577460289,293.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.486526757478714,0.050000000745058,0.0490146055817604,293.0257263183594,297.1499938964844,293.1499938964844,0.0693565756082534,-1343.6962890625,304.13580322265625,0.6678776741027832,0.1214596480131149,0.0853861272335052,293.1454162597656,297.1499938964844,293.1499938964844,0.3203130066394806,-6104.88427734375,304.13543701171875,0.9990000128746032,0.4517196118831634,0.3879350423812866,293.1752014160156,297.1499938964844,293.1499938964844,0.0030422862619161,-1154.5557861328125,295.2232360839844,0.486526757478714,0.050000000745058,0.2325041890144348,291.1168518066406,291.1499938964844,263.1499938964844,261.5905456542969,280.937744140625,293.7274780273437,291.1194152832031,1.0,0.2516456842422485,0.7508975267410278,0.7508975267410278,1.0,1.0,-1.0987366437911987,0.4598278105258941,0.6389088034629822,0.192256212234497,0.0,0.0,0.5258412957191467,64.31694030761719,50.0,11.167043685913086,-11302.8662109375,167.4659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.909912109375,307.4110717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17932.259765625,18000.0,0.0,0.0,0.2515355348587036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4914926588535309,0.4914981722831726,-5.525139386008959e-06,0.0,0.0002552765654399,0.0,0.0,28.927963256835938,0.0,0.0,0.0,0.3664293885231018,4.0,0.0,1.0
669600,293.0896301269531,297.1499938964844,293.1499938964844,0.1130793467164039,-2530.25244140625,304.14361572265625,0.7584458589553833,0.177500233054161,0.160689577460289,293.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.486526757478714,0.050000000745058,0.0490146055817604,293.0257263183594,297.1499938964844,293.1499938964844,0.0693565756082534,-1343.6962890625,304.13580322265625,0.6678776741027832,0.1214596480131149,0.0853861272335052,293.1454162597656,297.1499938964844,293.1499938964844,0.3203130066394806,-6104.88427734375,304.13543701171875,0.9990000128746032,0.4517196118831634,0.3879350423812866,293.1752014160156,297.1499938964844,293.1499938964844,0.0030422862619161,-1154.5557861328125,295.2232360839844,0.486526757478714,0.050000000745058,0.2325041890144348,291.1168518066406,291.1499938964844,263.1499938964844,261.5905456542969,280.937744140625,293.7274780273437,291.1194152832031,1.0,0.2516456842422485,0.7508975267410278,0.7508975267410278,1.0,1.0,-1.0987366437911987,0.4598278105258941,0.6389088034629822,0.192256212234497,0.0,0.0,0.5258412957191467,64.31694030761719,50.0,11.167043685913086,-11302.8662109375,167.4659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.909912109375,307.4110717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17932.259765625,18000.0,0.0,0.0,0.2515355348587036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4914926588535309,0.4914981722831726,-5.525139386008959e-06,0.0,0.0002552765654399,0.0,0.0,28.927963256835938,0.0,0.0,0.0,0.3664293885231018,4.0,0.0,1.0
669660,293.0892333984375,297.1499938964844,293.1499938964844,0.1139622256159782,-2545.564453125,304.1442565917969,0.7695774435997009,0.1791115850210189,0.1620214879512787,293.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.4923843741416931,0.050000000745058,0.0489054284989833,293.0258483886719,297.1499938964844,293.1499938964844,0.0718793421983718,-1378.583740234375,304.13641357421875,0.6830238103866577,0.1246011778712272,0.0877973213791847,293.136474609375,297.1499938964844,293.1499938964844,0.3068370223045349,-5890.2666015625,304.1629333496094,0.9990000128746032,0.4536000490188598,0.3743517398834228,293.1716613769531,297.1499938964844,293.1499938964844,0.0030333606991916,-1149.9390869140625,295.24420166015625,0.4923843741416931,0.050000000745058,0.2319862991571426,291.1458740234375,291.1499938964844,263.1499938964844,261.5934143066406,280.9371032714844,293.7105407714844,291.1494445800781,1.0,0.2460110634565353,0.7505216002464294,0.7505216002464294,1.0,1.0,-1.0861778259277344,0.4542091786861419,0.6319686770439148,0.1894383430480957,0.0,0.0,0.524542510509491,61.39314270019531,53.0,35.1617546081543,-11233.703125,158.45669555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8724365234375,307.421630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.08984375,18000.0,0.0,0.0,0.252962052822113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4926447570323944,0.4926503002643585,-5.547033651964739e-06,0.0,0.0002567243063822,0.0,0.0,29.11383628845215,0.0,0.0,0.0,0.3669892847537994,4.0,0.0,1.0
669720,293.0892333984375,297.1499938964844,293.1499938964844,0.1139622256159782,-2545.564453125,304.1442565917969,0.7695774435997009,0.1791115850210189,0.1620214879512787,293.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.4923843741416931,0.050000000745058,0.0489054284989833,293.0258483886719,297.1499938964844,293.1499938964844,0.0718793421983718,-1378.583740234375,304.13641357421875,0.6830238103866577,0.1246011778712272,0.0877973213791847,293.136474609375,297.1499938964844,293.1499938964844,0.3068370223045349,-5890.2666015625,304.1629333496094,0.9990000128746032,0.4536000490188598,0.3743517398834228,293.1716613769531,297.1499938964844,293.1499938964844,0.0030333606991916,-1149.9390869140625,295.24420166015625,0.4923843741416931,0.050000000745058,0.2319862991571426,291.1458740234375,291.1499938964844,263.1499938964844,261.5934143066406,280.9371032714844,293.7105407714844,291.1494445800781,1.0,0.2460110634565353,0.7505216002464294,0.7505216002464294,1.0,1.0,-1.0861778259277344,0.4542091786861419,0.6319686770439148,0.1894383430480957,0.0,0.0,0.524542510509491,61.39314270019531,53.0,35.1617546081543,-11233.703125,158.45669555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8724365234375,307.421630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.08984375,18000.0,0.0,0.0,0.252962052822113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4926447570323944,0.4926503002643585,-5.547033651964739e-06,0.0,0.0002567243063822,0.0,0.0,29.11383628845215,0.0,0.0,0.0,0.3669892847537994,4.0,0.0,1.0
669780,293.0888671875,297.1499938964844,293.1499938964844,0.1149617731571197,-2563.136474609375,304.1445007324219,0.7780433893203735,0.1807219535112381,0.163405179977417,293.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.4963230788707733,0.050000000745058,0.0488365963101387,293.0343933105469,297.1499938964844,293.1499938964844,0.073088064789772,-1395.1495361328125,304.1389465332031,0.6921468377113342,0.1260237395763397,0.088980421423912,293.111328125,297.1499938964844,293.1499938964844,0.2976332306861877,-5746.3837890625,304.1734313964844,0.9990000128746032,0.4590301215648651,0.3655264675617218,293.16815185546875,297.1499938964844,293.1499938964844,0.0030267930123955,-1146.567138671875,295.2618408203125,0.4963230788707733,0.050000000745058,0.231659784913063,291.16845703125,291.1499938964844,263.1499938964844,261.5960388183594,280.9178161621094,293.6667785644531,291.1690979003906,1.0,0.2428823858499527,0.750145673751831,0.750145673751831,1.0,1.0,-1.078186273574829,0.4506677687168121,0.6275184750556946,0.187488853931427,0.0,0.0,0.5202475190162659,59.54629898071289,56.0,23.232128143310547,-11155.1181640625,152.84559631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8912048339844,307.4116516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18048.734375,18000.0,0.0,0.0,0.2538634538650512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4864233136177063,0.486428827047348,-5.521861112356419e-06,0.0,0.0002576391561888,0.0,0.0,28.52754020690918,0.0,0.0,0.0,0.365081638097763,4.0,0.0,1.0
669840,293.0888671875,297.1499938964844,293.1499938964844,0.1149617731571197,-2563.136474609375,304.1445007324219,0.7780433893203735,0.1807219535112381,0.163405179977417,293.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.4963230788707733,0.050000000745058,0.0488365963101387,293.0343933105469,297.1499938964844,293.1499938964844,0.073088064789772,-1395.1495361328125,304.1389465332031,0.6921468377113342,0.1260237395763397,0.088980421423912,293.111328125,297.1499938964844,293.1499938964844,0.2976332306861877,-5746.3837890625,304.1734313964844,0.9990000128746032,0.4590301215648651,0.3655264675617218,293.16815185546875,297.1499938964844,293.1499938964844,0.0030267930123955,-1146.567138671875,295.2618408203125,0.4963230788707733,0.050000000745058,0.231659784913063,291.16845703125,291.1499938964844,263.1499938964844,261.5960388183594,280.9178161621094,293.6667785644531,291.1690979003906,1.0,0.2428823858499527,0.750145673751831,0.750145673751831,1.0,1.0,-1.078186273574829,0.4506677687168121,0.6275184750556946,0.187488853931427,0.0,0.0,0.5202475190162659,59.54629898071289,56.0,23.232128143310547,-11155.1181640625,152.84559631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8912048339844,307.4116516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18048.734375,18000.0,0.0,0.0,0.2538634538650512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4864233136177063,0.486428827047348,-5.521861112356419e-06,0.0,0.0002576391561888,0.0,0.0,28.52754020690918,0.0,0.0,0.0,0.365081638097763,4.0,0.0,1.0
669900,293.0887451171875,297.1499938964844,293.1499938964844,0.1155656352639198,-2573.954345703125,304.1444091796875,0.7810123562812805,0.1815248727798462,0.164107084274292,293.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.4974725544452667,0.050000000745058,0.0488173067569732,293.0370483398437,297.1499938964844,293.1499938964844,0.0736570954322815,-1403.0927734375,304.1399230957031,0.6952512264251709,0.1269631087779998,0.0894870311021804,293.100341796875,297.1499938964844,293.1499938964844,0.2950377762317657,-5706.673828125,304.1738586425781,0.9990000128746032,0.4616826176643371,0.3630150556564331,293.1663818359375,297.1499938964844,293.1499938964844,0.0030264642555266,-1146.4061279296875,295.26434326171875,0.4974725544452667,0.050000000745058,0.2315682917833328,291.169677734375,291.1499938964844,263.1499938964844,261.5972595214844,280.9098205566406,293.6508483886719,291.1695861816406,1.0,0.2420294731855392,0.7499577403068542,0.7499577403068542,1.0,1.0,-1.0764882564544678,0.449919193983078,0.6265690922737122,0.1870036572217941,0.0,0.0,0.5187979936599731,59.03463745117188,56.0,12.322290420532228,-11133.87890625,151.4445037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9161071777344,307.41375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.212890625,18000.0,0.0,0.0,0.2541078627109527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4834918677806854,0.4834973812103271,-5.5043269640009385e-06,0.0,0.0002578871790319,0.0,0.0,28.22883415222168,0.0,0.0,0.0,0.3641120493412018,4.0,0.0,1.0
669960,293.0885925292969,297.1499938964844,293.1499938964844,0.1161969825625419,-2585.287841796875,304.1442565917969,0.7833639979362488,0.1823297142982483,0.1648162752389907,293.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689147949219,0.4982248544692993,0.050000000745058,0.0488048829138278,293.03814697265625,297.1499938964844,293.1499938964844,0.0745002776384353,-1414.9974365234375,304.14019775390625,0.6984279155731201,0.1281794011592865,0.0902364626526832,293.0915222167969,297.1499938964844,293.1499938964844,0.2933261692523956,-5681.0498046875,304.172607421875,0.9990000128746032,0.4640453159809112,0.3613885045051574,293.1645202636719,297.1499938964844,293.1499938964844,0.0030273762531578,-1146.7977294921875,295.26580810546875,0.4982248544692993,0.050000000745058,0.2315093427896499,291.16864013671875,291.1499938964844,263.1499938964844,261.5984191894531,280.9030456542969,293.6395874023437,291.168212890625,1.0,0.2415937781333923,0.7498869895935059,0.7498869895935059,1.0,1.0,-1.076200008392334,0.4498146772384643,0.6263853907585144,0.1868299692869186,0.0,0.0,0.51764976978302,58.71417617797852,59.0,3.9741909503936768,-11126.3544921875,150.7794647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460144042969,307.4211120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18038.927734375,18000.0,0.0,0.0,0.2542469203472137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4811924993991852,0.4811979830265045,-5.489456725626951e-06,0.0,0.0002580283035058,0.0,0.0,27.990951538085938,0.0,0.0,0.0,0.3633253872394562,4.0,0.0,1.0
670020,293.0882873535156,297.1499938964844,293.1499938964844,0.1175330132246017,-2609.3095703125,304.1439514160156,0.7863025069236755,0.1839457005262375,0.1662582904100418,293.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.4985994100570678,0.050000000745058,0.0487987399101257,293.0387878417969,297.1499938964844,293.1499938964844,0.0765745788812637,-1444.51806640625,304.1400146484375,0.7039698362350464,0.1308812499046325,0.092068925499916,293.07940673828125,297.1499938964844,293.1499938964844,0.292373389005661,-5668.90478515625,304.16656494140625,0.9990000128746032,0.4679934978485107,0.3605837225914001,293.16064453125,297.1499938964844,293.1499938964844,0.0030319856014102,-1148.8358154296875,295.2666931152344,0.4985994100570678,0.050000000745058,0.2314802259206771,291.1616516113281,291.1499938964844,263.1499938964844,261.6005554199219,280.8948974609375,293.6310729980469,291.1605529785156,1.0,0.2418235838413238,0.7497455477714539,0.7497455477714539,1.0,1.0,-1.079120397567749,0.4511592090129852,0.6279612183570862,0.1872328668832779,0.0,0.0,0.5164995789527893,58.59051513671875,62.0,-8.139376640319824,-11142.2490234375,151.3472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0082092285156,307.4417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6328125,18000.0,0.0,0.0,0.2543144822120666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4783102571964264,0.4783157408237457,-5.468850758916233e-06,0.0,0.0002580968721304,0.0,0.0,27.68589973449707,0.0,0.0,0.0,0.3623169660568237,4.0,0.0,1.0
670080,293.0882873535156,297.1499938964844,293.1499938964844,0.1175330132246017,-2609.3095703125,304.1439514160156,0.7863025069236755,0.1839457005262375,0.1662582904100418,293.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.4985994100570678,0.050000000745058,0.0487987399101257,293.0387878417969,297.1499938964844,293.1499938964844,0.0765745788812637,-1444.51806640625,304.1400146484375,0.7039698362350464,0.1308812499046325,0.092068925499916,293.07940673828125,297.1499938964844,293.1499938964844,0.292373389005661,-5668.90478515625,304.16656494140625,0.9990000128746032,0.4679934978485107,0.3605837225914001,293.16064453125,297.1499938964844,293.1499938964844,0.0030319856014102,-1148.8358154296875,295.2666931152344,0.4985994100570678,0.050000000745058,0.2314802259206771,291.1616516113281,291.1499938964844,263.1499938964844,261.6005554199219,280.8948974609375,293.6310729980469,291.1605529785156,1.0,0.2418235838413238,0.7497455477714539,0.7497455477714539,1.0,1.0,-1.079120397567749,0.4511592090129852,0.6279612183570862,0.1872328668832779,0.0,0.0,0.5164995789527893,58.59051513671875,62.0,-8.139376640319824,-11142.2490234375,151.3472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0082092285156,307.4417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6328125,18000.0,0.0,0.0,0.2543144822120666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4783102571964264,0.4783157408237457,-5.468850758916233e-06,0.0,0.0002580968721304,0.0,0.0,27.68589973449707,0.0,0.0,0.0,0.3623169660568237,4.0,0.0,1.0
670140,293.0880432128906,297.1499938964844,293.1499938964844,0.1189309507608413,-2634.431396484375,304.1436462402344,0.7871566414833069,0.1855588555335998,0.1677215993404388,293.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.497660756111145,0.050000000745058,0.0488141439855098,293.0390319824219,297.1499938964844,293.1499938964844,0.0787823945283889,-1476.1580810546875,304.1396484375,0.7077587842941284,0.1336479783058166,0.0940087586641311,293.0737609863281,297.1499938964844,293.1499938964844,0.2942873239517212,-5701.654296875,304.1578063964844,0.9990000128746032,0.4709382355213165,0.3626064956188202,293.15673828125,297.1499938964844,293.1499938964844,0.0030396461952477,-1152.175537109375,295.26641845703125,0.497660756111145,0.050000000745058,0.2315532714128494,291.1507873535156,291.1499938964844,263.1499938964844,261.6024780273437,280.8935241699219,293.6383361816406,291.1495056152344,1.0,0.2432813495397567,0.7496041059494019,0.7496041059494019,1.0,1.0,-1.085737943649292,0.4541326761245727,0.6316052079200745,0.1884645670652389,0.0,0.0,0.5171059966087341,59.059356689453125,65.0,-14.11162567138672,-11193.9853515625,154.02430725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0572814941406,307.46405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.013671875,18000.0,0.0,0.0,0.2542859017848968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782824218273163,0.4782878756523132,-5.463576599140652e-06,0.0,0.0002580678556114,0.0,0.0,27.66095924377441,0.0,0.0,0.0,0.362242728471756,4.0,0.0,1.0
670200,293.0880432128906,297.1499938964844,293.1499938964844,0.1189309507608413,-2634.431396484375,304.1436462402344,0.7871566414833069,0.1855588555335998,0.1677215993404388,293.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.497660756111145,0.050000000745058,0.0488141439855098,293.0390319824219,297.1499938964844,293.1499938964844,0.0787823945283889,-1476.1580810546875,304.1396484375,0.7077587842941284,0.1336479783058166,0.0940087586641311,293.0737609863281,297.1499938964844,293.1499938964844,0.2942873239517212,-5701.654296875,304.1578063964844,0.9990000128746032,0.4709382355213165,0.3626064956188202,293.15673828125,297.1499938964844,293.1499938964844,0.0030396461952477,-1152.175537109375,295.26641845703125,0.497660756111145,0.050000000745058,0.2315532714128494,291.1507873535156,291.1499938964844,263.1499938964844,261.6024780273437,280.8935241699219,293.6383361816406,291.1495056152344,1.0,0.2432813495397567,0.7496041059494019,0.7496041059494019,1.0,1.0,-1.085737943649292,0.4541326761245727,0.6316052079200745,0.1884645670652389,0.0,0.0,0.5171059966087341,59.059356689453125,65.0,-14.11162567138672,-11193.9853515625,154.02430725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0572814941406,307.46405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.013671875,18000.0,0.0,0.0,0.2542859017848968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782824218273163,0.4782878756523132,-5.463576599140652e-06,0.0,0.0002580678556114,0.0,0.0,27.66095924377441,0.0,0.0,0.0,0.362242728471756,4.0,0.0,1.0
670260,293.0879211425781,297.1499938964844,293.1499938964844,0.1203460246324539,-2659.794189453125,304.1434020996094,0.7863044738769531,0.1871522516012191,0.1691878587007522,293.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.495684266090393,0.050000000745058,0.0488474071025848,293.03936767578125,297.1499938964844,293.1499938964844,0.0809980407357215,-1508.069580078125,304.139404296875,0.7098916172981262,0.136394515633583,0.0959568247199058,293.0737609863281,297.1499938964844,293.1499938964844,0.2985470294952392,-5770.5625,304.1481018066406,0.9990000128746032,0.4728811681270599,0.3669347465038299,293.1529541015625,297.1499938964844,293.1499938964844,0.0030493475496768,-1156.31298828125,295.2666015625,0.495684266090393,0.050000000745058,0.231711059808731,291.1391296386719,291.1499938964844,263.1499938964844,261.60418701171875,280.8983459472656,293.65771484375,291.13787841796875,1.0,0.2457278370857238,0.7493185997009277,0.7493185997009277,1.0,1.0,-1.095259428024292,0.4583505094051361,0.6369088888168335,0.1903802007436752,0.0,0.0,0.519334077835083,60.01925277709961,68.0,-15.877779960632324,-11272.953125,158.45460510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0802001953125,307.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.84375,18000.0,0.0,0.0,0.2543728947639465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4810542166233063,0.4810597002506256,-5.474398221849697e-06,0.0,0.000258156156633,0.0,0.0,27.914918899536133,0.0,0.0,0.0,0.363100528717041,4.0,0.0,1.0
670320,293.0879211425781,297.1499938964844,293.1499938964844,0.1203460246324539,-2659.794189453125,304.1434020996094,0.7863044738769531,0.1871522516012191,0.1691878587007522,293.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.495684266090393,0.050000000745058,0.0488474071025848,293.03936767578125,297.1499938964844,293.1499938964844,0.0809980407357215,-1508.069580078125,304.139404296875,0.7098916172981262,0.136394515633583,0.0959568247199058,293.0737609863281,297.1499938964844,293.1499938964844,0.2985470294952392,-5770.5625,304.1481018066406,0.9990000128746032,0.4728811681270599,0.3669347465038299,293.1529541015625,297.1499938964844,293.1499938964844,0.0030493475496768,-1156.31298828125,295.2666015625,0.495684266090393,0.050000000745058,0.231711059808731,291.1391296386719,291.1499938964844,263.1499938964844,261.60418701171875,280.8983459472656,293.65771484375,291.13787841796875,1.0,0.2457278370857238,0.7493185997009277,0.7493185997009277,1.0,1.0,-1.095259428024292,0.4583505094051361,0.6369088888168335,0.1903802007436752,0.0,0.0,0.519334077835083,60.01925277709961,68.0,-15.877779960632324,-11272.953125,158.45460510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0802001953125,307.47930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.84375,18000.0,0.0,0.0,0.2543728947639465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4810542166233063,0.4810597002506256,-5.474398221849697e-06,0.0,0.000258156156633,0.0,0.0,27.914918899536133,0.0,0.0,0.0,0.363100528717041,4.0,0.0,1.0
