time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670380,293.0879821777344,297.1499938964844,293.1499938964844,0.121752418577671,-2684.91943359375,304.14324951171875,0.7841112613677979,0.1887122690677642,0.170641079545021,293.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.4929260611534118,0.050000000745058,0.0488956235349178,293.03985595703125,297.1499938964844,293.1499938964844,0.083188809454441,-1539.7425537109375,304.1392822265625,0.7106747031211853,0.1390983164310455,0.0978887528181076,293.0786437988281,297.1499938964844,293.1499938964844,0.3047281205654144,-5868.51171875,304.1384582519531,0.9990000128746032,0.4738302826881408,0.3731186389923095,293.1494140625,297.1499938964844,293.1499938964844,0.0030604868661612,-1160.973876953125,295.2677917480469,0.4929260611534118,0.050000000745058,0.2319397777318954,291.1278991699219,291.1499938964844,263.1499938964844,261.60565185546875,280.9081726074219,293.68682861328125,291.1267395019531,1.0,0.2489679306745529,0.7490330338478088,0.7490330338478088,1.0,1.0,-1.1070764064788818,0.4635559022426605,0.6435204744338989,0.1929035484790802,0.0,0.0,0.5230410695075989,61.39042663574219,71.0,-15.582058906555176,-11372.42578125,164.3820343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0705871582031,307.4820251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17954.982421875,18000.0,0.0,0.0,0.2547578811645508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4864290952682495,0.4864346086978912,-5.500692623172654e-06,0.0,0.0002585468464531,0.0,0.0,28.43464469909668,0.0,0.0,0.0,0.3648380935192108,4.0,0.0,1.0
670440,293.0879821777344,297.1499938964844,293.1499938964844,0.121752418577671,-2684.91943359375,304.14324951171875,0.7841112613677979,0.1887122690677642,0.170641079545021,293.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.4929260611534118,0.050000000745058,0.0488956235349178,293.03985595703125,297.1499938964844,293.1499938964844,0.083188809454441,-1539.7425537109375,304.1392822265625,0.7106747031211853,0.1390983164310455,0.0978887528181076,293.0786437988281,297.1499938964844,293.1499938964844,0.3047281205654144,-5868.51171875,304.1384582519531,0.9990000128746032,0.4738302826881408,0.3731186389923095,293.1494140625,297.1499938964844,293.1499938964844,0.0030604868661612,-1160.973876953125,295.2677917480469,0.4929260611534118,0.050000000745058,0.2319397777318954,291.1278991699219,291.1499938964844,263.1499938964844,261.60565185546875,280.9081726074219,293.68682861328125,291.1267395019531,1.0,0.2489679306745529,0.7490330338478088,0.7490330338478088,1.0,1.0,-1.1070764064788818,0.4635559022426605,0.6435204744338989,0.1929035484790802,0.0,0.0,0.5230410695075989,61.39042663574219,71.0,-15.582058906555176,-11372.42578125,164.3820343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0705871582031,307.4820251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17954.982421875,18000.0,0.0,0.0,0.2547578811645508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4864290952682495,0.4864346086978912,-5.500692623172654e-06,0.0,0.0002585468464531,0.0,0.0,28.43464469909668,0.0,0.0,0.0,0.3648380935192108,4.0,0.0,1.0
670500,293.0881042480469,297.1499938964844,293.1499938964844,0.1224470287561416,-2697.296142578125,304.1432189941406,0.7826198935508728,0.1894769817590713,0.1713591814041137,293.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.4913223087787628,0.050000000745058,0.0489245615899562,293.0401611328125,297.1499938964844,293.1499938964844,0.084270566701889,-1555.416015625,304.1392822265625,0.7106645703315735,0.1404312402009964,0.0988455191254615,293.0826721191406,297.1499938964844,293.1499938964844,0.3084213733673095,-5926.40966796875,304.13385009765625,0.9990000128746032,0.4739410579204559,0.3767812252044678,293.147705078125,297.1499938964844,293.1499938964844,0.0030664899386465,-1163.452880859375,295.2688293457031,0.4913223087787628,0.050000000745058,0.2320770472288131,291.12261962890625,291.1499938964844,263.1499938964844,261.6063232421875,280.9147644042969,293.7044982910156,291.1215515136719,1.0,0.2508320212364197,0.748890221118927,0.748890221118927,1.0,1.0,-1.1136819124221802,0.4664568305015564,0.6472250819206238,0.1943619847297668,0.0,0.0,0.525397002696991,62.208831787109375,71.0,-14.986309051513672,-11428.2080078125,167.8407440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531005859375,307.47808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.04296875,18000.0,0.0,0.0,0.2551084160804748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4900292456150055,0.4900347888469696,-5.5194427659444045e-06,0.0,0.0002589026116766,0.0,0.0,28.790958404541016,0.0,0.0,0.0,0.3660199344158172,4.0,0.0,1.0
670560,293.0882568359375,297.1499938964844,293.1499938964844,0.1231336072087287,-2709.507568359375,304.1432189941406,0.7809215188026428,0.1902307420969009,0.1720703244209289,293.8894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.4895994663238525,0.050000000745058,0.0489563196897506,293.0401916503906,297.1499938964844,293.1499938964844,0.085353784263134,-1571.130126953125,304.1392517089844,0.7104640603065491,0.1418152749538421,0.0998067408800125,293.087890625,297.1499938964844,293.1499938964844,0.3124545812606811,-5989.2353515625,304.12945556640625,0.9990000128746032,0.4737749099731445,0.3807600140571594,293.1460876464844,297.1499938964844,293.1499938964844,0.0030727337580174,-1166.008544921875,295.27020263671875,0.4895994663238525,0.050000000745058,0.2322276979684829,291.11767578125,291.1499938964844,263.1499938964844,261.60693359375,280.9224853515625,293.723876953125,291.11669921875,1.0,0.2528332471847534,0.7486896514892578,0.7486896514892578,1.0,1.0,-1.1206834316253662,0.4695194363594055,0.6511639356613159,0.195925623178482,0.0,0.0,0.5280486345291138,63.10482406616211,74.0,-14.167936325073242,-11487.26953125,171.59934997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0274963378906,307.4705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.533203125,18000.0,0.0,0.0,0.2555828392505646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.494189977645874,0.4941955208778381,-5.5417845032934565e-06,0.0,0.0002593841054476,0.0,0.0,29.209014892578125,0.0,0.0,0.0,0.367397665977478,4.0,0.0,1.0
670620,293.08868408203125,297.1499938964844,293.1499938964844,0.1244839057326316,-2733.468017578125,304.1432189941406,0.7771342992782593,0.1917051970958709,0.1734687387943267,293.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094665527344,0.485912024974823,0.050000000745058,0.0490262247622013,293.0355834960937,297.1499938964844,293.1499938964844,0.088041253387928,-1610.246337890625,304.1383361816406,0.7108485102653503,0.1455199718475341,0.1022270768880844,293.104248046875,297.1499938964844,293.1499938964844,0.3212785124778747,-6125.431640625,304.12164306640625,0.9990000128746032,0.4720447957515716,0.3893749713897705,293.1429748535156,297.1499938964844,293.1499938964844,0.0030859156977385,-1171.357421875,295.27392578125,0.485912024974823,0.050000000745058,0.2325593084096908,291.1084289550781,291.1499938964844,263.1499938964844,261.60797119140625,280.9394226074219,293.7660522460937,291.1075134277344,1.0,0.2571954429149627,0.7482884526252747,0.7482884526252747,1.0,1.0,-1.1360886096954346,0.4762571156024933,0.6598315238952637,0.1994230300188064,0.0,0.0,0.5342159271240234,65.0799789428711,77.0,-13.13385009765625,-11616.4130859375,180.0177459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537658691406,307.4444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17917.193359375,18000.0,0.0,0.0,0.2569507658481598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5041081309318542,0.5041137337684631,-5.59698901270167e-06,0.0,0.0002607723581604,0.0,0.0,30.22880172729492,0.0,0.0,0.0,0.3707225322723388,4.0,0.0,1.0
670680,293.08868408203125,297.1499938964844,293.1499938964844,0.1244839057326316,-2733.468017578125,304.1432189941406,0.7771342992782593,0.1917051970958709,0.1734687387943267,293.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094665527344,0.485912024974823,0.050000000745058,0.0490262247622013,293.0355834960937,297.1499938964844,293.1499938964844,0.088041253387928,-1610.246337890625,304.1383361816406,0.7108485102653503,0.1455199718475341,0.1022270768880844,293.104248046875,297.1499938964844,293.1499938964844,0.3212785124778747,-6125.431640625,304.12164306640625,0.9990000128746032,0.4720447957515716,0.3893749713897705,293.1429748535156,297.1499938964844,293.1499938964844,0.0030859156977385,-1171.357421875,295.27392578125,0.485912024974823,0.050000000745058,0.2325593084096908,291.1084289550781,291.1499938964844,263.1499938964844,261.60797119140625,280.9394226074219,293.7660522460937,291.1075134277344,1.0,0.2571954429149627,0.7482884526252747,0.7482884526252747,1.0,1.0,-1.1360886096954346,0.4762571156024933,0.6598315238952637,0.1994230300188064,0.0,0.0,0.5342159271240234,65.0799789428711,77.0,-13.13385009765625,-11616.4130859375,180.0177459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537658691406,307.4444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17917.193359375,18000.0,0.0,0.0,0.2569507658481598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5041081309318542,0.5041137337684631,-5.59698901270167e-06,0.0,0.0002607723581604,0.0,0.0,30.22880172729492,0.0,0.0,0.0,0.3707225322723388,4.0,0.0,1.0
670740,293.0892639160156,297.1499938964844,293.1499938964844,0.1258062720298767,-2756.863525390625,304.1432800292969,0.7730107307434082,0.1931425780057907,0.1748385429382324,293.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007385253906,0.4819439351558685,0.050000000745058,0.0491033345460891,293.0273132324219,297.1499938964844,293.1499938964844,0.0914661884307861,-1660.1988525390625,304.1365051269531,0.7124007940292358,0.1500937193632125,0.1053444147109985,293.12701416015625,297.1499938964844,293.1499938964844,0.3309110403060913,-6272.47412109375,304.1150817871094,0.9990000128746032,0.4685963690280914,0.3986616432666778,293.139892578125,297.1499938964844,293.1499938964844,0.0031003863550722,-1177.1602783203125,295.27911376953125,0.4819439351558685,0.050000000745058,0.232925072312355,291.099853515625,291.1499938964844,263.1499938964844,261.6088256835937,280.96142578125,293.8182067871094,291.09912109375,1.0,0.2619542777538299,0.7478873133659363,0.7478873133659363,1.0,1.0,-1.1531521081924438,0.48372682929039,0.6694253087043762,0.203360304236412,0.0,0.0,0.5414985418319702,67.2637939453125,80.0,-11.554767608642578,-11758.908203125,189.5627899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8538818359375,307.4073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17898.294921875,18000.0,0.0,0.0,0.2589291334152221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5162094235420227,0.5162150859832764,-5.666964625561377e-06,0.0,0.0002627801441121,0.0,0.0,31.51342010498047,0.0,0.0,0.0,0.3748379945755005,4.0,0.0,1.0
670800,293.0892639160156,297.1499938964844,293.1499938964844,0.1258062720298767,-2756.863525390625,304.1432800292969,0.7730107307434082,0.1931425780057907,0.1748385429382324,293.8721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007385253906,0.4819439351558685,0.050000000745058,0.0491033345460891,293.0273132324219,297.1499938964844,293.1499938964844,0.0914661884307861,-1660.1988525390625,304.1365051269531,0.7124007940292358,0.1500937193632125,0.1053444147109985,293.12701416015625,297.1499938964844,293.1499938964844,0.3309110403060913,-6272.47412109375,304.1150817871094,0.9990000128746032,0.4685963690280914,0.3986616432666778,293.139892578125,297.1499938964844,293.1499938964844,0.0031003863550722,-1177.1602783203125,295.27911376953125,0.4819439351558685,0.050000000745058,0.232925072312355,291.099853515625,291.1499938964844,263.1499938964844,261.6088256835937,280.96142578125,293.8182067871094,291.09912109375,1.0,0.2619542777538299,0.7478873133659363,0.7478873133659363,1.0,1.0,-1.1531521081924438,0.48372682929039,0.6694253087043762,0.203360304236412,0.0,0.0,0.5414985418319702,67.2637939453125,80.0,-11.554767608642578,-11758.908203125,189.5627899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8538818359375,307.4073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17898.294921875,18000.0,0.0,0.0,0.2589291334152221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5162094235420227,0.5162150859832764,-5.666964625561377e-06,0.0,0.0002627801441121,0.0,0.0,31.51342010498047,0.0,0.0,0.0,0.3748379945755005,4.0,0.0,1.0
670860,293.08990478515625,297.1499938964844,293.1499938964844,0.1270930022001266,-2779.54296875,304.14337158203125,0.7686883211135864,0.1945529580116272,0.1761884987354278,293.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941162109375,0.4776594638824463,0.050000000745058,0.0491869114339351,293.0171813964844,297.1499938964844,293.1499938964844,0.0953666791319847,-1717.01708984375,304.1344909667969,0.7145163416862488,0.155252069234848,0.1089125648140907,293.1545715332031,297.1499938964844,293.1499938964844,0.3411796987056732,-6427.607421875,304.1096496582031,0.9990000128746032,0.463599681854248,0.4084895849227905,293.1367492675781,297.1499938964844,293.1499938964844,0.0031157985795289,-1183.2281494140625,295.2870178222656,0.4776594638824463,0.050000000745058,0.2333215326070785,291.0934143066406,291.1499938964844,263.1499938964844,261.6094665527344,280.97900390625,293.8644104003906,291.0926513671875,1.0,0.2670185267925262,0.7473967671394348,0.7473967671394348,1.0,1.0,-1.171427607536316,0.491722047328949,0.6797055006027222,0.2076211124658584,0.0,0.0,0.5494877696037292,69.63273620605469,68.0,-10.520319938659668,-11914.216796875,200.1132354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73443603515625,307.3597106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17883.138671875,18000.0,0.0,0.0,0.261542946100235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.530016303062439,0.5300220847129822,-5.750681793870172e-06,0.0,0.0002654328418429,0.0,0.0,33.0366325378418,0.0,0.0,0.0,0.3796159625053406,4.0,0.0,1.0
670920,293.08990478515625,297.1499938964844,293.1499938964844,0.1270930022001266,-2779.54296875,304.14337158203125,0.7686883211135864,0.1945529580116272,0.1761884987354278,293.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941162109375,0.4776594638824463,0.050000000745058,0.0491869114339351,293.0171813964844,297.1499938964844,293.1499938964844,0.0953666791319847,-1717.01708984375,304.1344909667969,0.7145163416862488,0.155252069234848,0.1089125648140907,293.1545715332031,297.1499938964844,293.1499938964844,0.3411796987056732,-6427.607421875,304.1096496582031,0.9990000128746032,0.463599681854248,0.4084895849227905,293.1367492675781,297.1499938964844,293.1499938964844,0.0031157985795289,-1183.2281494140625,295.2870178222656,0.4776594638824463,0.050000000745058,0.2333215326070785,291.0934143066406,291.1499938964844,263.1499938964844,261.6094665527344,280.97900390625,293.8644104003906,291.0926513671875,1.0,0.2670185267925262,0.7473967671394348,0.7473967671394348,1.0,1.0,-1.171427607536316,0.491722047328949,0.6797055006027222,0.2076211124658584,0.0,0.0,0.5494877696037292,69.63273620605469,68.0,-10.520319938659668,-11914.216796875,200.1132354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73443603515625,307.3597106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17883.138671875,18000.0,0.0,0.0,0.261542946100235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.530016303062439,0.5300220847129822,-5.750681793870172e-06,0.0,0.0002654328418429,0.0,0.0,33.0366325378418,0.0,0.0,0.0,0.3796159625053406,4.0,0.0,1.0
670980,293.0890197753906,297.1499938964844,293.1499938964844,0.128314197063446,-2800.904296875,304.1435546875,0.7720432877540588,0.196245938539505,0.177545890212059,293.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911560058594,0.4786092936992645,0.050000000745058,0.0491683892905712,293.0103454589844,297.1499938964844,293.1499938964844,0.0992081463336944,-1772.5947265625,304.1333312988281,0.7230387926101685,0.1600288897752761,0.1124503090977668,293.1766967773437,297.1499938964844,293.1499938964844,0.3399241864681244,-6401.7939453125,304.12579345703125,0.9990000128746032,0.4589630663394928,0.4063398241996765,293.1343994140625,297.1499938964844,293.1499938964844,0.0031244333367794,-1186.4462890625,295.2976379394531,0.4786092936992645,0.050000000745058,0.2332336753606796,291.092529296875,291.1499938964844,263.1499938964844,261.60992431640625,280.9740295410156,293.8556823730469,291.0946350097656,1.0,0.2662981748580932,0.7469062209129333,0.7469062209129333,1.0,1.0,-1.1746046543121338,0.4930281043052673,0.6815765500068665,0.2083562910556793,0.0,0.0,0.5575639605522156,69.21002197265625,56.0,7.667849540710449,-12005.6064453125,200.3065490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61041259765625,307.34619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17872.71484375,18000.0,0.0,0.0,0.2646989524364471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5454274415969849,0.5454332828521729,-5.848601631441852e-06,0.0,0.0002686357765924,0.0,0.0,34.80973815917969,0.0,0.0,0.0,0.3850172460079193,4.0,0.0,1.0
671040,293.0890197753906,297.1499938964844,293.1499938964844,0.128314197063446,-2800.904296875,304.1435546875,0.7720432877540588,0.196245938539505,0.177545890212059,293.85516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911560058594,0.4786092936992645,0.050000000745058,0.0491683892905712,293.0103454589844,297.1499938964844,293.1499938964844,0.0992081463336944,-1772.5947265625,304.1333312988281,0.7230387926101685,0.1600288897752761,0.1124503090977668,293.1766967773437,297.1499938964844,293.1499938964844,0.3399241864681244,-6401.7939453125,304.12579345703125,0.9990000128746032,0.4589630663394928,0.4063398241996765,293.1343994140625,297.1499938964844,293.1499938964844,0.0031244333367794,-1186.4462890625,295.2976379394531,0.4786092936992645,0.050000000745058,0.2332336753606796,291.092529296875,291.1499938964844,263.1499938964844,261.60992431640625,280.9740295410156,293.8556823730469,291.0946350097656,1.0,0.2662981748580932,0.7469062209129333,0.7469062209129333,1.0,1.0,-1.1746046543121338,0.4930281043052673,0.6815765500068665,0.2083562910556793,0.0,0.0,0.5575639605522156,69.21002197265625,56.0,7.667849540710449,-12005.6064453125,200.3065490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61041259765625,307.34619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17872.71484375,18000.0,0.0,0.0,0.2646989524364471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5454274415969849,0.5454332828521729,-5.848601631441852e-06,0.0,0.0002686357765924,0.0,0.0,34.80973815917969,0.0,0.0,0.0,0.3850172460079193,4.0,0.0,1.0
671100,293.0878295898437,297.1499938964844,293.1499938964844,0.1289407312870025,-2811.63232421875,304.1435852050781,0.7766878008842468,0.1972511261701584,0.1784193962812423,293.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1027526855469,0.4808643758296966,0.050000000745058,0.049124326556921,293.0108642578125,297.1499938964844,293.1499938964844,0.100497081875801,-1790.883056640625,304.134033203125,0.7284558415412903,0.1616952419281005,0.1137276664376258,293.179443359375,297.1499938964844,293.1499938964844,0.3348264098167419,-6320.07861328125,304.1394958496094,0.9990000128746032,0.4580750167369842,0.4011656641960144,293.1332702636719,297.1499938964844,293.1499938964844,0.0031249965541064,-1186.031494140625,295.3125,0.4808643758296966,0.050000000745058,0.2330246567726135,291.1060485839844,291.1499938964844,263.1499938964844,261.6100769042969,280.97479248046875,293.85162353515625,291.1095275878906,1.0,0.2642222046852112,0.7466609477996826,0.7466609477996826,1.0,1.0,-1.1706746816635132,0.4912517666816711,0.679422914981842,0.207375943660736,0.0,0.0,0.5591731071472168,68.0395278930664,56.0,25.531274795532227,-12005.3251953125,196.692123413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5606994628906,307.347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17904.34375,18000.0,0.0,0.0,0.2663275003433227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5506616234779358,0.5506675243377686,-5.890521606488619e-06,0.0,0.0002702885540202,0.0,0.0,35.467796325683594,0.0,0.0,0.0,0.3869346976280212,4.0,0.0,1.0
671160,293.088134765625,297.1499938964844,293.1499938964844,0.129391610622406,-2819.14794921875,304.1439514160156,0.7827014327049255,0.1979796141386032,0.1791497319936752,293.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.4840286374092102,0.050000000745058,0.0490625128149986,293.0123596191406,297.1499938964844,293.1499938964844,0.1014951765537262,-1804.862060546875,304.1351318359375,0.7347019910812378,0.1631661653518676,0.114771544933319,293.1756286621094,297.1499938964844,293.1499938964844,0.327371209859848,-6202.322265625,304.1549377441406,0.9990000128746032,0.4584450423717499,0.3937908113002777,293.1320495605469,297.1499938964844,293.1499938964844,0.0031239087693393,-1184.79345703125,295.3312072753906,0.4840286374092102,0.050000000745058,0.232731431722641,291.12451171875,291.1499938964844,263.1499938964844,261.6101989746094,280.977294921875,293.84765625,291.12872314453125,1.0,0.2611479461193084,0.7464382648468018,0.7464382648468018,1.0,1.0,-1.163528561592102,0.4880639910697937,0.6754645705223083,0.2056210488080978,0.0,0.0,0.5590376853942871,66.37480163574219,44.0,40.19685745239258,-11969.884765625,191.093978881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5282287597656,307.3511657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17950.873046875,18000.0,0.0,0.0,0.2678665816783905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527814626693726,0.5527873635292053,-5.915225301578175e-06,0.0,0.000271850527497,0.0,0.0,35.775089263916016,0.0,0.0,0.0,0.3878025412559509,4.0,0.0,1.0
671220,293.0914001464844,297.1499938964844,293.1499938964844,0.1295364648103714,-2820.626953125,304.1457214355469,0.7982908487319946,0.1988795846700668,0.1798674017190933,293.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.4928591847419739,0.050000000745058,0.0488965660333633,293.01934814453125,297.1499938964844,293.1499938964844,0.1029069945216178,-1824.2186279296875,304.13775634765625,0.750470757484436,0.165256917476654,0.1163981780409812,293.1473388671875,297.1499938964844,293.1499938964844,0.3063791692256927,-5873.009765625,304.1883239746094,0.9990000128746032,0.4634762406349182,0.3732688128948211,293.1288452148437,297.1499938964844,293.1499938964844,0.0031198260840028,-1181.1966552734375,295.37762451171875,0.4928591847419739,0.050000000745058,0.2319442629814148,291.1708068847656,291.1499938964844,263.1499938964844,261.6102600097656,280.98687744140625,293.8398132324219,291.1763000488281,1.0,0.2523784041404724,0.74599289894104,0.74599289894104,1.0,1.0,-1.1405701637268066,0.4778978228569031,0.6626722812652588,0.200022205710411,0.0,0.0,0.5532957911491394,61.85654830932617,47.0,62.22267532348633,-11805.955078125,175.13063049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5361328125,307.3813171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18059.767578125,18000.0,0.0,0.0,0.2702937126159668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5473374724388123,0.547343373298645,-5.9035492085968144e-06,0.0,0.0002743137592915,0.0,0.0,35.24575424194336,0.0,0.0,0.0,0.3861224353313446,4.0,0.0,1.0
671280,293.0914001464844,297.1499938964844,293.1499938964844,0.1295364648103714,-2820.626953125,304.1457214355469,0.7982908487319946,0.1988795846700668,0.1798674017190933,293.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.4928591847419739,0.050000000745058,0.0488965660333633,293.01934814453125,297.1499938964844,293.1499938964844,0.1029069945216178,-1824.2186279296875,304.13775634765625,0.750470757484436,0.165256917476654,0.1163981780409812,293.1473388671875,297.1499938964844,293.1499938964844,0.3063791692256927,-5873.009765625,304.1883239746094,0.9990000128746032,0.4634762406349182,0.3732688128948211,293.1288452148437,297.1499938964844,293.1499938964844,0.0031198260840028,-1181.1966552734375,295.37762451171875,0.4928591847419739,0.050000000745058,0.2319442629814148,291.1708068847656,291.1499938964844,263.1499938964844,261.6102600097656,280.98687744140625,293.8398132324219,291.1763000488281,1.0,0.2523784041404724,0.74599289894104,0.74599289894104,1.0,1.0,-1.1405701637268066,0.4778978228569031,0.6626722812652588,0.200022205710411,0.0,0.0,0.5532957911491394,61.85654830932617,47.0,62.22267532348633,-11805.955078125,175.13063049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5361328125,307.3813171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18059.767578125,18000.0,0.0,0.0,0.2702937126159668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5473374724388123,0.547343373298645,-5.9035492085968144e-06,0.0,0.0002743137592915,0.0,0.0,35.24575424194336,0.0,0.0,0.0,0.3861224353313446,4.0,0.0,1.0
671340,293.091796875,297.1499938964844,293.1499938964844,0.1300757527351379,-2829.394775390625,304.1462097167969,0.8106520175933838,0.200279414653778,0.18092942237854,293.8314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2068176269531,0.4994173347949981,0.050000000745058,0.0487852096557617,293.0367431640625,297.1499938964844,293.1499938964844,0.1027824729681015,-1821.5513916015625,304.1420593261719,0.760403037071228,0.165053516626358,0.1165167391300201,293.1012268066406,297.1499938964844,293.1499938964844,0.2910462915897369,-5635.103515625,304.2004699707031,0.9990000128746032,0.472877949476242,0.3588366210460663,293.1248779296875,297.1499938964844,293.1499938964844,0.0031195594929158,-1179.4932861328125,295.4218139648437,0.4994173347949981,0.050000000745058,0.2314160317182541,291.2091369628906,291.1499938964844,263.1499938964844,261.61016845703125,280.9662780761719,293.78765869140625,291.2102355957031,1.0,0.2466956079006195,0.7455474734306335,0.7455474734306335,1.0,1.0,-1.1238902807235718,0.470546007156372,0.6533442139625549,0.1958592236042022,0.0,0.0,0.5423524975776672,58.80839538574219,50.0,41.05030822753906,-11635.5498046875,164.3328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6502380371094,307.4033508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18149.453125,18000.0,0.0,0.0,0.2714100778102875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5296449065208435,0.5296506881713867,-5.80853111387114e-06,0.0,0.0002754467132035,0.0,0.0,33.28364181518555,0.0,0.0,0.0,0.3801708221435547,4.0,0.0,1.0
671400,293.091796875,297.1499938964844,293.1499938964844,0.1300757527351379,-2829.394775390625,304.1462097167969,0.8106520175933838,0.200279414653778,0.18092942237854,293.8314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2068176269531,0.4994173347949981,0.050000000745058,0.0487852096557617,293.0367431640625,297.1499938964844,293.1499938964844,0.1027824729681015,-1821.5513916015625,304.1420593261719,0.760403037071228,0.165053516626358,0.1165167391300201,293.1012268066406,297.1499938964844,293.1499938964844,0.2910462915897369,-5635.103515625,304.2004699707031,0.9990000128746032,0.472877949476242,0.3588366210460663,293.1248779296875,297.1499938964844,293.1499938964844,0.0031195594929158,-1179.4932861328125,295.4218139648437,0.4994173347949981,0.050000000745058,0.2314160317182541,291.2091369628906,291.1499938964844,263.1499938964844,261.61016845703125,280.9662780761719,293.78765869140625,291.2102355957031,1.0,0.2466956079006195,0.7455474734306335,0.7455474734306335,1.0,1.0,-1.1238902807235718,0.470546007156372,0.6533442139625549,0.1958592236042022,0.0,0.0,0.5423524975776672,58.80839538574219,50.0,41.05030822753906,-11635.5498046875,164.3328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6502380371094,307.4033508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18149.453125,18000.0,0.0,0.0,0.2714100778102875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5296449065208435,0.5296506881713867,-5.80853111387114e-06,0.0,0.0002754467132035,0.0,0.0,33.28364181518555,0.0,0.0,0.0,0.3801708221435547,4.0,0.0,1.0
671460,293.0917358398437,297.1499938964844,293.1499938964844,0.1311714798212051,-2848.555908203125,304.1456298828125,0.8187547326087952,0.2017659097909927,0.1821946501731872,293.8232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2119140625,0.5035419464111328,0.050000000745058,0.0487213805317878,293.05230712890625,297.1499938964844,293.1499938964844,0.102337822318077,-1814.8328857421875,304.1453857421875,0.7655390501022339,0.1647428125143051,0.1160786598920822,293.058837890625,297.1499938964844,293.1499938964844,0.2821176648139953,-5499.02490234375,304.19830322265625,0.9990000128746032,0.4827304184436798,0.3502959012985229,293.1209716796875,297.1499938964844,293.1499938964844,0.0031293057836592,-1183.02685546875,295.443115234375,0.5035419464111328,0.050000000745058,0.2311132550239563,291.2119445800781,291.1499938964844,263.1499938964844,261.6098937988281,280.9451904296875,293.7420349121094,291.2119140625,1.0,0.2432921081781387,0.745450496673584,0.745450496673584,1.0,1.0,-1.1141891479492188,0.4663046002388,0.6478845477104187,0.1934642791748047,0.0,0.0,0.5338038802146912,57.06070709228516,53.0,11.91712760925293,-11530.583984375,158.22901916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83203125,307.4651794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18132.712890625,18000.0,0.0,0.0,0.2712402939796448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5131310820579529,0.5131367444992065,-5.700900146621279e-06,0.0,0.0002752744185272,0.0,0.0,31.42427062988281,0.0,0.0,0.0,0.3744242787361145,4.0,0.0,1.0
671520,293.0917358398437,297.1499938964844,293.1499938964844,0.1311714798212051,-2848.555908203125,304.1456298828125,0.8187547326087952,0.2017659097909927,0.1821946501731872,293.8232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2119140625,0.5035419464111328,0.050000000745058,0.0487213805317878,293.05230712890625,297.1499938964844,293.1499938964844,0.102337822318077,-1814.8328857421875,304.1453857421875,0.7655390501022339,0.1647428125143051,0.1160786598920822,293.058837890625,297.1499938964844,293.1499938964844,0.2821176648139953,-5499.02490234375,304.19830322265625,0.9990000128746032,0.4827304184436798,0.3502959012985229,293.1209716796875,297.1499938964844,293.1499938964844,0.0031293057836592,-1183.02685546875,295.443115234375,0.5035419464111328,0.050000000745058,0.2311132550239563,291.2119445800781,291.1499938964844,263.1499938964844,261.6098937988281,280.9451904296875,293.7420349121094,291.2119140625,1.0,0.2432921081781387,0.745450496673584,0.745450496673584,1.0,1.0,-1.1141891479492188,0.4663046002388,0.6478845477104187,0.1934642791748047,0.0,0.0,0.5338038802146912,57.06070709228516,53.0,11.91712760925293,-11530.583984375,158.22901916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83203125,307.4651794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18132.712890625,18000.0,0.0,0.0,0.2712402939796448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5131310820579529,0.5131367444992065,-5.700900146621279e-06,0.0,0.0002752744185272,0.0,0.0,31.42427062988281,0.0,0.0,0.0,0.3744242787361145,4.0,0.0,1.0
671580,293.0916442871094,297.1499938964844,293.1499938964844,0.1323967576026916,-2870.06201171875,304.1450500488281,0.8239894509315491,0.2032636404037475,0.1835030019283294,293.8147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2080993652344,0.5058573484420776,0.050000000745058,0.048687607049942,293.0553283691406,297.1499938964844,293.1499938964844,0.1034098640084266,-1830.2491455078125,304.1450500488281,0.7710235118865967,0.1665938198566436,0.1170208379626274,293.0313415527344,297.1499938964844,293.1499938964844,0.2771654427051544,-5425.62255859375,304.1903381347656,0.9990000128746032,0.4906404912471771,0.3456926047801971,293.1167297363281,297.1499938964844,293.1499938964844,0.003143735229969,-1188.6427001953125,295.46160888671875,0.5058573484420776,0.050000000745058,0.2309530377388,291.2071228027344,291.1499938964844,263.1499938964844,261.6094665527344,280.9339294433594,293.7195129394531,291.2059020996094,1.0,0.2417850345373153,0.7453535199165344,0.7453535199165344,1.0,1.0,-1.111129879951477,0.4649676978588104,0.646162211894989,0.192672997713089,0.0,0.0,0.5263912677764893,56.16356658935547,56.0,-5.877997875213623,-11479.4365234375,155.669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0348205566406,307.5418395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18112.00390625,18000.0,0.0,0.0,0.2700765430927276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4991216361522674,0.4991272389888763,-5.611035248875851e-06,0.0,0.0002740933559834,0.0,0.0,29.90262794494629,0.0,0.0,0.0,0.369578868150711,4.0,0.0,1.0
671640,293.0916442871094,297.1499938964844,293.1499938964844,0.1323967576026916,-2870.06201171875,304.1450500488281,0.8239894509315491,0.2032636404037475,0.1835030019283294,293.8147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2080993652344,0.5058573484420776,0.050000000745058,0.048687607049942,293.0553283691406,297.1499938964844,293.1499938964844,0.1034098640084266,-1830.2491455078125,304.1450500488281,0.7710235118865967,0.1665938198566436,0.1170208379626274,293.0313415527344,297.1499938964844,293.1499938964844,0.2771654427051544,-5425.62255859375,304.1903381347656,0.9990000128746032,0.4906404912471771,0.3456926047801971,293.1167297363281,297.1499938964844,293.1499938964844,0.003143735229969,-1188.6427001953125,295.46160888671875,0.5058573484420776,0.050000000745058,0.2309530377388,291.2071228027344,291.1499938964844,263.1499938964844,261.6094665527344,280.9339294433594,293.7195129394531,291.2059020996094,1.0,0.2417850345373153,0.7453535199165344,0.7453535199165344,1.0,1.0,-1.111129879951477,0.4649676978588104,0.646162211894989,0.192672997713089,0.0,0.0,0.5263912677764893,56.16356658935547,56.0,-5.877997875213623,-11479.4365234375,155.669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0348205566406,307.5418395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18112.00390625,18000.0,0.0,0.0,0.2700765430927276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4991216361522674,0.4991272389888763,-5.611035248875851e-06,0.0,0.0002740933559834,0.0,0.0,29.90262794494629,0.0,0.0,0.0,0.369578868150711,4.0,0.0,1.0
671700,293.0915832519531,297.1499938964844,293.1499938964844,0.1330670714378357,-2881.86572265625,304.14471435546875,0.8256638050079346,0.2040157616138458,0.1841697096824646,293.8103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2022399902344,0.5063703060150146,0.050000000745058,0.0486803092062473,293.05535888671875,297.1499938964844,293.1499938964844,0.1043197736144065,-1843.3695068359373,304.144287109375,0.7735248804092407,0.1677829623222351,0.1178075075149536,293.0218200683594,297.1499938964844,293.1499938964844,0.2760504186153412,-5410.38525390625,304.1850280761719,0.9990000128746032,0.4940195083618164,0.3446910977363586,293.1144714355469,297.1499938964844,293.1499938964844,0.0031528125982731,-1192.315673828125,295.4690856933594,0.5063703060150146,0.050000000745058,0.2309184372425079,291.2007751464844,291.1499938964844,263.1499938964844,261.6091613769531,280.9315185546875,293.7154235839844,291.1991882324219,1.0,0.2416323125362396,0.745305061340332,0.745305061340332,1.0,1.0,-1.1116211414337158,0.4651795327663421,0.6464415788650513,0.1927682757377624,0.0,0.0,0.5236347317695618,55.98501205444336,56.0,-12.845216751098633,-11471.8505859375,155.4698028564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327819824219,307.5809020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18095.466796875,18000.0,0.0,0.0,0.2692275941371918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4935312867164612,0.4935368597507477,-5.574060196522623e-06,0.0,0.0002732317661866,0.0,0.0,29.302806854248047,0.0,0.0,0.0,0.3676444292068481,4.0,0.0,1.0
671760,293.0915222167969,297.1499938964844,293.1499938964844,0.1337573677301406,-2894.017333984375,304.1444396972656,0.8267478346824646,0.2047668993473053,0.1848423480987548,293.80596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1949462890625,0.506472647190094,0.050000000745058,0.0486788563430309,293.0552062988281,297.1499938964844,293.1499938964844,0.1053061708807945,-1857.5653076171875,304.1435546875,0.7755496501922607,0.1690146476030349,0.1186522096395492,293.0144958496094,297.1499938964844,293.1499938964844,0.2757523953914642,-5407.978515625,304.17919921875,0.9990000128746032,0.4970791637897491,0.3444920480251312,293.1122131347656,297.1499938964844,293.1499938964844,0.0031628569122403,-1196.3980712890625,295.47625732421875,0.506472647190094,0.050000000745058,0.2309115380048751,291.1932373046875,291.1499938964844,263.1499938964844,261.6088562011719,280.9311828613281,293.7154235839844,291.1915283203125,1.0,0.2418279349803924,0.7451930642127991,0.7451930642127991,1.0,1.0,-1.1131926774978638,0.4658522307872772,0.6473404169082642,0.1931174546480178,0.0,0.0,0.5215017199516296,55.9688606262207,59.0,-17.489105224609375,-11475.1552734375,155.87998962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22344970703125,307.6189880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18077.447265625,18000.0,0.0,0.0,0.2682633697986603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4890823066234588,0.489087849855423,-5.543845418287674e-06,0.0,0.000272253237199,0.0,0.0,28.8270320892334,0.0,0.0,0.0,0.3660942614078522,4.0,0.0,1.0
671820,293.0915222167969,297.1499938964844,293.1499938964844,0.1351645439863205,-2918.7451171875,304.1439514160156,0.8273118734359741,0.2062475532293319,0.1861911416053772,293.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786804199219,0.5055758357048035,0.050000000745058,0.0486915968358516,293.05474853515625,297.1499938964844,293.1499938964844,0.1073644608259201,-1887.076171875,304.14227294921875,0.7780579328536987,0.1715059727430343,0.1203952804207801,293.0057678222656,297.1499938964844,293.1499938964844,0.277336835861206,-5437.21923828125,304.1668395996094,0.9990000128746032,0.5022986531257629,0.3462446630001068,293.1076965332031,297.1499938964844,293.1499938964844,0.0031850261148065,-1205.4046630859375,295.4908142089844,0.5055758357048035,0.050000000745058,0.2309719622135162,291.1767578125,291.1499938964844,263.1499938964844,261.60809326171875,280.934814453125,293.7249755859375,291.1748962402344,1.0,0.2431338429450988,0.7449691295623779,0.7449691295623779,1.0,1.0,-1.119093894958496,0.4683973491191864,0.6506965756416321,0.1944900304079055,0.0,0.0,0.5190199613571167,56.37017059326172,62.0,-22.44839668273925,-11507.9306640625,158.30718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3716125488281,307.6835021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18043.01953125,18000.0,0.0,0.0,0.2661748230457306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4833525717258453,0.483358085155487,-5.502801741386065e-06,0.0,0.0002701336052268,0.0,0.0,28.21165657043457,0.0,0.0,0.0,0.3640725612640381,4.0,0.0,1.0
671880,293.0915222167969,297.1499938964844,293.1499938964844,0.1351645439863205,-2918.7451171875,304.1439514160156,0.8273118734359741,0.2062475532293319,0.1861911416053772,293.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786804199219,0.5055758357048035,0.050000000745058,0.0486915968358516,293.05474853515625,297.1499938964844,293.1499938964844,0.1073644608259201,-1887.076171875,304.14227294921875,0.7780579328536987,0.1715059727430343,0.1203952804207801,293.0057678222656,297.1499938964844,293.1499938964844,0.277336835861206,-5437.21923828125,304.1668395996094,0.9990000128746032,0.5022986531257629,0.3462446630001068,293.1076965332031,297.1499938964844,293.1499938964844,0.0031850261148065,-1205.4046630859375,295.4908142089844,0.5055758357048035,0.050000000745058,0.2309719622135162,291.1767578125,291.1499938964844,263.1499938964844,261.60809326171875,280.934814453125,293.7249755859375,291.1748962402344,1.0,0.2431338429450988,0.7449691295623779,0.7449691295623779,1.0,1.0,-1.119093894958496,0.4683973491191864,0.6506965756416321,0.1944900304079055,0.0,0.0,0.5190199613571167,56.37017059326172,62.0,-22.44839668273925,-11507.9306640625,158.30718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3716125488281,307.6835021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18043.01953125,18000.0,0.0,0.0,0.2661748230457306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4833525717258453,0.483358085155487,-5.502801741386065e-06,0.0,0.0002701336052268,0.0,0.0,28.21165657043457,0.0,0.0,0.0,0.3640725612640381,4.0,0.0,1.0
671940,293.09295654296875,297.1499938964844,293.1499938964844,0.1364509910345077,-2941.280517578125,304.1438293457031,0.825840950012207,0.2074396908283233,0.1873777359724044,293.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.5034637451171875,0.050000000745058,0.0487224794924259,293.0538330078125,297.1499938964844,293.1499938964844,0.1095241606235504,-1917.88720703125,304.1412658691406,0.7788118720054626,0.1741064935922622,0.1222060546278953,293.0033569335937,297.1499938964844,293.1499938964844,0.2814396321773529,-5505.443359375,304.1543884277344,0.9990000128746032,0.5064511299133301,0.3504532277584076,293.1033630371094,297.1499938964844,293.1499938964844,0.0032093676272779,-1215.2696533203125,295.5057983398437,0.5034637451171875,0.050000000745058,0.2311184704303741,291.1592712402344,291.1499938964844,263.1499938964844,261.607177734375,280.9431457519531,293.7450256347656,291.1574401855469,1.0,0.2454597651958465,0.744745135307312,0.744745135307312,1.0,1.0,-1.1279549598693848,0.4722330868244171,0.65572190284729,0.1965938210487365,0.0,0.0,0.5189523696899414,57.27169036865234,65.0,-24.07769012451172,-11569.015625,162.5654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4639587402344,307.7254943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.7890625,18000.0,0.0,0.0,0.2641609311103821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4817548990249634,0.4817603826522827,-5.486094778461848e-06,0.0,0.0002680897596292,0.0,0.0,28.018461227416992,0.0,0.0,0.0,0.3634414970874786,4.0,0.0,1.0
672000,293.09295654296875,297.1499938964844,293.1499938964844,0.1364509910345077,-2941.280517578125,304.1438293457031,0.825840950012207,0.2074396908283233,0.1873777359724044,293.78814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.5034637451171875,0.050000000745058,0.0487224794924259,293.0538330078125,297.1499938964844,293.1499938964844,0.1095241606235504,-1917.88720703125,304.1412658691406,0.7788118720054626,0.1741064935922622,0.1222060546278953,293.0033569335937,297.1499938964844,293.1499938964844,0.2814396321773529,-5505.443359375,304.1543884277344,0.9990000128746032,0.5064511299133301,0.3504532277584076,293.1033630371094,297.1499938964844,293.1499938964844,0.0032093676272779,-1215.2696533203125,295.5057983398437,0.5034637451171875,0.050000000745058,0.2311184704303741,291.1592712402344,291.1499938964844,263.1499938964844,261.607177734375,280.9431457519531,293.7450256347656,291.1574401855469,1.0,0.2454597651958465,0.744745135307312,0.744745135307312,1.0,1.0,-1.1279549598693848,0.4722330868244171,0.65572190284729,0.1965938210487365,0.0,0.0,0.5189523696899414,57.27169036865234,65.0,-24.07769012451172,-11569.015625,162.5654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4639587402344,307.7254943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.7890625,18000.0,0.0,0.0,0.2641609311103821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4817548990249634,0.4817603826522827,-5.486094778461848e-06,0.0,0.0002680897596292,0.0,0.0,28.018461227416992,0.0,0.0,0.0,0.3634414970874786,4.0,0.0,1.0
672060,293.095458984375,297.1499938964844,293.1499938964844,0.1375071257352829,-2959.72021484375,304.1441345214844,0.8226105570793152,0.2083777487277984,0.188304141163826,293.779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5004533529281616,0.050000000745058,0.0487686395645141,293.0526123046875,297.1499938964844,293.1499938964844,0.111791655421257,-1950.06103515625,304.1404113769531,0.7782503962516785,0.176790103316307,0.1241034865379333,293.0063171386719,297.1499938964844,293.1499938964844,0.287601888179779,-5605.0009765625,304.1427001953125,0.9990000128746032,0.5095770955085754,0.35664963722229,293.0993347167969,297.1499938964844,293.1499938964844,0.0032352874986827,-1225.7008056640625,295.5219116210937,0.5004533529281616,0.050000000745058,0.2313374280929565,291.14239501953125,291.1499938964844,263.1499938964844,261.6060791015625,280.9551696777344,293.7724609375,291.1406555175781,1.0,0.2485995590686798,0.7443826794624329,0.7443826794624329,1.0,1.0,-1.139099359512329,0.4770466387271881,0.6620527505874634,0.1992457062005996,0.0,0.0,0.5211068391799927,58.59250259399414,68.0,-23.493837356567383,-11652.02734375,168.36474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49395751953125,307.7405090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.884765625,18000.0,0.0,0.0,0.2625270485877991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.484047919511795,0.4840534031391144,-5.492309355759062e-06,0.0,0.0002664315979927,0.0,0.0,28.21803092956543,0.0,0.0,0.0,0.3641162514686584,4.0,0.0,1.0
672120,293.095458984375,297.1499938964844,293.1499938964844,0.1375071257352829,-2959.72021484375,304.1441345214844,0.8226105570793152,0.2083777487277984,0.188304141163826,293.779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5004533529281616,0.050000000745058,0.0487686395645141,293.0526123046875,297.1499938964844,293.1499938964844,0.111791655421257,-1950.06103515625,304.1404113769531,0.7782503962516785,0.176790103316307,0.1241034865379333,293.0063171386719,297.1499938964844,293.1499938964844,0.287601888179779,-5605.0009765625,304.1427001953125,0.9990000128746032,0.5095770955085754,0.35664963722229,293.0993347167969,297.1499938964844,293.1499938964844,0.0032352874986827,-1225.7008056640625,295.5219116210937,0.5004533529281616,0.050000000745058,0.2313374280929565,291.14239501953125,291.1499938964844,263.1499938964844,261.6060791015625,280.9551696777344,293.7724609375,291.1406555175781,1.0,0.2485995590686798,0.7443826794624329,0.7443826794624329,1.0,1.0,-1.139099359512329,0.4770466387271881,0.6620527505874634,0.1992457062005996,0.0,0.0,0.5211068391799927,58.59250259399414,68.0,-23.493837356567383,-11652.02734375,168.36474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49395751953125,307.7405090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.884765625,18000.0,0.0,0.0,0.2625270485877991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.484047919511795,0.4840534031391144,-5.492309355759062e-06,0.0,0.0002664315979927,0.0,0.0,28.21803092956543,0.0,0.0,0.0,0.3641162514686584,4.0,0.0,1.0
