time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672180,293.0981750488281,297.1499938964844,293.1499938964844,0.1384991854429245,-2977.06396484375,304.1444396972656,0.8182098865509033,0.2092140465974807,0.1891275942325592,293.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.4968376755714416,0.050000000745058,0.048827476799488,293.0514221191406,297.1499938964844,293.1499938964844,0.1141358390450477,-1983.18115234375,304.1396789550781,0.7766527533531189,0.1794999986886978,0.126034215092659,293.01434326171875,297.1499938964844,293.1499938964844,0.2954936623573303,-5730.38134765625,304.13201904296875,0.9990000128746032,0.511601448059082,0.3643949031829834,293.0960693359375,297.1499938964844,293.1499938964844,0.0032611249480396,-1236.2049560546875,295.5362243652344,0.4968376755714416,0.050000000745058,0.2316165417432785,291.1236877441406,291.1499938964844,263.1499938964844,261.6048889160156,280.9491271972656,293.7711486816406,291.121337890625,1.0,0.2523885369300842,0.7440202236175537,0.7440202236175537,1.0,1.0,-1.152106761932373,0.4826794266700744,0.6694272756576538,0.2023660391569137,0.0,0.0,0.5257883667945862,60.26197052001953,71.0,-27.42246055603028,-11762.9931640625,175.5084991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.460693359375,307.7248229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17945.2890625,18000.0,0.0,0.0,0.2615300416946411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4902597367763519,0.490265280008316,-5.520849299500696e-06,0.0,0.0002654197451192,0.0,0.0,28.814775466918945,0.0,0.0,0.0,0.366115927696228,4.0,0.0,1.0
672240,293.0981750488281,297.1499938964844,293.1499938964844,0.1384991854429245,-2977.06396484375,304.1444396972656,0.8182098865509033,0.2092140465974807,0.1891275942325592,293.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.4968376755714416,0.050000000745058,0.048827476799488,293.0514221191406,297.1499938964844,293.1499938964844,0.1141358390450477,-1983.18115234375,304.1396789550781,0.7766527533531189,0.1794999986886978,0.126034215092659,293.01434326171875,297.1499938964844,293.1499938964844,0.2954936623573303,-5730.38134765625,304.13201904296875,0.9990000128746032,0.511601448059082,0.3643949031829834,293.0960693359375,297.1499938964844,293.1499938964844,0.0032611249480396,-1236.2049560546875,295.5362243652344,0.4968376755714416,0.050000000745058,0.2316165417432785,291.1236877441406,291.1499938964844,263.1499938964844,261.6048889160156,280.9491271972656,293.7711486816406,291.121337890625,1.0,0.2523885369300842,0.7440202236175537,0.7440202236175537,1.0,1.0,-1.152106761932373,0.4826794266700744,0.6694272756576538,0.2023660391569137,0.0,0.0,0.5257883667945862,60.26197052001953,71.0,-27.42246055603028,-11762.9931640625,175.5084991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.460693359375,307.7248229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17945.2890625,18000.0,0.0,0.0,0.2615300416946411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4902597367763519,0.490265280008316,-5.520849299500696e-06,0.0,0.0002654197451192,0.0,0.0,28.814775466918945,0.0,0.0,0.0,0.366115927696228,4.0,0.0,1.0
672300,293.0994873046875,297.1499938964844,293.1499938964844,0.1389940232038498,-2985.731689453125,304.14453125,0.8156842589378357,0.2096094787120819,0.1895200908184051,293.7663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.4948734641075134,0.050000000745058,0.048860989511013,293.05078125,297.1499938964844,293.1499938964844,0.1153384372591972,-2000.1241455078125,304.1393737792969,0.7755653262138367,0.1808708310127258,0.1270090639591217,293.0202941894531,297.1499938964844,293.1499938964844,0.2999975681304931,-5801.22119140625,304.1271057128906,0.9990000128746032,0.512151300907135,0.3687331676483154,293.0948791503906,297.1499938964844,293.1499938964844,0.0032742624171078,-1241.5997314453125,295.5415954589844,0.4948734641075134,0.050000000745058,0.2317754924297332,291.1128234863281,291.1499938964844,263.1499938964844,261.6042175292969,280.9438781738281,293.7669372558594,291.1107177734375,1.0,0.2544816136360168,0.7438390254974365,0.7438390254974365,1.0,1.0,-1.1591858863830566,0.4857508540153503,0.6734349727630615,0.2040724158287048,0.0,0.0,0.5293694138526917,61.20917510986328,71.0,-27.983692169189453,-11831.3330078125,179.53150939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4202575683594,307.7107238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17922.919921875,18000.0,0.0,0.0,0.2613525092601776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4954490661621094,0.4954546391963959,-5.546391093957936e-06,0.0,0.0002652395633049,0.0,0.0,29.326549530029297,0.0,0.0,0.0,0.3678078055381775,4.0,0.0,1.0
672360,293.1007995605469,297.1499938964844,293.1499938964844,0.1394657641649246,-2993.97119140625,304.1446838378906,0.8129873275756836,0.2099930197000503,0.1899033039808273,293.7622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053466796875,0.492837518453598,0.050000000745058,0.0488968268036842,293.0498962402344,297.1499938964844,293.1499938964844,0.1165614798665046,-2017.2979736328125,304.1390991210937,0.7743819952011108,0.1823025494813919,0.1280095726251602,293.0276184082031,297.1499938964844,293.1499938964844,0.3047578036785126,-5875.58740234375,304.12261962890625,0.9990000128746032,0.5123551487922668,0.3733168244361877,293.0939636230469,297.1499938964844,293.1499938964844,0.0032870634458959,-1246.8115234375,295.5473022460937,0.492837518453598,0.050000000745058,0.2319454997777938,291.10321044921875,291.1499938964844,263.1499938964844,261.603515625,280.9386901855469,293.7628173828125,291.1014099121094,1.0,0.2566837668418884,0.7436050176620483,0.7436050176620483,1.0,1.0,-1.1665953397750854,0.4889614880084991,0.6776338219642639,0.205854907631874,0.0,0.0,0.533456563949585,62.22059631347656,74.0,-26.613555908203125,-11905.4921875,183.82763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36480712890625,307.6916809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17902.84375,18000.0,0.0,0.0,0.261420339345932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5018011927604675,0.5018067359924316,-5.579817297984846e-06,0.0,0.0002653084229677,0.0,0.0,29.97005653381348,0.0,0.0,0.0,0.3699072599411011,4.0,0.0,1.0
672420,293.1033020019531,297.1499938964844,293.1499938964844,0.1403732746839523,-3009.798828125,304.1449279785156,0.8071621656417847,0.2107286900281906,0.1906454116106033,293.7544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877990722656,0.4886128604412079,0.050000000745058,0.0489744134247303,293.0467224121094,297.1499938964844,293.1499938964844,0.1192818433046341,-2055.35498046875,304.13818359375,0.7722035050392151,0.1854834556579589,0.130257174372673,293.0478820800781,297.1499938964844,293.1499938964844,0.3149515688419342,-6033.3740234375,304.11480712890625,0.9990000128746032,0.5113624334335327,0.3830519616603851,293.0927734375,297.1499938964844,293.1499938964844,0.0033115902915596,-1256.78173828125,295.5586242675781,0.4886128604412079,0.050000000745058,0.2323135286569595,291.08563232421875,291.1499938964844,263.1499938964844,261.6020202636719,280.9131164550781,293.7303161621094,291.08349609375,1.0,0.2613716125488281,0.7431371212005615,0.7431371212005615,1.0,1.0,-1.182403564453125,0.4958248138427734,0.6865787506103516,0.2096711248159408,0.0,0.0,0.543191134929657,64.4092788696289,77.0,-26.77540779113769,-12072.330078125,193.21383666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.212890625,307.6328125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.41015625,18000.0,0.0,0.0,0.2623694837093353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5173878073692322,0.5173934698104858,-5.667316600010963e-06,0.0,0.0002662716724444,0.0,0.0,31.609901428222656,0.0,0.0,0.0,0.3751786053180694,4.0,0.0,1.0
672480,293.1033020019531,297.1499938964844,293.1499938964844,0.1403732746839523,-3009.798828125,304.1449279785156,0.8071621656417847,0.2107286900281906,0.1906454116106033,293.7544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877990722656,0.4886128604412079,0.050000000745058,0.0489744134247303,293.0467224121094,297.1499938964844,293.1499938964844,0.1192818433046341,-2055.35498046875,304.13818359375,0.7722035050392151,0.1854834556579589,0.130257174372673,293.0478820800781,297.1499938964844,293.1499938964844,0.3149515688419342,-6033.3740234375,304.11480712890625,0.9990000128746032,0.5113624334335327,0.3830519616603851,293.0927734375,297.1499938964844,293.1499938964844,0.0033115902915596,-1256.78173828125,295.5586242675781,0.4886128604412079,0.050000000745058,0.2323135286569595,291.08563232421875,291.1499938964844,263.1499938964844,261.6020202636719,280.9131164550781,293.7303161621094,291.08349609375,1.0,0.2613716125488281,0.7431371212005615,0.7431371212005615,1.0,1.0,-1.182403564453125,0.4958248138427734,0.6865787506103516,0.2096711248159408,0.0,0.0,0.543191134929657,64.4092788696289,77.0,-26.77540779113769,-12072.330078125,193.21383666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.212890625,307.6328125,278.1499938964844,0.0,18000.0,313.1499938964844,17867.41015625,18000.0,0.0,0.0,0.2623694837093353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5173878073692322,0.5173934698104858,-5.667316600010963e-06,0.0,0.0002662716724444,0.0,0.0,31.609901428222656,0.0,0.0,0.0,0.3751786053180694,4.0,0.0,1.0
672540,293.1056823730469,297.1499938964844,293.1499938964844,0.1413098573684692,-3026.19873046875,304.1450500488281,0.8007583618164062,0.2114311307668686,0.1913636028766632,293.7469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660400390625,0.4841228425502777,0.050000000745058,0.049060471355915,293.0478515625,297.1499938964844,293.1499938964844,0.121681310236454,-2088.749267578125,304.1381530761719,0.7689285278320312,0.1878804266452789,0.1321529150009155,293.0748596191406,297.1499938964844,293.1499938964844,0.3262211680412292,-6206.03759765625,304.1077880859375,0.9990000128746032,0.5084927082061768,0.3935681879520416,293.09234619140625,297.1499938964844,293.1499938964844,0.0033361527603119,-1266.9666748046875,295.5653381347656,0.4841228425502777,0.050000000745058,0.2327217608690261,291.0636901855469,291.1499938964844,263.1499938964844,261.60040283203125,280.86773681640625,293.663818359375,291.0617980957031,1.0,0.2663453817367553,0.7426691651344299,0.7426691651344299,1.0,1.0,-1.1987570524215698,0.502940833568573,0.6958162188529968,0.2136355936527252,0.0,0.0,0.5562006235122681,66.82366943359375,80.0,-28.02727699279785,-12272.90625,203.4601287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01275634765625,307.5624389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17814.81640625,18000.0,0.0,0.0,0.2645078599452972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5386284589767456,0.5386342406272888,-5.790881459688535e-06,0.0,0.00026844185777,0.0,0.0,33.949790954589844,0.0,0.0,0.0,0.3825050294399261,4.0,0.0,1.0
672600,293.1056823730469,297.1499938964844,293.1499938964844,0.1413098573684692,-3026.19873046875,304.1450500488281,0.8007583618164062,0.2114311307668686,0.1913636028766632,293.7469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660400390625,0.4841228425502777,0.050000000745058,0.049060471355915,293.0478515625,297.1499938964844,293.1499938964844,0.121681310236454,-2088.749267578125,304.1381530761719,0.7689285278320312,0.1878804266452789,0.1321529150009155,293.0748596191406,297.1499938964844,293.1499938964844,0.3262211680412292,-6206.03759765625,304.1077880859375,0.9990000128746032,0.5084927082061768,0.3935681879520416,293.09234619140625,297.1499938964844,293.1499938964844,0.0033361527603119,-1266.9666748046875,295.5653381347656,0.4841228425502777,0.050000000745058,0.2327217608690261,291.0636901855469,291.1499938964844,263.1499938964844,261.60040283203125,280.86773681640625,293.663818359375,291.0617980957031,1.0,0.2663453817367553,0.7426691651344299,0.7426691651344299,1.0,1.0,-1.1987570524215698,0.502940833568573,0.6958162188529968,0.2136355936527252,0.0,0.0,0.5562006235122681,66.82366943359375,80.0,-28.02727699279785,-12272.90625,203.4601287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01275634765625,307.5624389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17814.81640625,18000.0,0.0,0.0,0.2645078599452972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5386284589767456,0.5386342406272888,-5.790881459688535e-06,0.0,0.00026844185777,0.0,0.0,33.949790954589844,0.0,0.0,0.0,0.3825050294399261,4.0,0.0,1.0
672660,293.10791015625,297.1499938964844,293.1499938964844,0.142147958278656,-3040.76025390625,304.14532470703125,0.7941384315490723,0.2121044099330902,0.192062109708786,293.7398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497741699219,0.479336678981781,0.050000000745058,0.0491539351642131,293.05181884765625,297.1499938964844,293.1499938964844,0.1234723478555679,-2113.4501953125,304.1391296386719,0.7645001411437988,0.1896645873785019,0.1335534751415252,293.1069641113281,297.1499938964844,293.1499938964844,0.3380901515483856,-6385.755859375,304.10211181640625,0.9990000128746032,0.5038962960243225,0.4046785235404968,293.0926208496094,297.1499938964844,293.1499938964844,0.0033595056738704,-1276.38818359375,295.5746154785156,0.479336678981781,0.050000000745058,0.2331651002168655,291.0482788085937,291.1499938964844,263.1499938964844,261.5986633300781,280.82421875,293.6002502441406,291.0471496582031,1.0,0.2715076506137848,0.7421208620071411,0.7421208620071411,1.0,1.0,-1.215256929397583,0.5101230144500732,0.705133855342865,0.2176310867071151,0.0,0.0,0.5708706378936768,69.43095397949219,83.0,-21.02265930175781,-12489.2548828125,214.3993225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7751770019531,307.48419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17772.419921875,18000.0,0.0,0.0,0.2679013609886169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646747350692749,0.5646806955337524,-5.955499091214733e-06,0.0,0.0002718858013395,0.0,0.0,37.02356719970703,0.0,0.0,0.0,0.3917492032051086,4.0,0.0,1.0
672720,293.10791015625,297.1499938964844,293.1499938964844,0.142147958278656,-3040.76025390625,304.14532470703125,0.7941384315490723,0.2121044099330902,0.192062109708786,293.7398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497741699219,0.479336678981781,0.050000000745058,0.0491539351642131,293.05181884765625,297.1499938964844,293.1499938964844,0.1234723478555679,-2113.4501953125,304.1391296386719,0.7645001411437988,0.1896645873785019,0.1335534751415252,293.1069641113281,297.1499938964844,293.1499938964844,0.3380901515483856,-6385.755859375,304.10211181640625,0.9990000128746032,0.5038962960243225,0.4046785235404968,293.0926208496094,297.1499938964844,293.1499938964844,0.0033595056738704,-1276.38818359375,295.5746154785156,0.479336678981781,0.050000000745058,0.2331651002168655,291.0482788085937,291.1499938964844,263.1499938964844,261.5986633300781,280.82421875,293.6002502441406,291.0471496582031,1.0,0.2715076506137848,0.7421208620071411,0.7421208620071411,1.0,1.0,-1.215256929397583,0.5101230144500732,0.705133855342865,0.2176310867071151,0.0,0.0,0.5708706378936768,69.43095397949219,83.0,-21.02265930175781,-12489.2548828125,214.3993225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7751770019531,307.48419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17772.419921875,18000.0,0.0,0.0,0.2679013609886169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646747350692749,0.5646806955337524,-5.955499091214733e-06,0.0,0.0002718858013395,0.0,0.0,37.02356719970703,0.0,0.0,0.0,0.3917492032051086,4.0,0.0,1.0
672780,293.1099548339844,297.1499938964844,293.1499938964844,0.1428896337747573,-3053.536376953125,304.1456298828125,0.7875286936759949,0.2127516418695449,0.1927416324615478,293.73309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.040283203125,0.4741993546485901,0.050000000745058,0.0492529422044754,293.056640625,297.1499938964844,293.1499938964844,0.1249300613999366,-2133.4033203125,304.14031982421875,0.7596577405929565,0.1911742985248565,0.1347163766622543,293.1430053710937,297.1499938964844,293.1499938964844,0.3502914309501648,-6568.396484375,304.0977783203125,0.9990000128746032,0.4976812601089477,0.4161245226860046,293.0932006835937,297.1499938964844,293.1499938964844,0.0033817042130976,-1285.0733642578125,295.5873107910156,0.4741993546485901,0.050000000745058,0.2336347550153732,291.0394897460937,291.1499938964844,263.1499938964844,261.5968017578125,280.7884826660156,293.5503845214844,291.0390014648437,1.0,0.276789128780365,0.7415724992752075,0.7415724992752075,1.0,1.0,-1.2318899631500244,0.5173794031143188,0.7145105600357056,0.2216642647981643,0.0,0.0,0.58625727891922,72.18408966064453,86.0,-12.716893196105955,-12706.2822265625,225.95083618164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5191650390625,307.3976135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17742.890625,18000.0,0.0,0.0,0.2724748253822326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934930443763733,0.5934991836547852,-6.151483830763027e-06,0.0,0.0002765273093245,0.0,0.0,40.68701171875,0.0,0.0,0.0,0.4022962749004364,4.0,0.0,1.0
672840,293.1099548339844,297.1499938964844,293.1499938964844,0.1428896337747573,-3053.536376953125,304.1456298828125,0.7875286936759949,0.2127516418695449,0.1927416324615478,293.73309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.040283203125,0.4741993546485901,0.050000000745058,0.0492529422044754,293.056640625,297.1499938964844,293.1499938964844,0.1249300613999366,-2133.4033203125,304.14031982421875,0.7596577405929565,0.1911742985248565,0.1347163766622543,293.1430053710937,297.1499938964844,293.1499938964844,0.3502914309501648,-6568.396484375,304.0977783203125,0.9990000128746032,0.4976812601089477,0.4161245226860046,293.0932006835937,297.1499938964844,293.1499938964844,0.0033817042130976,-1285.0733642578125,295.5873107910156,0.4741993546485901,0.050000000745058,0.2336347550153732,291.0394897460937,291.1499938964844,263.1499938964844,261.5968017578125,280.7884826660156,293.5503845214844,291.0390014648437,1.0,0.276789128780365,0.7415724992752075,0.7415724992752075,1.0,1.0,-1.2318899631500244,0.5173794031143188,0.7145105600357056,0.2216642647981643,0.0,0.0,0.58625727891922,72.18408966064453,86.0,-12.716893196105955,-12706.2822265625,225.95083618164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5191650390625,307.3976135253906,278.1499938964844,0.0,18000.0,313.1499938964844,17742.890625,18000.0,0.0,0.0,0.2724748253822326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934930443763733,0.5934991836547852,-6.151483830763027e-06,0.0,0.0002765273093245,0.0,0.0,40.68701171875,0.0,0.0,0.0,0.4022962749004364,4.0,0.0,1.0
672900,293.1109313964844,297.1499938964844,293.1499938964844,0.1432278454303741,-3059.32373046875,304.14581298828125,0.7842740416526794,0.2130667716264724,0.1930750012397766,293.7297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0377502441406,0.471461147069931,0.050000000745058,0.0493040904402732,293.05908203125,297.1499938964844,293.1499938964844,0.1255868524312973,-2142.351806640625,304.1408996582031,0.7572147846221924,0.1918782889842987,0.1352551132440567,293.1617126464844,297.1499938964844,293.1499938964844,0.3564592003822326,-6659.95849609375,304.0960693359375,0.9990000128746032,0.4940959811210632,0.4219158589839935,293.09356689453125,297.1499938964844,293.1499938964844,0.0033923904411494,-1289.1585693359375,295.5948181152344,0.471461147069931,0.050000000745058,0.2338773757219314,291.03729248046875,291.1499938964844,263.1499938964844,261.5958251953125,280.7739562988281,293.5314025878906,291.0370788574219,1.0,0.2794572114944458,0.7412983179092407,0.7412983179092407,1.0,1.0,-1.2402409315109253,0.5210289359092712,0.7192120552062988,0.2236906141042709,0.0,0.0,0.5939988493919373,73.60408020019531,86.0,-8.684576988220215,-12813.6103515625,231.9326629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39080810546875,307.353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17732.265625,18000.0,0.0,0.0,0.2751530110836029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6085348129272461,0.6085410714149475,-6.258876055653673e-06,0.0,0.0002792453160509,0.0,0.0,42.71028900146485,0.0,0.0,0.0,0.4079181253910064,4.0,0.0,1.0
672960,293.11187744140625,297.1499938964844,293.1499938964844,0.1435463726520538,-3064.74951171875,304.14599609375,0.781070351600647,0.213376984000206,0.1934046000242233,293.7265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365905761719,0.4685832262039184,0.050000000745058,0.0493561513721942,293.0614624023437,297.1499938964844,293.1499938964844,0.1262106448411941,-2150.82763671875,304.14141845703125,0.754795253276825,0.1925627440214157,0.1357777267694473,293.1803283691406,297.1499938964844,293.1499938964844,0.3626480996608734,-6751.34814453125,304.0946350097656,0.9990000128746032,0.4902918040752411,0.427729845046997,293.0940246582031,297.1499938964844,293.1499938964844,0.0034027697984129,-1293.0665283203125,295.6028747558594,0.4685832262039184,0.050000000745058,0.2341243326663971,291.03643798828125,291.1499938964844,263.1499938964844,261.5948181152344,280.7618713378906,293.5164489746094,291.0364685058594,1.0,0.2821355760097503,0.7409943342208862,0.7409943342208862,1.0,1.0,-1.2486016750335691,0.5246819257736206,0.723919689655304,0.225714772939682,0.0,0.0,0.6016635894775391,75.04817199707031,74.0,-4.84175443649292,-12919.5703125,238.0391082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2654113769531,307.3109130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17724.41796875,18000.0,0.0,0.0,0.2780520021915436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6237723231315613,0.6237787008285522,-6.371125891746488e-06,0.0,0.0002821874222718,0.0,0.0,44.83990859985352,0.0,0.0,0.0,0.4136905670166015,4.0,0.0,1.0
673020,293.1134033203125,297.1499938964844,293.1499938964844,0.1438683122396469,-3069.8095703125,304.1468200683594,0.7822815179824829,0.2140350192785263,0.1939760446548462,293.719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487670898437,0.4689267575740814,0.050000000745058,0.0493499971926212,293.065673828125,297.1499938964844,293.1499938964844,0.1271485686302185,-2163.24853515625,304.1427307128906,0.7569135427474976,0.1939520537853241,0.1367345452308654,293.2078552246094,297.1499938964844,293.1499938964844,0.3626069128513336,-6741.5673828125,304.11376953125,0.9990000128746032,0.4838972985744476,0.4270510077476501,293.0948791503906,297.1499938964844,293.1499938964844,0.0034152313601225,-1296.8516845703125,295.6305236816406,0.4689267575740814,0.050000000745058,0.2340951412916183,291.05242919921875,291.1499938964844,263.1499938964844,261.5927429199219,280.7550048828125,293.500732421875,291.0562744140625,1.0,0.2815520465373993,0.740386426448822,0.740386426448822,1.0,1.0,-1.249588966369629,0.524980902671814,0.7246080636978149,0.2259432524442672,0.0,0.0,0.6140987277030945,74.9101791381836,62.0,27.85054588317871,-13027.962890625,238.10708618164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0450439453125,307.2684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17748.572265625,18000.0,0.0,0.0,0.284256100654602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6524074077606201,0.6524140238761902,-6.598498657695018e-06,0.0,0.0002884838031604,0.0,0.0,49.10906219482422,0.0,0.0,0.0,0.4247359335422516,4.0,0.0,1.0
673080,293.1134033203125,297.1499938964844,293.1499938964844,0.1438683122396469,-3069.8095703125,304.1468200683594,0.7822815179824829,0.2140350192785263,0.1939760446548462,293.719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487670898437,0.4689267575740814,0.050000000745058,0.0493499971926212,293.065673828125,297.1499938964844,293.1499938964844,0.1271485686302185,-2163.24853515625,304.1427307128906,0.7569135427474976,0.1939520537853241,0.1367345452308654,293.2078552246094,297.1499938964844,293.1499938964844,0.3626069128513336,-6741.5673828125,304.11376953125,0.9990000128746032,0.4838972985744476,0.4270510077476501,293.0948791503906,297.1499938964844,293.1499938964844,0.0034152313601225,-1296.8516845703125,295.6305236816406,0.4689267575740814,0.050000000745058,0.2340951412916183,291.05242919921875,291.1499938964844,263.1499938964844,261.5927429199219,280.7550048828125,293.500732421875,291.0562744140625,1.0,0.2815520465373993,0.740386426448822,0.740386426448822,1.0,1.0,-1.249588966369629,0.524980902671814,0.7246080636978149,0.2259432524442672,0.0,0.0,0.6140987277030945,74.9101791381836,62.0,27.85054588317871,-13027.962890625,238.10708618164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0450439453125,307.2684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17748.572265625,18000.0,0.0,0.0,0.284256100654602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6524074077606201,0.6524140238761902,-6.598498657695018e-06,0.0,0.0002884838031604,0.0,0.0,49.10906219482422,0.0,0.0,0.0,0.4247359335422516,4.0,0.0,1.0
673140,293.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1480712890625,0.7903203368186951,0.0,0.1945001631975174,293.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.4744368195533752,0.0,0.0492483600974082,293.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.14422607421875,0.765441358089447,0.0,0.1376694738864898,293.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1458740234375,0.9990000128746032,0.0,0.4156107008457184,293.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.68072509765625,0.4744368195533752,0.0,0.2336130291223526,291.1013488769531,294.1499938964844,263.1499938964844,261.5905456542969,280.7621459960937,293.4958801269531,291.10693359375,0.0,0.0,0.7397785186767578,0.7397785186767578,1.0,1.0,-1.2369123697280884,0.5192383527755737,0.7176740765571594,0.2227305322885513,0.0,0.0,0.0,72.14741516113281,60.0,62.28749084472656,-12992.076171875,227.6630249023437,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91796875,307.2594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17886.2734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6668332815170288,0.6668400168418884,-6.745206519553904e-06,0.0,0.0,0.0,0.0,51.54274368286133,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1480712890625,0.7903203368186951,0.0,0.1945001631975174,293.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.4744368195533752,0.0,0.0492483600974082,293.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.14422607421875,0.765441358089447,0.0,0.1376694738864898,293.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,304.1458740234375,0.9990000128746032,0.0,0.4156107008457184,293.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,295.68072509765625,0.4744368195533752,0.0,0.2336130291223526,291.1013488769531,294.1499938964844,263.1499938964844,261.5905456542969,280.7621459960937,293.4958801269531,291.10693359375,0.0,0.0,0.7397785186767578,0.7397785186767578,1.0,1.0,-1.2369123697280884,0.5192383527755737,0.7176740765571594,0.2227305322885513,0.0,0.0,0.0,72.14741516113281,60.0,62.28749084472656,-12992.076171875,227.6630249023437,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.91796875,307.2594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17886.2734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6668332815170288,0.6668400168418884,-6.745206519553904e-06,0.0,0.0,0.0,0.0,51.54274368286133,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.521240234375,0.0,0.0,-2.473457789164968e-05,293.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,-2.604641304060351e-05,292.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.75079345703125,0.0,0.0,-1.9237995729781687e-05,292.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4525756835937,0.0,0.0,-2.6046718630823307e-05,293.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4634704589844,0.0,0.0,-0.0001235529780387,291.1257019042969,294.1499938964844,263.1513671875,261.58953857421875,279.3711853027344,289.7423095703125,291.1014709472656,0.0,0.0,0.4438670873641968,0.4438670873641968,1.0,1.0,-0.0106992507353425,0.0053300419822335,0.0053692087531089,-0.011868767440319,0.0,0.0,0.0,14.943185806274414,60.0,-68.35519409179688,-0.0,-4.736152359186008e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.378876912777189e-18,-6.380398925104289e-18,1.5222934392588682e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.521240234375,0.0,0.0,-2.473457789164968e-05,293.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.114501953125,0.0,0.0,-2.604641304060351e-05,292.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.75079345703125,0.0,0.0,-1.9237995729781687e-05,292.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4525756835937,0.0,0.0,-2.6046718630823307e-05,293.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4634704589844,0.0,0.0,-0.0001235529780387,291.1257019042969,294.1499938964844,263.1513671875,261.58953857421875,279.3711853027344,289.7423095703125,291.1014709472656,0.0,0.0,0.4438670873641968,0.4438670873641968,1.0,1.0,-0.0106992507353425,0.0053300419822335,0.0053692087531089,-0.011868767440319,0.0,0.0,0.0,14.943185806274414,60.0,-68.35519409179688,-0.0,-4.736152359186008e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.378876912777189e-18,-6.380398925104289e-18,1.5222934392588682e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4761962890625,0.0,0.0,0.0001143659028457,293.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1147766113281,0.0,0.0,0.0001039425987983,292.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.70440673828125,0.0,0.0,8.751446148380637e-05,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40789794921875,0.0,0.0,0.0001471925352234,292.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4421691894531,0.0,0.0,0.0004930589348077,291.1260681152344,294.1499938964844,263.1530456542969,261.5899353027344,279.0467529296875,286.8507385253906,291.0960388183594,0.0,0.0,0.2959114015102386,0.2959114015102386,1.0,1.0,-0.0011334440205246,0.0013263794826343,-0.0001929355494212,-0.0136199090629816,0.0,0.0,0.0,14.99194622039795,60.0,-55.92483139038086,-0.0,-8.788926919578446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.2229391672221512e-20,2.4348458764933307e-20,-2.1190676985569734e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4607849121094,0.0,0.0,9.4626666395925e-05,293.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,9.914718975778668e-05,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.68756103515625,0.0,0.0,7.355508569162339e-05,292.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39898681640625,0.0,0.0,0.0001004549558274,292.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4276123046875,0.0,0.0,0.0004703115846496,291.1262512207031,294.1499938964844,263.1553955078125,261.5909118652344,278.90008544921875,284.0825500488281,291.09405517578125,0.0,0.0,0.1479557007551193,0.1479557007551193,1.0,1.0,-0.0010048600379377,0.0003878421848639,0.0006170178530737,-0.0145551254972815,0.0,0.0,0.0,14.992297172546388,60.0,-33.07380676269531,-0.0,-6.897192861288205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9869479167696776e-21,7.41445280766467e-21,-2.427504890894993e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4462890625,0.0,0.0,9.403495641890912e-05,293.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,9.90080225165002e-05,292.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6716613769531,0.0,0.0,7.313702371902764e-05,292.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39111328125,0.0,0.0,9.904650505632162e-05,292.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.413330078125,0.0,0.0,0.0004696514515671,291.1264038085937,294.1499938964844,263.1583251953125,261.5924377441406,278.7596435546875,281.6295166015625,291.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018432512879,1.9429066355769464e-08,0.0010018238099291,-0.0149700324982404,0.0,0.0,0.0,14.992175102233888,60.0,-24.197738647460938,-0.0,-6.84433061337586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9090390545151905e-21,7.491790155970544e-21,-2.582751101455354e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4319152832031,0.0,0.0,9.402786963619292e-05,293.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153259277344,0.0,0.0,9.901449811877684e-05,292.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6558532714844,0.0,0.0,7.313272362807766e-05,292.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.38330078125,0.0,0.0,9.90164335235022e-05,292.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.399169921875,0.0,0.0,0.0004696821561083,291.1265563964844,294.1499938964844,263.1618957519531,261.59454345703125,278.6205749511719,279.45965576171875,291.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019205510616,6.088436865780977e-09,0.0010019144974648,-0.0150030273944139,0.0,0.0,0.0,14.992168426513672,60.0,-20.953765869140625,-0.0,-6.844254585303133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906700896035664e-21,7.494123063791885e-21,-2.5874217638594368e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40338134765625,0.0,0.0,9.405081800650804e-05,293.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,9.903892350848764e-05,292.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6245422363281,0.0,0.0,7.315059337997809e-05,291.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36785888671875,0.0,0.0,9.904020407702774e-05,292.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3710632324219,0.0,0.0,0.0004697980184573,291.1268310546875,294.1499938964844,263.1707458496094,261.60028076171875,278.3462829589844,275.84375,291.09246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,14.992154121398926,60.0,-19.356645584106445,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906659294666966e-21,7.494161837883098e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40338134765625,0.0,0.0,9.405081800650804e-05,293.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,9.903892350848764e-05,292.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6245422363281,0.0,0.0,7.315059337997809e-05,291.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36785888671875,0.0,0.0,9.904020407702774e-05,292.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3710632324219,0.0,0.0,0.0004697980184573,291.1268310546875,294.1499938964844,263.1707458496094,261.60028076171875,278.3462829589844,275.84375,291.09246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,14.992154121398926,60.0,-19.356645584106445,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906659294666966e-21,7.494161837883098e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3752136230469,0.0,0.0,9.407789184479044e-05,293.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,9.906744526233524e-05,292.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5935974121094,0.0,0.0,7.317165000131354e-05,291.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3525695800781,0.0,0.0,9.906871127896012e-05,292.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.34326171875,0.0,0.0,0.0004699333221651,291.1271057128906,294.1499938964844,263.18182373046875,261.6080322265625,278.0769348144531,273.0179443359375,291.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,14.992137908935549,60.0,-19.148361206054688,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658486873399e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3752136230469,0.0,0.0,9.407789184479044e-05,293.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,9.906744526233524e-05,292.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5935974121094,0.0,0.0,7.317165000131354e-05,291.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3525695800781,0.0,0.0,9.906871127896012e-05,292.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.34326171875,0.0,0.0,0.0004699333221651,291.1271057128906,294.1499938964844,263.18182373046875,261.6080322265625,278.0769348144531,273.0179443359375,291.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,14.992137908935549,60.0,-19.148361206054688,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658486873399e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34735107421875,0.0,0.0,9.41085527301766e-05,293.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,9.909975051414222e-05,291.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.56304931640625,0.0,0.0,7.319550059037283e-05,291.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3374938964844,0.0,0.0,9.910099470289424e-05,292.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158264160156,0.0,0.0,0.0004700865247286,291.1273498535156,294.1499938964844,263.1949462890625,261.6176147460937,277.8125,270.81231689453125,291.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,14.99211883544922,60.0,-19.11882400512696,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34735107421875,0.0,0.0,9.41085527301766e-05,293.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,9.909975051414222e-05,291.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.56304931640625,0.0,0.0,7.319550059037283e-05,291.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3374938964844,0.0,0.0,9.910099470289424e-05,292.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3158264160156,0.0,0.0,0.0004700865247286,291.1273498535156,294.1499938964844,263.1949462890625,261.6176147460937,277.8125,270.81231689453125,291.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,14.99211883544922,60.0,-19.11882400512696,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3198547363281,0.0,0.0,9.414255328010768e-05,293.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,9.913556277751924e-05,291.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5328369140625,0.0,0.0,7.322194869630039e-05,291.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.32257080078125,0.0,0.0,9.913679241435602e-05,292.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886962890625,0.0,0.0,0.0004702564328908,291.1275939941406,294.1499938964844,263.2099914550781,261.6289367675781,277.5529479980469,269.0941467285156,291.0863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,14.992097854614258,60.0,-19.110944747924805,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3198547363281,0.0,0.0,9.414255328010768e-05,293.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,9.913556277751924e-05,291.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5328369140625,0.0,0.0,7.322194869630039e-05,291.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.32257080078125,0.0,0.0,9.913679241435602e-05,292.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2886962890625,0.0,0.0,0.0004702564328908,291.1275939941406,294.1499938964844,263.2099914550781,261.6289367675781,277.5529479980469,269.0941467285156,291.0863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,14.992097854614258,60.0,-19.110944747924805,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.30621337890625,0.0,0.0,9.416071407031268e-05,293.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,9.915469854604451e-05,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5178527832031,0.0,0.0,7.323607860598713e-05,291.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3151550292969,0.0,0.0,9.915592090692372e-05,292.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2752685546875,0.0,0.0,0.000470347207738,291.1277160644531,294.1499938964844,263.2181701660156,261.6352233886719,277.4249572753906,268.384033203125,291.0846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,14.99208641052246,60.0,-19.10786819458008,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2926330566406,0.0,0.0,9.417961700819431e-05,293.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,9.917460556607692e-05,291.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.50299072265625,0.0,0.0,7.325077604036778e-05,291.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.30780029296875,0.0,0.0,9.91758206509985e-05,292.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.26190185546875,0.0,0.0,0.000470441620564,291.1278076171875,294.1499938964844,263.226806640625,261.641845703125,277.2981872558594,267.7582397460937,291.08282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277413255872943e-09,0.0010035283630713,-0.0154980653896927,0.0,0.0,0.0,14.992074966430664,60.0,-19.104711532592773,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
