time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674220,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2657775878906,0.0,0.0,9.421945287613198e-05,293.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,9.921656601363792e-05,291.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4734802246094,0.0,0.0,7.328175706788898e-05,291.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.293212890625,0.0,0.0,9.921777382260188e-05,292.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.23541259765625,0.0,0.0,0.0004706406907644,291.1280212402344,294.1499938964844,263.2452392578125,261.6562194824219,277.04815673828125,266.72222900390625,291.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,14.992050170898438,60.0,-19.097768783569336,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2657775878906,0.0,0.0,9.421945287613198e-05,293.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,9.921656601363792e-05,291.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4734802246094,0.0,0.0,7.328175706788898e-05,291.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.293212890625,0.0,0.0,9.921777382260188e-05,292.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.23541259765625,0.0,0.0,0.0004706406907644,291.1280212402344,294.1499938964844,263.2452392578125,261.6562194824219,277.04815673828125,266.72222900390625,291.0785827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,14.992050170898438,60.0,-19.097768783569336,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391967773437,0.0,0.0,9.426174074178562e-05,293.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,9.926111670210958e-05,291.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4443359375,0.0,0.0,7.33146516722627e-05,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2787780761719,0.0,0.0,9.926230268320067e-05,292.40625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2091979980469,0.0,0.0,0.0004708520136773,291.128173828125,294.1499938964844,263.26513671875,261.67193603515625,276.8028259277344,265.9216003417969,291.0736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,14.992024421691896,60.0,-19.08985710144043,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391967773437,0.0,0.0,9.426174074178562e-05,293.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,9.926111670210958e-05,291.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4443359375,0.0,0.0,7.33146516722627e-05,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2787780761719,0.0,0.0,9.926230268320067e-05,292.40625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2091979980469,0.0,0.0,0.0004708520136773,291.128173828125,294.1499938964844,263.26513671875,261.67193603515625,276.8028259277344,265.9216003417969,291.0736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,14.992024421691896,60.0,-19.08985710144043,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.21295166015625,0.0,0.0,9.430614591110498e-05,293.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,9.930788655765356e-05,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4154968261719,0.0,0.0,7.334918336709961e-05,291.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2645263671875,0.0,0.0,9.930905798682944e-05,292.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1833190917969,0.0,0.0,0.000471073843073,291.1283569335937,294.1499938964844,263.2864074707031,261.6888122558594,276.5621032714844,265.3055419921875,291.06817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,14.99199676513672,60.0,-19.08098793029785,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.21295166015625,0.0,0.0,9.430614591110498e-05,293.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,9.930788655765356e-05,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4154968261719,0.0,0.0,7.334918336709961e-05,291.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2645263671875,0.0,0.0,9.930905798682944e-05,292.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1833190917969,0.0,0.0,0.000471073843073,291.1283569335937,294.1499938964844,263.2864074707031,261.6888122558594,276.5621032714844,265.3055419921875,291.06817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,14.99199676513672,60.0,-19.08098793029785,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1869812011719,0.0,0.0,9.43522754823789e-05,293.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,9.935648267855868e-05,291.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38702392578125,0.0,0.0,7.338506839005277e-05,291.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2504272460937,0.0,0.0,9.935763955581932e-05,292.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1577453613281,0.0,0.0,0.0004713043745141,291.12847900390625,294.1499938964844,263.308837890625,261.7067565917969,276.325927734375,264.8341064453125,291.06207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,14.991969108581545,60.0,-19.071208953857425,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1869812011719,0.0,0.0,9.43522754823789e-05,293.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,9.935648267855868e-05,291.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38702392578125,0.0,0.0,7.338506839005277e-05,291.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2504272460937,0.0,0.0,9.935763955581932e-05,292.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1577453613281,0.0,0.0,0.0004713043745141,291.12847900390625,294.1499938964844,263.308837890625,261.7067565917969,276.325927734375,264.8341064453125,291.06207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,14.991969108581545,60.0,-19.071208953857425,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17413330078125,0.0,0.0,9.43758714129217e-05,293.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,9.938133007381111e-05,291.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3728942871094,0.0,0.0,7.340341835515574e-05,291.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2434387207031,0.0,0.0,9.938248695107176e-05,292.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,0.0004714222450274,291.1285400390625,294.1499938964844,263.3204650878906,261.7160949707031,276.2095642089844,264.6424560546875,291.0588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,14.99195384979248,60.0,-19.06599235534668,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1613464355469,0.0,0.0,9.439975110581143e-05,293.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,9.940648305928336e-05,291.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3588562011719,0.0,0.0,7.342199387494475e-05,291.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2364807128906,0.0,0.0,9.940762538462876e-05,292.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1324462890625,0.0,0.0,0.0004715415416285,291.12860107421875,294.1499938964844,263.3323059082031,261.72564697265625,276.0942687988281,264.4756774902344,291.055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,14.991939544677734,60.0,-19.06056404113769,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1359558105469,0.0,0.0,9.444813622394577e-05,292.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,9.94574511423707e-05,291.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3310241699219,0.0,0.0,7.345963240368292e-05,291.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2226867675781,0.0,0.0,9.945858619175851e-05,292.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1074523925781,0.0,0.0,0.0004717833362519,291.1286926269531,294.1499938964844,263.356689453125,261.7453308105469,275.8670654296875,264.205322265625,291.0482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,14.991909980773926,60.0,-19.04909324645996,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1359558105469,0.0,0.0,9.444813622394577e-05,292.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,9.94574511423707e-05,291.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3310241699219,0.0,0.0,7.345963240368292e-05,291.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2226867675781,0.0,0.0,9.945858619175851e-05,292.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1074523925781,0.0,0.0,0.0004717833362519,291.1286926269531,294.1499938964844,263.356689453125,261.7453308105469,275.8670654296875,264.205322265625,291.0482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,14.991909980773926,60.0,-19.04909324645996,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11090087890625,0.0,0.0,9.449701610719784e-05,292.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,9.950892854249104e-05,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034973144531,0.0,0.0,7.349764200625941e-05,291.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20904541015625,0.0,0.0,9.951004903996365e-05,292.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0827331542969,0.0,0.0,0.0004720275173895,291.1287536621094,294.1499938964844,263.3818054199219,261.76568603515625,275.64422607421875,264.0037841796875,291.0406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,14.9918794631958,60.0,-19.036834716796875,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11090087890625,0.0,0.0,9.449701610719784e-05,292.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,9.950892854249104e-05,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3034973144531,0.0,0.0,7.349764200625941e-05,291.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20904541015625,0.0,0.0,9.951004903996365e-05,292.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0827331542969,0.0,0.0,0.0004720275173895,291.1287536621094,294.1499938964844,263.3818054199219,261.76568603515625,275.64422607421875,264.0037841796875,291.0406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,14.9918794631958,60.0,-19.036834716796875,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08612060546875,0.0,0.0,9.4545932370238e-05,292.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,9.95604568743147e-05,291.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2763061523437,0.0,0.0,7.353569526458159e-05,291.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.195556640625,0.0,0.0,9.956156281987204e-05,292.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.05828857421875,0.0,0.0,0.0004722719313576,291.1287841796875,294.1499938964844,263.4075622558594,261.7865600585937,275.4256896972656,263.85565185546875,291.03253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,14.991848945617676,60.0,-19.023822784423828,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08612060546875,0.0,0.0,9.4545932370238e-05,292.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,9.95604568743147e-05,291.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2763061523437,0.0,0.0,7.353569526458159e-05,291.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.195556640625,0.0,0.0,9.956156281987204e-05,292.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.05828857421875,0.0,0.0,0.0004722719313576,291.1287841796875,294.1499938964844,263.4075622558594,261.7865600585937,275.4256896972656,263.85565185546875,291.03253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,14.991848945617676,60.0,-19.023822784423828,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06158447265625,0.0,0.0,9.4594455731567e-05,292.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,9.961156320059672e-05,291.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494201660156,0.0,0.0,7.357342838076875e-05,291.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.18218994140625,0.0,0.0,9.961265459423883e-05,292.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0341491699219,0.0,0.0,0.0004725143662653,291.1288146972656,294.1499938964844,263.4337463378906,261.8078308105469,275.21142578125,263.7489929199219,291.0240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,14.991819381713867,60.0,-19.010087966918945,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06158447265625,0.0,0.0,9.4594455731567e-05,292.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,9.961156320059672e-05,291.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494201660156,0.0,0.0,7.357342838076875e-05,291.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.18218994140625,0.0,0.0,9.961265459423883e-05,292.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0341491699219,0.0,0.0,0.0004725143662653,291.1288146972656,294.1499938964844,263.4337463378906,261.8078308105469,275.21142578125,263.7489929199219,291.0240173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,14.991819381713867,60.0,-19.010087966918945,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0494384765625,0.0,0.0,9.461843001190572e-05,292.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,9.963681077351794e-05,291.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.236083984375,0.0,0.0,7.35920766601339e-05,291.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1755676269531,0.0,0.0,9.963789489120244e-05,292.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.02215576171875,0.0,0.0,0.0004726341576315,291.1288146972656,294.1499938964844,263.44696044921875,261.818603515625,275.1058654785156,263.70819091796875,291.0196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,14.991804122924805,60.0,-19.00295829772949,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.037353515625,0.0,0.0,9.464214235777035e-05,292.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,9.966178913600744e-05,291.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2228088378906,0.0,0.0,7.361052121268585e-05,291.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1689758300781,0.0,0.0,9.966286597773431e-05,292.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.01025390625,0.0,0.0,0.0004727526102215,291.1287841796875,294.1499938964844,263.46026611328125,261.82940673828125,275.0013427734375,263.6744079589844,291.01513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852844069982211e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,14.99178981781006,60.0,-18.995662689208984,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0133972167969,0.0,0.0,9.468857024330646e-05,292.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,9.971069812308996e-05,291.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.196533203125,0.0,0.0,7.364663179032505e-05,291.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1559143066406,0.0,0.0,9.971176041290164e-05,292.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98663330078125,0.0,0.0,0.000472984596854,291.1287536621094,294.1499938964844,263.4869384765625,261.8511047363281,274.7953796386719,263.6244201660156,291.00592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,14.991761207580566,60.0,-18.980581283569336,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0133972167969,0.0,0.0,9.468857024330646e-05,292.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,9.971069812308996e-05,291.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.196533203125,0.0,0.0,7.364663179032505e-05,291.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1559143066406,0.0,0.0,9.971176041290164e-05,292.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.98663330078125,0.0,0.0,0.000472984596854,291.1287536621094,294.1499938964844,263.4869384765625,261.8511047363281,274.7953796386719,263.6244201660156,291.00592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,14.991761207580566,60.0,-18.980581283569336,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9896850585937,0.0,0.0,9.473334648646414e-05,292.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,9.975785360438748e-05,291.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705322265625,0.0,0.0,7.368146179942414e-05,291.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1429748535156,0.0,0.0,9.975890861824156e-05,292.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9632568359375,0.0,0.0,0.0004732083179987,291.128662109375,294.1499938964844,263.5136413574219,261.8728332519531,274.593505859375,263.5933532714844,290.9963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,14.99173355102539,60.0,-18.964879989624023,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9896850585937,0.0,0.0,9.473334648646414e-05,292.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,9.975785360438748e-05,291.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705322265625,0.0,0.0,7.368146179942414e-05,291.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1429748535156,0.0,0.0,9.975890861824156e-05,292.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9632568359375,0.0,0.0,0.0004732083179987,291.128662109375,294.1499938964844,263.5136413574219,261.8728332519531,274.593505859375,263.5933532714844,290.9963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,14.99173355102539,60.0,-18.964879989624023,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,9.477608546148986e-05,292.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,9.980287723010406e-05,291.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14483642578125,0.0,0.0,7.371470564976335e-05,291.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1301574707031,0.0,0.0,9.980391769204287e-05,292.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9401550292969,0.0,0.0,0.0004734218819066,291.1285705566406,294.1499938964844,263.54022216796875,261.8944091796875,274.3955993652344,263.57666015625,290.98651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,14.991706848144531,60.0,-18.948598861694336,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,9.477608546148986e-05,292.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,9.980287723010406e-05,291.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14483642578125,0.0,0.0,7.371470564976335e-05,291.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1301574707031,0.0,0.0,9.980391769204287e-05,292.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9401550292969,0.0,0.0,0.0004734218819066,291.1285705566406,294.1499938964844,263.54022216796875,261.8944091796875,274.3955993652344,263.57666015625,290.98651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,14.991706848144531,60.0,-18.948598861694336,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9430847167969,0.0,0.0,9.481650340603665e-05,292.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,9.984544158214705e-05,291.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1194152832031,0.0,0.0,7.374613778665662e-05,291.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1174621582031,0.0,0.0,9.984646749217065e-05,292.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.91729736328125,0.0,0.0,0.0004736238042823,291.12841796875,294.1499938964844,263.5665283203125,261.915771484375,274.2016296386719,263.5708923339844,290.9763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,14.991682052612305,60.0,-18.931787490844727,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9430847167969,0.0,0.0,9.481650340603665e-05,292.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,9.984544158214705e-05,291.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1194152832031,0.0,0.0,7.374613778665662e-05,291.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1174621582031,0.0,0.0,9.984646749217065e-05,292.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.91729736328125,0.0,0.0,0.0004736238042823,291.12841796875,294.1499938964844,263.5665283203125,261.915771484375,274.2016296386719,263.5708923339844,290.9763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,14.991682052612305,60.0,-18.931787490844727,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9315795898437,0.0,0.0,9.483582834945992e-05,292.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,9.986579971155152e-05,291.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1068115234375,0.0,0.0,7.376116991508752e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1111755371094,0.0,0.0,9.986682562157512e-05,292.2587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9059753417969,0.0,0.0,0.0004737203707918,291.1283264160156,294.1499938964844,263.5795593261719,261.9263000488281,274.1061096191406,263.5712280273437,290.97119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,14.991670608520508,60.0,-18.923206329345703,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.920166015625,0.0,0.0,9.485458576818928e-05,292.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191101074219,0.0,0.0,9.988556121243164e-05,291.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0942687988281,0.0,0.0,7.377575821010396e-05,291.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1049194335937,0.0,0.0,9.988657984649764e-05,292.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.89471435546875,0.0,0.0,0.0004738141142297,291.12823486328125,294.1499938964844,263.5924377441406,261.9367370605469,274.01153564453125,263.5733337402344,290.9659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,14.991659164428713,60.0,-18.91452980041504,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8974914550781,0.0,0.0,9.489044168731198e-05,292.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,9.992333070840688e-05,291.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0694274902344,0.0,0.0,7.380364695563912e-05,291.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0924987792969,0.0,0.0,9.992433479055762e-05,292.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8723449707031,0.0,0.0,0.00047399327741,291.1280212402344,294.1499938964844,263.6177673339844,261.9571838378906,273.8252258300781,263.58172607421875,290.955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,14.991637229919434,60.0,-18.896955490112305,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8974914550781,0.0,0.0,9.489044168731198e-05,292.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,9.992333070840688e-05,291.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0694274902344,0.0,0.0,7.380364695563912e-05,291.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0924987792969,0.0,0.0,9.992433479055762e-05,292.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8723449707031,0.0,0.0,0.00047399327741,291.1280212402344,294.1499938964844,263.6177673339844,261.9571838378906,273.8252258300781,263.58172607421875,290.955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,14.991637229919434,60.0,-18.896955490112305,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.87506103515625,0.0,0.0,9.492412937106565e-05,292.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,9.995880827773362e-05,291.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0448303222656,0.0,0.0,7.38298476790078e-05,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0802001953125,0.0,0.0,9.995980508392675e-05,292.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8502502441406,0.0,0.0,0.0004741615557577,291.1277770996094,294.1499938964844,263.6424255371094,261.9769897460937,273.64263916015625,263.594482421875,290.9444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,14.991616249084473,60.0,-18.87919235229492,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.87506103515625,0.0,0.0,9.492412937106565e-05,292.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,9.995880827773362e-05,291.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0448303222656,0.0,0.0,7.38298476790078e-05,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0802001953125,0.0,0.0,9.995980508392675e-05,292.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8502502441406,0.0,0.0,0.0004741615557577,291.1277770996094,294.1499938964844,263.6424255371094,261.9769897460937,273.64263916015625,263.594482421875,290.9444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,14.991616249084473,60.0,-18.87919235229492,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8528747558594,0.0,0.0,9.495564881945028e-05,292.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,9.999201574828476e-05,291.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0205078125,0.0,0.0,7.38543676561676e-05,291.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0680236816406,0.0,0.0,9.999299800256269e-05,292.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.828369140625,0.0,0.0,0.000474319094792,291.1274719238281,294.1499938964844,263.6662292480469,261.9960327148437,273.46368408203125,263.6102905273437,290.9333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,14.991596221923828,60.0,-18.86136245727539,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8528747558594,0.0,0.0,9.495564881945028e-05,292.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,9.999201574828476e-05,291.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0205078125,0.0,0.0,7.38543676561676e-05,291.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0680236816406,0.0,0.0,9.999299800256269e-05,292.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.828369140625,0.0,0.0,0.000474319094792,291.1274719238281,294.1499938964844,263.6662292480469,261.9960327148437,273.46368408203125,263.6102905273437,290.9333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,14.991596221923828,60.0,-18.86136245727539,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8309326171875,0.0,0.0,9.498501458438112e-05,292.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,0.0001000229458441,291.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964599609375,0.0,0.0,7.38771996111609e-05,291.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0559387207031,0.0,0.0,0.0001000239135464,292.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8067321777344,0.0,0.0,0.0004744658072013,291.12713623046875,294.1499938964844,263.68902587890625,262.01416015625,273.2882995605469,263.628173828125,290.9221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,14.991578102111816,60.0,-18.843584060668945,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8309326171875,0.0,0.0,9.498501458438112e-05,292.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187744140625,0.0,0.0,0.0001000229458441,291.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964599609375,0.0,0.0,7.38771996111609e-05,291.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0559387207031,0.0,0.0,0.0001000239135464,292.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8067321777344,0.0,0.0,0.0004744658072013,291.12713623046875,294.1499938964844,263.68902587890625,262.01416015625,273.2882995605469,263.628173828125,290.9221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,14.991578102111816,60.0,-18.843584060668945,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.820068359375,0.0,0.0,9.499888255959375e-05,292.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0001000375559669,291.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9845275878906,0.0,0.0,7.388798985630274e-05,291.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0499572753906,0.0,0.0,0.0001000385163933,292.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7960205078125,0.0,0.0,0.0004745351034216,291.126953125,294.1499938964844,263.70001220703125,262.0228576660156,273.201904296875,263.6376037597656,290.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,14.991569519042969,60.0,-18.83474540710449,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
