time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676560,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8092346191406,0.0,0.0,9.501221211394296e-05,292.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,0.0001000515985651,291.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97265625,0.0,0.0,7.389835809590295e-05,291.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0439758300781,0.0,0.0,0.0001000525517156,292.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.78533935546875,0.0,0.0,0.0004746017220895,291.1267395019531,294.1499938964844,263.710693359375,262.0312805175781,273.1164245605469,263.64727783203125,290.91070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,14.991561889648438,60.0,-18.82596206665039,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7877502441406,0.0,0.0,9.503728506388144e-05,292.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,0.0001000780175672,291.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9491271972656,0.0,0.0,7.391785766230896e-05,291.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0321350097656,0.0,0.0,0.0001000789561658,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.76416015625,0.0,0.0,0.0004747270140796,291.1263122558594,294.1499938964844,263.7310485839844,262.0472106933594,272.94793701171875,263.6669311523437,290.8991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.3443442438758674e-09,0.0010126518318429,-0.0182927399873733,0.0,0.0,0.0,14.991546630859377,60.0,-18.808624267578125,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7877502441406,0.0,0.0,9.503728506388144e-05,292.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,0.0001000780175672,291.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9491271972656,0.0,0.0,7.391785766230896e-05,291.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0321350097656,0.0,0.0,0.0001000789561658,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.76416015625,0.0,0.0,0.0004747270140796,291.1263122558594,294.1499938964844,263.7310485839844,262.0472106933594,272.94793701171875,263.6669311523437,290.8991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.3443442438758674e-09,0.0010126518318429,-0.0182927399873733,0.0,0.0,0.0,14.991546630859377,60.0,-18.808624267578125,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7665100097656,0.0,0.0,9.50603498495184e-05,292.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,0.0001001023119897,291.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.92584228515625,0.0,0.0,7.393580017378554e-05,291.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0203857421875,0.0,0.0,0.0001001032433123,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7431945800781,0.0,0.0,0.0004748422652482,291.1258544921875,294.1499938964844,263.75,262.0618896484375,272.78277587890625,263.6866760253906,290.88739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.3730088701040594e-09,0.0010128968860954,-0.0183678176254034,0.0,0.0,0.0,14.991532325744627,60.0,-18.79167938232422,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7665100097656,0.0,0.0,9.50603498495184e-05,292.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,0.0001001023119897,291.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.92584228515625,0.0,0.0,7.393580017378554e-05,291.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0203857421875,0.0,0.0,0.0001001032433123,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7431945800781,0.0,0.0,0.0004748422652482,291.1258544921875,294.1499938964844,263.75,262.0618896484375,272.78277587890625,263.6866760253906,290.88739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.3730088701040594e-09,0.0010128968860954,-0.0183678176254034,0.0,0.0,0.0,14.991532325744627,60.0,-18.79167938232422,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7454833984375,0.0,0.0,9.50813919189386e-05,292.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,0.0001001244818326,291.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9028015136719,0.0,0.0,7.395216380245984e-05,291.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0087585449219,0.0,0.0,0.0001001253986032,292.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.72247314453125,0.0,0.0,0.0004749474464915,291.12530517578125,294.1499938964844,263.7681579589844,262.0757751464844,272.62091064453125,263.7061462402344,290.8755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,14.9915189743042,60.0,-18.77505874633789,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7454833984375,0.0,0.0,9.50813919189386e-05,292.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,0.0001001244818326,291.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9028015136719,0.0,0.0,7.395216380245984e-05,291.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0087585449219,0.0,0.0,0.0001001253986032,292.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.72247314453125,0.0,0.0,0.0004749474464915,291.12530517578125,294.1499938964844,263.7681579589844,262.0757751464844,272.62091064453125,263.7061462402344,290.8755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,14.9915189743042,60.0,-18.77505874633789,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.72467041015625,0.0,0.0,9.51007823459804e-05,292.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,0.0001001449127215,291.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8800354003906,0.0,0.0,7.396724686259404e-05,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9972229003906,0.0,0.0,0.0001001458149403,292.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7019348144531,0.0,0.0,0.0004750443331431,291.124755859375,294.1499938964844,263.7862548828125,262.0895690917969,272.46221923828125,263.7253112792969,290.863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133339092135,7.423245129700717e-09,0.0010133264586329,-0.018499394878745,0.0,0.0,0.0,14.991507530212402,60.0,-18.75822257995605,-0.0,-7.001074919799066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.72467041015625,0.0,0.0,9.51007823459804e-05,292.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175842285156,0.0,0.0,0.0001001449127215,291.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8800354003906,0.0,0.0,7.396724686259404e-05,291.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9972229003906,0.0,0.0,0.0001001458149403,292.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7019348144531,0.0,0.0,0.0004750443331431,291.124755859375,294.1499938964844,263.7862548828125,262.0895690917969,272.46221923828125,263.7253112792969,290.863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133339092135,7.423245129700717e-09,0.0010133264586329,-0.018499394878745,0.0,0.0,0.0,14.991507530212402,60.0,-18.75822257995605,-0.0,-7.001074919799066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7143249511719,0.0,0.0,9.511014650342986e-05,292.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,0.0001001547789201,291.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.86871337890625,0.0,0.0,7.397453009616584e-05,291.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99151611328125,0.0,0.0,0.0001001556811388,292.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6917724609375,0.0,0.0,0.0004750911321025,291.1244506835937,294.1499938964844,263.7953186035156,262.0964050292969,272.3840637207031,263.7348327636719,290.8575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434880711087999e-09,0.0010134259937331,-0.0185298677533864,0.0,0.0,0.0,14.991501808166504,60.0,-18.74969291687012,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7040710449219,0.0,0.0,9.511943790130316e-05,292.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,0.0001001645650831,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.85748291015625,0.0,0.0,7.398175512207672e-05,291.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9858093261719,0.0,0.0,0.0001001654600258,292.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.681640625,0.0,0.0,0.0004751375818159,291.1241149902344,294.1499938964844,263.8043212890625,262.1032409667969,272.3066711425781,263.7442626953125,290.8514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135320480912,7.446421257384371e-09,0.001013524713926,-0.0185600947588682,0.0,0.0,0.0,14.991496086120604,60.0,-18.741113662719727,-0.0,-7.003813351502687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6836853027344,0.0,0.0,9.513818804407492e-05,292.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,0.000100184319308,291.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.83514404296875,0.0,0.0,7.399634341709316e-05,291.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9744567871094,0.0,0.0,0.0001001852069748,292.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6615295410156,0.0,0.0,0.00047523129615,291.1234436035156,294.1499938964844,263.82232666015625,262.1167907714844,272.1541748046875,263.76300048828125,290.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469716400976267e-09,0.0010137239005416,-0.0186211094260215,0.0,0.0,0.0,14.991483688354492,60.0,-18.723892211914062,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6836853027344,0.0,0.0,9.513818804407492e-05,292.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,0.000100184319308,291.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.83514404296875,0.0,0.0,7.399634341709316e-05,291.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9744567871094,0.0,0.0,0.0001001852069748,292.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6615295410156,0.0,0.0,0.00047523129615,291.1234436035156,294.1499938964844,263.82232666015625,262.1167907714844,272.1541748046875,263.76300048828125,290.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469716400976267e-09,0.0010137239005416,-0.0186211094260215,0.0,0.0,0.0,14.991483688354492,60.0,-18.723892211914062,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6635131835937,0.0,0.0,9.515773854218423e-05,292.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,0.000100204917544,291.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.81304931640625,0.0,0.0,7.40115501685068e-05,291.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9632263183594,0.0,0.0,0.0001002057906589,292.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6416320800781,0.0,0.0,0.0004753289977088,291.1227111816406,294.1499938964844,263.8402404785156,262.1302185058594,272.0047607421875,263.7815856933594,290.8269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,14.991472244262695,60.0,-18.70671844482422,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6635131835937,0.0,0.0,9.515773854218423e-05,292.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,0.000100204917544,291.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.81304931640625,0.0,0.0,7.40115501685068e-05,291.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9632263183594,0.0,0.0,0.0001002057906589,292.1871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6416320800781,0.0,0.0,0.0004753289977088,291.1227111816406,294.1499938964844,263.8402404785156,262.1302185058594,272.0047607421875,263.7815856933594,290.8269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,14.991472244262695,60.0,-18.70671844482422,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6435241699219,0.0,0.0,9.517860598862173e-05,292.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,0.0001002269054879,291.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.79119873046875,0.0,0.0,7.402778282994404e-05,291.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9520874023437,0.0,0.0,0.0001002277713268,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6219482421875,0.0,0.0,0.0004754332767333,291.1219177246094,294.1499938964844,263.85809326171875,262.1435546875,271.8583679199219,263.800048828125,290.8145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,14.991458892822266,60.0,-18.68972396850586,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6435241699219,0.0,0.0,9.517860598862173e-05,292.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,0.0001002269054879,291.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.79119873046875,0.0,0.0,7.402778282994404e-05,291.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9520874023437,0.0,0.0,0.0001002277713268,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6219482421875,0.0,0.0,0.0004754332767333,291.1219177246094,294.1499938964844,263.85809326171875,262.1435546875,271.8583679199219,263.800048828125,290.8145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,14.991458892822266,60.0,-18.68972396850586,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6237487792969,0.0,0.0,9.520110324956475e-05,292.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,0.0001002505960059,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7695617675781,0.0,0.0,7.404527423204854e-05,291.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9410095214844,0.0,0.0,0.0001002514545689,292.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6024169921875,0.0,0.0,0.0004755456757266,291.1210632324219,294.1499938964844,263.8758850097656,262.1567687988281,271.71484375,263.81842041015625,290.80206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,14.991445541381836,60.0,-18.67299461364746,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6237487792969,0.0,0.0,9.520110324956475e-05,292.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,0.0001002505960059,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7695617675781,0.0,0.0,7.404527423204854e-05,291.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9410095214844,0.0,0.0,0.0001002514545689,292.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6024169921875,0.0,0.0,0.0004755456757266,291.1210632324219,294.1499938964844,263.8758850097656,262.1567687988281,271.71484375,263.81842041015625,290.80206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,14.991445541381836,60.0,-18.67299461364746,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6139221191406,0.0,0.0,9.521299216430634e-05,292.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,0.0001002631252049,291.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7588195800781,0.0,0.0,7.405452197417617e-05,291.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9355163574219,0.0,0.0,0.000100263969216,292.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5927429199219,0.0,0.0,0.0004756051057484,291.12060546875,294.1499938964844,263.8847351074219,262.163330078125,271.6441955566406,263.8275451660156,290.7958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,14.991437911987305,60.0,-18.66474914550781,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6041564941406,0.0,0.0,9.522531036054716e-05,292.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,0.0001002760982373,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7481384277344,0.0,0.0,7.406410441035405e-05,291.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9300537109375,0.0,0.0,0.0001002769422484,292.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5831298828125,0.0,0.0,0.0004756666312459,291.1201477050781,294.1499938964844,263.8935852050781,262.1698913574219,271.5742492675781,263.8366394042969,290.7895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,14.991430282592772,60.0,-18.656587600708008,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.58477783203125,0.0,0.0,9.52511400100775e-05,292.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,0.0001003033103188,291.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7269287109375,0.0,0.0,7.408419332932681e-05,291.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9191589355469,0.0,0.0,0.0001003041470539,292.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5639953613281,0.0,0.0,0.0004757957358378,291.11920166015625,294.1499938964844,263.91119384765625,262.1828918457031,271.4364013671875,263.85479736328125,290.77691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,14.991414070129396,60.0,-18.6405029296875,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.58477783203125,0.0,0.0,9.52511400100775e-05,292.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,0.0001003033103188,291.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7269287109375,0.0,0.0,7.408419332932681e-05,291.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9191589355469,0.0,0.0,0.0001003041470539,292.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5639953613281,0.0,0.0,0.0004757957358378,291.11920166015625,294.1499938964844,263.91119384765625,262.1828918457031,271.4364013671875,263.85479736328125,290.77691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,14.991414070129396,60.0,-18.6405029296875,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5655517578125,0.0,0.0,9.527838847134262e-05,292.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,0.0001003320139716,291.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7059326171875,0.0,0.0,7.410538819385692e-05,291.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9083251953125,0.0,0.0,0.0001003328361548,292.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5450439453125,0.0,0.0,0.0004759318835567,291.1181640625,294.1499938964844,263.9286804199219,262.19580078125,271.30133056640625,263.87286376953125,290.76422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,14.991397857666016,60.0,-18.62472915649414,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5655517578125,0.0,0.0,9.527838847134262e-05,292.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,0.0001003320139716,291.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7059326171875,0.0,0.0,7.410538819385692e-05,291.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9083251953125,0.0,0.0,0.0001003328361548,292.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5450439453125,0.0,0.0,0.0004759318835567,291.1181640625,294.1499938964844,263.9286804199219,262.19580078125,271.30133056640625,263.87286376953125,290.76422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,14.991397857666016,60.0,-18.62472915649414,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5465393066406,0.0,0.0,9.530675743008032e-05,292.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,0.0001003618963295,291.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.68511962890625,0.0,0.0,7.412745617330074e-05,291.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8976135253906,0.0,0.0,0.0001003627112368,292.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5262756347656,0.0,0.0,0.000476073619211,291.1170654296875,294.1499938964844,263.94610595703125,262.2086181640625,271.1689453125,263.8908386230469,290.7514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,14.99138069152832,60.0,-18.60921859741211,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5465393066406,0.0,0.0,9.530675743008032e-05,292.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,0.0001003618963295,291.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.68511962890625,0.0,0.0,7.412745617330074e-05,291.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8976135253906,0.0,0.0,0.0001003627112368,292.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5262756347656,0.0,0.0,0.000476073619211,291.1170654296875,294.1499938964844,263.94610595703125,262.2086181640625,271.1689453125,263.8908386230469,290.7514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,14.99138069152832,60.0,-18.60921859741211,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5276794433594,0.0,0.0,9.533596312394366e-05,292.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,0.0001003926663543,291.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6645202636719,0.0,0.0,7.415017171297222e-05,291.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8869323730469,0.0,0.0,0.0001003934667096,292.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5076599121094,0.0,0.0,0.0004762195749208,291.11590576171875,294.1499938964844,263.9634094238281,262.2213134765625,271.03924560546875,263.9087219238281,290.7387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,14.991362571716309,60.0,-18.59392738342285,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5276794433594,0.0,0.0,9.533596312394366e-05,292.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,0.0001003926663543,291.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6645202636719,0.0,0.0,7.415017171297222e-05,291.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8869323730469,0.0,0.0,0.0001003934667096,292.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5076599121094,0.0,0.0,0.0004762195749208,291.11590576171875,294.1499938964844,263.9634094238281,262.2213134765625,271.03924560546875,263.9087219238281,290.7387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,14.991362571716309,60.0,-18.59392738342285,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.518310546875,0.0,0.0,9.53508060774766e-05,292.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117248535156,0.0,0.0,0.0001004082951112,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.654296875,0.0,0.0,7.416171865770593e-05,291.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8816223144531,0.0,0.0,0.0001004090954666,292.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4984436035156,0.0,0.0,0.0004762937314808,291.1153259277344,294.1499938964844,263.9720153808594,262.2276611328125,270.97540283203125,263.9176330566406,290.7323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,14.991353034973145,60.0,-18.586349487304688,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5090026855469,0.0,0.0,9.53657872742042e-05,292.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.111328125,0.0,0.0,0.0001004240693873,291.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6441345214844,0.0,0.0,7.417336018988863e-05,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8763427734375,0.0,0.0,0.0001004248624667,292.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4892578125,0.0,0.0,0.0004763685574289,291.1146850585937,294.1499938964844,263.9805908203125,262.23394775390625,270.9122009277344,263.926513671875,290.72589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,14.99134349822998,60.0,-18.57880973815918,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.490478515625,0.0,0.0,9.53961061895825e-05,292.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,0.0001004560108412,291.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6239013671875,0.0,0.0,7.419694884447381e-05,291.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8658142089844,0.0,0.0,0.0001004567893687,292.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4709777832031,0.0,0.0,0.0004765200428664,291.1134033203125,294.1499938964844,263.9976501464844,262.2464904785156,270.78765869140625,263.9441833496094,290.7130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,14.991325378417969,60.0,-18.563833236694336,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.490478515625,0.0,0.0,9.53961061895825e-05,292.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,0.0001004560108412,291.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6239013671875,0.0,0.0,7.419694884447381e-05,291.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8658142089844,0.0,0.0,0.0001004567893687,292.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4709777832031,0.0,0.0,0.0004765200428664,291.1134033203125,294.1499938964844,263.9976501464844,262.2464904785156,270.78765869140625,263.9441833496094,290.7130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,14.991325378417969,60.0,-18.563833236694336,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4721374511719,0.0,0.0,9.542697080178186e-05,292.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,0.0001004885198199,291.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6038818359375,0.0,0.0,7.4220952228643e-05,291.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8553771972656,0.0,0.0,0.0001004892910714,292.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.452880859375,0.0,0.0,0.000476674264064,291.112060546875,294.1499938964844,264.0146179199219,262.2589416503906,270.6656494140625,263.9617614746094,290.7001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,14.99130630493164,60.0,-18.54900360107422,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4721374511719,0.0,0.0,9.542697080178186e-05,292.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,0.0001004885198199,291.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6038818359375,0.0,0.0,7.4220952228643e-05,291.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8553771972656,0.0,0.0,0.0001004892910714,292.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.452880859375,0.0,0.0,0.000476674264064,291.112060546875,294.1499938964844,264.0146179199219,262.2589416503906,270.6656494140625,263.9617614746094,290.7001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,14.99130630493164,60.0,-18.54900360107422,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4539489746094,0.0,0.0,9.545859938953072e-05,292.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,0.0001005218364298,291.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5840148925781,0.0,0.0,7.424555224133655e-05,291.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.844970703125,0.0,0.0,0.0001005226004053,292.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4349365234375,0.0,0.0,0.0004768323269672,291.11065673828125,294.1499938964844,264.03143310546875,262.27130126953125,270.54608154296875,263.9792175292969,290.68719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,14.991286277770996,60.0,-18.53435134887696,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4539489746094,0.0,0.0,9.545859938953072e-05,292.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10858154296875,0.0,0.0,0.0001005218364298,291.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5840148925781,0.0,0.0,7.424555224133655e-05,291.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.844970703125,0.0,0.0,0.0001005226004053,292.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4349365234375,0.0,0.0,0.0004768323269672,291.11065673828125,294.1499938964844,264.03143310546875,262.27130126953125,270.54608154296875,263.9792175292969,290.68719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,14.991286277770996,60.0,-18.53435134887696,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4359436035156,0.0,0.0,9.54914212343283e-05,292.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,0.0001005564045044,291.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5643615722656,0.0,0.0,7.427107630064711e-05,291.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.83465576171875,0.0,0.0,0.000100557153928,292.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.41717529296875,0.0,0.0,0.000476996297948,291.1091613769531,294.1499938964844,264.048095703125,262.2835693359375,270.428955078125,263.9965515136719,290.6742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,14.991266250610352,60.0,-18.519939422607425,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4359436035156,0.0,0.0,9.54914212343283e-05,292.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,0.0001005564045044,291.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5643615722656,0.0,0.0,7.427107630064711e-05,291.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.83465576171875,0.0,0.0,0.000100557153928,292.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.41717529296875,0.0,0.0,0.000476996297948,291.1091613769531,294.1499938964844,264.048095703125,262.2835693359375,270.428955078125,263.9965515136719,290.6742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,14.991266250610352,60.0,-18.519939422607425,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
