time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678900,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4269714355469,0.0,0.0,9.55084542511031e-05,292.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,0.0001005743470159,291.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5545959472656,0.0,0.0,7.428433309542015e-05,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8295288085937,0.0,0.0,0.0001005750964395,292.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4083251953125,0.0,0.0,0.0004770813975483,291.1083984375,294.1499938964844,264.056396484375,262.2897033691406,270.3713073730469,264.0051574707031,290.667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.93021381895187e-09,0.0010176615323871,-0.0198271665722131,0.0,0.0,0.0,14.991255760192873,60.0,-18.51285743713379,-0.0,-7.06111151771438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4180603027344,0.0,0.0,9.552602568874136e-05,292.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,0.0001005928570521,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5448608398437,0.0,0.0,7.429799734381959e-05,291.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.82440185546875,0.0,0.0,0.0001005935991997,292.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3995361328125,0.0,0.0,0.0004771692038048,291.10760498046875,294.1499938964844,264.06463623046875,262.2957763671875,270.31427001953125,264.0137634277344,290.6612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952081659823307e-09,0.0010178484953939,-0.0198844373226165,0.0,0.0,0.0,14.99124526977539,60.0,-18.50587654113769,-0.0,-7.063706419785376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4003601074219,0.0,0.0,9.556321310810743e-05,292.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,0.0001006320235319,291.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5255432128906,0.0,0.0,7.432691927533597e-05,291.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8141784667969,0.0,0.0,0.0001006327584036,292.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3820495605469,0.0,0.0,0.0004773550026584,291.10595703125,294.1499938964844,264.0810546875,262.30792236328125,270.2018127441406,264.0308532714844,290.648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,14.991222381591797,60.0,-18.492286682128903,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4003601074219,0.0,0.0,9.556321310810743e-05,292.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,0.0001006320235319,291.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5255432128906,0.0,0.0,7.432691927533597e-05,291.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8141784667969,0.0,0.0,0.0001006327584036,292.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3820495605469,0.0,0.0,0.0004773550026584,291.10595703125,294.1499938964844,264.0810546875,262.30792236328125,270.2018127441406,264.0308532714844,290.648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,14.991222381591797,60.0,-18.492286682128903,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3827819824219,0.0,0.0,9.560392936691642e-05,292.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,0.0001006749080261,291.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5063781738281,0.0,0.0,7.435859151883051e-05,291.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80401611328125,0.0,0.0,0.0001006756356218,292.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3646850585937,0.0,0.0,0.0004775584093295,291.1042785644531,294.1499938964844,264.0972900390625,262.3199768066406,270.0915832519531,264.0478210449219,290.6351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,14.991196632385254,60.0,-18.47934341430664,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3827819824219,0.0,0.0,9.560392936691642e-05,292.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,0.0001006749080261,291.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5063781738281,0.0,0.0,7.435859151883051e-05,291.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80401611328125,0.0,0.0,0.0001006756356218,292.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3646850585937,0.0,0.0,0.0004775584093295,291.1042785644531,294.1499938964844,264.0972900390625,262.3199768066406,270.0915832519531,264.0478210449219,290.6351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,14.991196632385254,60.0,-18.47934341430664,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3653259277344,0.0,0.0,9.56492658588104e-05,292.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,0.0001007226528599,291.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.48736572265625,0.0,0.0,7.439385080942884e-05,291.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7939147949219,0.0,0.0,0.0001007233731797,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475036621094,0.0,0.0,0.0004777849244419,291.1025085449219,294.1499938964844,264.1133728027344,262.3319702148437,269.9835510253906,264.0646667480469,290.6221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,14.991168975830078,60.0,-18.46725845336914,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3653259277344,0.0,0.0,9.56492658588104e-05,292.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,0.0001007226528599,291.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.48736572265625,0.0,0.0,7.439385080942884e-05,291.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7939147949219,0.0,0.0,0.0001007233731797,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475036621094,0.0,0.0,0.0004777849244419,291.1025085449219,294.1499938964844,264.1133728027344,262.3319702148437,269.9835510253906,264.0646667480469,290.6221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,14.991168975830078,60.0,-18.46725845336914,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3480224609375,0.0,0.0,9.57004158408381e-05,292.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.0,0.0,0.0001007765313261,291.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4685363769531,0.0,0.0,7.44336357456632e-05,291.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7838439941406,0.0,0.0,0.000100777237094,292.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3304138183594,0.0,0.0,0.0004780404560733,291.10064697265625,294.1499938964844,264.1292724609375,262.3439025878906,269.87774658203125,264.08135986328125,290.6090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140031100142e-09,0.0010197045048698,-0.0204528905451297,0.0,0.0,0.0,14.991137504577637,60.0,-18.45625877380371,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3480224609375,0.0,0.0,9.57004158408381e-05,292.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.0,0.0,0.0001007765313261,291.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4685363769531,0.0,0.0,7.44336357456632e-05,291.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7838439941406,0.0,0.0,0.000100777237094,292.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3304138183594,0.0,0.0,0.0004780404560733,291.10064697265625,294.1499938964844,264.1292724609375,262.3439025878906,269.87774658203125,264.08135986328125,290.6090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140031100142e-09,0.0010197045048698,-0.0204528905451297,0.0,0.0,0.0,14.991137504577637,60.0,-18.45625877380371,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3394470214844,0.0,0.0,9.572858834872022e-05,292.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009521484375,0.0,0.0,0.0001008061954053,291.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.45916748046875,0.0,0.0,7.44555436540395e-05,291.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7788391113281,0.0,0.0,0.0001008069011732,292.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3219299316406,0.0,0.0,0.0004781812021974,291.0997009277344,294.1499938964844,264.1371765136719,262.349853515625,269.8257141113281,264.08966064453125,290.6024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200125398114,8.20421064418042e-09,0.0010200043907389,-0.020544733852148,0.0,0.0,0.0,14.99112033843994,60.0,-18.451265335083008,-0.0,-7.093665743695966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33087158203125,0.0,0.0,9.5758747193031e-05,292.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,0.0001008379622362,291.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4498596191406,0.0,0.0,7.447900861734524e-05,291.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7738647460937,0.0,0.0,0.0001008386607281,292.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3134765625,0.0,0.0,0.0004783319018315,291.0987243652344,294.1499938964844,264.14501953125,262.35577392578125,269.77423095703125,264.0979309082031,290.5959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203337296843,8.24176726865744e-09,0.0010203254641965,-0.020643088966608,0.0,0.0,0.0,14.991101264953612,60.0,-18.446638107299805,-0.0,-7.098133636418424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3138732910156,0.0,0.0,9.582528582541272e-05,292.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,0.000100908036984,291.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.43133544921875,0.0,0.0,7.453075522789732e-05,291.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7638854980469,0.0,0.0,0.0001009087282,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29669189453125,0.0,0.0,0.0004786642966791,291.09674072265625,294.1499938964844,264.1605834960937,262.3675842285156,269.6727600097656,264.1143798828125,290.58282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324616551647068e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,14.991060256958008,60.0,-18.43851089477539,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3138732910156,0.0,0.0,9.582528582541272e-05,292.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,0.000100908036984,291.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.43133544921875,0.0,0.0,7.453075522789732e-05,291.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7638854980469,0.0,0.0,0.0001009087282,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29669189453125,0.0,0.0,0.0004786642966791,291.09674072265625,294.1499938964844,264.1605834960937,262.3675842285156,269.6727600097656,264.1143798828125,290.58282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324616551647068e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,14.991060256958008,60.0,-18.43851089477539,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2969665527344,0.0,0.0,9.590158151695503e-05,292.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,0.0001009883926599,291.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4129333496094,0.0,0.0,7.45900979381986e-05,291.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75396728515625,0.0,0.0,0.0001009890765999,292.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2799987792969,0.0,0.0,0.0004790454404428,291.0946655273437,294.1499938964844,264.1759948730469,262.3793334960937,269.5732727050781,264.1307067871094,290.5697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,14.991013526916504,60.0,-18.432165145874023,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2969665527344,0.0,0.0,9.590158151695503e-05,292.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,0.0001009883926599,291.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4129333496094,0.0,0.0,7.45900979381986e-05,291.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75396728515625,0.0,0.0,0.0001009890765999,292.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2799987792969,0.0,0.0,0.0004790454404428,291.0946655273437,294.1499938964844,264.1759948730469,262.3793334960937,269.5732727050781,264.1307067871094,290.5697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,14.991013526916504,60.0,-18.432165145874023,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2801818847656,0.0,0.0,9.598882752470672e-05,292.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,0.0001010802734526,291.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3946838378906,0.0,0.0,7.465796079486609e-05,291.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7440795898437,0.0,0.0,0.0001010809428407,292.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.263427734375,0.0,0.0,0.0004794812703039,291.0924987792969,294.1499938964844,264.1911926269531,262.3910217285156,269.4757995605469,264.1468811035156,290.5565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,14.990959167480469,60.0,-18.42791175842285,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2801818847656,0.0,0.0,9.598882752470672e-05,292.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,0.0001010802734526,291.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3946838378906,0.0,0.0,7.465796079486609e-05,291.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7440795898437,0.0,0.0,0.0001010809428407,292.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.263427734375,0.0,0.0,0.0004794812703039,291.0924987792969,294.1499938964844,264.1911926269531,262.3910217285156,269.4757995605469,264.1468811035156,290.5565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,14.990959167480469,60.0,-18.42791175842285,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2635192871094,0.0,0.0,9.608813707018272e-05,292.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,0.0001011848507914,291.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3765563964844,0.0,0.0,7.473519508494064e-05,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7342224121094,0.0,0.0,0.0001011855201795,292.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2469787597656,0.0,0.0,0.0004799773741979,291.0902709960937,294.1499938964844,264.2062072753906,262.4026794433594,269.3802490234375,264.1629333496094,290.5434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,14.99089813232422,60.0,-18.42594718933105,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2635192871094,0.0,0.0,9.608813707018272e-05,292.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,0.0001011848507914,291.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3765563964844,0.0,0.0,7.473519508494064e-05,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7342224121094,0.0,0.0,0.0001011855201795,292.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2469787597656,0.0,0.0,0.0004799773741979,291.0902709960937,294.1499938964844,264.2062072753906,262.4026794433594,269.3802490234375,264.1629333496094,290.5434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,14.99089813232422,60.0,-18.42594718933105,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2552185058594,0.0,0.0,9.61426558205858e-05,292.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933837890625,0.0,0.0,0.000101242265373,291.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3675537109375,0.0,0.0,7.47775993659161e-05,291.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7293395996094,0.0,0.0,0.0001012429274851,292.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2388000488281,0.0,0.0,0.0004802497278433,291.0891418457031,294.1499938964844,264.213623046875,262.40850830078125,269.3332214355469,264.1709289550781,290.5368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244221193715,8.719858612948883e-09,0.0010244133882224,-0.021895071491599,0.0,0.0,0.0,14.990864753723145,60.0,-18.42591857910156,-0.0,-7.1551333746811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2469787597656,0.0,0.0,9.62004778557457e-05,292.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,0.0001013031578622,291.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3585510253906,0.0,0.0,7.482257205992937e-05,291.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.72442626953125,0.0,0.0,0.0001013038126984,292.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.23065185546875,0.0,0.0,0.0004805385542567,291.0879821777344,294.1499938964844,264.22100830078125,262.414306640625,269.2866516113281,264.1788635253906,290.5302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791873895575009e-09,0.0010250292252749,-0.0220836512744426,0.0,0.0,0.0,14.99082851409912,60.0,-18.426511764526367,-0.0,-7.16373875775389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.23052978515625,0.0,0.0,9.632646106183528e-05,292.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,0.0001014358349493,291.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3406982421875,0.0,0.0,7.49205646570772e-05,291.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7146301269531,0.0,0.0,0.0001014364825095,292.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21441650390625,0.0,0.0,0.0004811679245904,291.0855712890625,294.1499938964844,264.235595703125,262.4258728027344,269.19482421875,264.19464111328125,290.51708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,14.990751266479492,60.0,-18.42963981628418,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.23052978515625,0.0,0.0,9.632646106183528e-05,292.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,0.0001014358349493,291.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3406982421875,0.0,0.0,7.49205646570772e-05,291.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7146301269531,0.0,0.0,0.0001014364825095,292.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21441650390625,0.0,0.0,0.0004811679245904,291.0855712890625,294.1499938964844,264.235595703125,262.4258728027344,269.19482421875,264.19464111328125,290.51708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,14.990751266479492,60.0,-18.42963981628418,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.21417236328125,0.0,0.0,9.646639955462888e-05,292.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,0.0001015831949189,291.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.32293701171875,0.0,0.0,7.502939843107015e-05,291.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7048645019531,0.0,0.0,0.0001015838424791,292.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1982727050781,0.0,0.0,0.0004818669694941,291.0830993652344,294.1499938964844,264.25,262.4373779296875,269.1048278808594,264.21026611328125,290.5039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123099609098516e-09,0.0010278613772243,-0.0229509677737951,0.0,0.0,0.0,14.9906644821167,60.0,-18.435535430908203,-0.0,-7.203386331866568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.21417236328125,0.0,0.0,9.646639955462888e-05,292.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,0.0001015831949189,291.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.32293701171875,0.0,0.0,7.502939843107015e-05,291.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7048645019531,0.0,0.0,0.0001015838424791,292.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1982727050781,0.0,0.0,0.0004818669694941,291.0830993652344,294.1499938964844,264.25,262.4373779296875,269.1048278808594,264.21026611328125,290.5039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123099609098516e-09,0.0010278613772243,-0.0229509677737951,0.0,0.0,0.0,14.9906644821167,60.0,-18.435535430908203,-0.0,-7.203386331866568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19793701171875,0.0,0.0,9.661618969403209e-05,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,0.00010174093768,291.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3052978515625,0.0,0.0,7.514590106438845e-05,291.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69512939453125,0.0,0.0,0.0001017415779642,292.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1822204589844,0.0,0.0,0.0004826152289751,291.08056640625,294.1499938964844,264.2631530761719,262.4479675292969,269.0165710449219,264.2256164550781,290.4907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,14.990571975708008,60.0,-18.444150924682617,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.19793701171875,0.0,0.0,9.661618969403209e-05,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871276855469,0.0,0.0,0.00010174093768,291.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3052978515625,0.0,0.0,7.514590106438845e-05,291.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69512939453125,0.0,0.0,0.0001017415779642,292.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1822204589844,0.0,0.0,0.0004826152289751,291.08056640625,294.1499938964844,264.2631530761719,262.4479675292969,269.0165710449219,264.2256164550781,290.4907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,14.990571975708008,60.0,-18.444150924682617,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1817626953125,0.0,0.0,9.677111665951088e-05,292.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,0.0001019040937535,291.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.28778076171875,0.0,0.0,7.526640547439456e-05,291.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6854248046875,0.0,0.0,0.0001019047194859,292.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.166259765625,0.0,0.0,0.0004833891289308,291.0779113769531,294.1499938964844,264.274169921875,262.456787109375,268.9300231933594,264.2400817871094,290.47760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,14.990476608276367,60.0,-18.4553451538086,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1817626953125,0.0,0.0,9.677111665951088e-05,292.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.085205078125,0.0,0.0,0.0001019040937535,291.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.28778076171875,0.0,0.0,7.526640547439456e-05,291.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6854248046875,0.0,0.0,0.0001019047194859,292.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.166259765625,0.0,0.0,0.0004833891289308,291.0779113769531,294.1499938964844,264.274169921875,262.456787109375,268.9300231933594,264.2400817871094,290.47760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,14.990476608276367,60.0,-18.4553451538086,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1737365722656,0.0,0.0,9.685035183792934e-05,292.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841979980469,0.0,0.0,0.0001019875344354,291.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.279052734375,0.0,0.0,7.53280328353867e-05,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6805725097656,0.0,0.0,0.0001019881674437,292.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1583251953125,0.0,0.0,0.0004837849701289,291.0765686035156,294.1499938964844,264.2789001464844,262.4605712890625,268.88739013671875,264.2468566894531,290.47100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.6013685890739e-09,0.0010319509310647,-0.0242032259702682,0.0,0.0,0.0,14.990427017211914,60.0,-18.46186637878418,-0.0,-7.26082731716815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16571044921875,0.0,0.0,9.693064930615948e-05,292.515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,0.0001020720956148,291.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2703552246094,0.0,0.0,7.539048237958923e-05,291.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6757202148437,0.0,0.0,0.0001020727213472,292.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1504211425781,0.0,0.0,0.0004841860791202,291.0751953125,294.1499938964844,264.2831115722656,262.46392822265625,268.8451232910156,264.25323486328125,290.46441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.701390801808433e-09,0.0010328062344342,-0.024465100839734,0.0,0.0,0.0,14.99037742614746,60.0,-18.468935012817383,-0.0,-7.272868884911078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1497497558594,0.0,0.0,9.709411096991972e-05,292.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,0.000102244237496,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2530517578125,0.0,0.0,7.551762246293947e-05,291.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6660461425781,0.0,0.0,0.0001022448559524,292.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1346435546875,0.0,0.0,0.0004850026452913,291.0723876953125,294.1499938964844,264.2901916503906,262.46954345703125,268.7617492675781,264.2648620605469,290.45123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,14.990277290344238,60.0,-18.484601974487305,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1497497558594,0.0,0.0,9.709411096991972e-05,292.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,0.000102244237496,291.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2530517578125,0.0,0.0,7.551762246293947e-05,291.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6660461425781,0.0,0.0,0.0001022448559524,292.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1346435546875,0.0,0.0,0.0004850026452913,291.0723876953125,294.1499938964844,264.2901916503906,262.46954345703125,268.7617492675781,264.2648620605469,290.45123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,14.990277290344238,60.0,-18.484601974487305,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.13385009765625,0.0,0.0,9.726081043481828e-05,292.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789794921875,0.0,0.0,0.0001024197845254,291.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23583984375,0.0,0.0,7.564728002762422e-05,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6563720703125,0.0,0.0,0.0001024203957058,292.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1189270019531,0.0,0.0,0.0004858353640884,291.06951904296875,294.1499938964844,264.2955322265625,262.47369384765625,268.6799011230469,264.2747497558594,290.4380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112662707228992e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,14.990174293518066,60.0,-18.50223159790039,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.13385009765625,0.0,0.0,9.726081043481828e-05,292.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789794921875,0.0,0.0,0.0001024197845254,291.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23583984375,0.0,0.0,7.564728002762422e-05,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6563720703125,0.0,0.0,0.0001024203957058,292.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1189270019531,0.0,0.0,0.0004858353640884,291.06951904296875,294.1499938964844,264.2955322265625,262.47369384765625,268.6799011230469,264.2747497558594,290.4380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112662707228992e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,14.990174293518066,60.0,-18.50223159790039,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1180419921875,0.0,0.0,9.742992551764472e-05,292.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,0.0001025978781399,291.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2187194824219,0.0,0.0,7.577881478937343e-05,291.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.646728515625,0.0,0.0,0.0001025984820444,292.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10333251953125,0.0,0.0,0.000486680160975,291.0665283203125,294.1499938964844,264.2992248535156,262.4765319824219,268.5994567871094,264.28289794921875,290.4248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323331522954504e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,14.990069389343262,60.0,-18.52156448364257,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1180419921875,0.0,0.0,9.742992551764472e-05,292.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,0.0001025978781399,291.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2187194824219,0.0,0.0,7.577881478937343e-05,291.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.646728515625,0.0,0.0,0.0001025984820444,292.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10333251953125,0.0,0.0,0.000486680160975,291.0665283203125,294.1499938964844,264.2992248535156,262.4765319824219,268.5994567871094,264.28289794921875,290.4248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323331522954504e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,14.990069389343262,60.0,-18.52156448364257,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1023254394531,0.0,0.0,9.760059037944302e-05,292.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744934082031,0.0,0.0,0.0001027776015689,291.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2016906738281,0.0,0.0,7.591155008412898e-05,291.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6370849609375,0.0,0.0,0.0001027781981974,292.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0877990722656,0.0,0.0,0.0004875326703768,291.0634765625,294.1499938964844,264.3014221191406,262.4781799316406,268.5204162597656,264.28924560546875,290.41162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535920580423408e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,14.989964485168455,60.0,-18.54234504699707,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
