time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681240,291.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1023254394531,0.0,0.0,9.760059037944302e-05,292.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744934082031,0.0,0.0,0.0001027776015689,291.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2016906738281,0.0,0.0,7.591155008412898e-05,291.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6370849609375,0.0,0.0,0.0001027781981974,292.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0877990722656,0.0,0.0,0.0004875326703768,291.0634765625,294.1499938964844,264.3014221191406,262.4781799316406,268.5204162597656,264.28924560546875,290.41162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535920580423408e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,14.989964485168455,60.0,-18.54234504699707,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.094482421875,0.0,0.0,9.76861992967315e-05,292.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,0.0001028677579597,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1932067871094,0.0,0.0,7.597813964821398e-05,291.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6322631835937,0.0,0.0,0.0001028683473123,292.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0800476074219,0.0,0.0,0.0004879603511653,291.0619201660156,294.1499938964844,264.302001953125,262.47857666015625,268.4814147949219,264.2917785644531,290.405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408646194264,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,14.989911079406738,60.0,-18.553211212158203,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.086669921875,0.0,0.0,9.77718227659352e-05,292.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721435546875,0.0,0.0,0.0001029579216265,291.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18475341796875,0.0,0.0,7.60447364882566e-05,291.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62744140625,0.0,0.0,0.000102958510979,292.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07232666015625,0.0,0.0,0.0004883880610577,291.0603332519531,294.1499938964844,264.30224609375,262.47869873046875,268.4427490234375,264.2938842773437,290.3984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229062412269e-08,0.001041765906848,-0.0272082146257162,0.0,0.0,0.0,14.989858627319336,60.0,-18.564329147338867,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07110595703125,0.0,0.0,9.794258221518248e-05,292.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,0.0001031377469189,291.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1679077148437,0.0,0.0,7.61775445425883e-05,291.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6178283691406,0.0,0.0,0.0001031383289955,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05694580078125,0.0,0.0,0.0004892410943284,291.0570983886719,294.1499938964844,264.3018798828125,262.4782409667969,268.3663635253906,264.29693603515625,290.3851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.096194246485993e-08,0.0010435847798362,-0.0277650021016597,0.0,0.0,0.0,14.989752769470217,60.0,-18.58717918395996,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07110595703125,0.0,0.0,9.794258221518248e-05,292.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,0.0001031377469189,291.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1679077148437,0.0,0.0,7.61775445425883e-05,291.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6178283691406,0.0,0.0,0.0001031383289955,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05694580078125,0.0,0.0,0.0004892410943284,291.0570983886719,294.1499938964844,264.3018798828125,262.4782409667969,268.3663635253906,264.29693603515625,290.3851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.096194246485993e-08,0.0010435847798362,-0.0277650021016597,0.0,0.0,0.0,14.989752769470217,60.0,-18.58717918395996,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0556030273437,0.0,0.0,9.811173367779702e-05,292.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672302246094,0.0,0.0,0.0001033158769132,291.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.15118408203125,0.0,0.0,7.630910840816796e-05,291.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60821533203125,0.0,0.0,0.0001033164517139,292.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0416564941406,0.0,0.0,0.0004900860367342,291.05377197265625,294.1499938964844,264.3004150390625,262.4768981933594,268.2912292480469,264.29852294921875,290.3719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,14.989648818969728,60.0,-18.61064910888672,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0556030273437,0.0,0.0,9.811173367779702e-05,292.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672302246094,0.0,0.0,0.0001033158769132,291.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.15118408203125,0.0,0.0,7.630910840816796e-05,291.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60821533203125,0.0,0.0,0.0001033164517139,292.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0416564941406,0.0,0.0,0.0004900860367342,291.05377197265625,294.1499938964844,264.3004150390625,262.4768981933594,268.2912292480469,264.29852294921875,290.3719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,14.989648818969728,60.0,-18.61064910888672,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0401916503906,0.0,0.0,9.827804751694202e-05,292.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,0.0001034910164889,291.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.134521484375,0.0,0.0,7.643846038263291e-05,291.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5986328125,0.0,0.0,0.0001034915840136,292.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0263977050781,0.0,0.0,0.0004909168346785,291.05035400390625,294.1499938964844,264.2980041503906,262.47479248046875,268.2173156738281,264.2987365722656,290.3587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,14.989545822143556,60.0,-18.634408950805664,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0401916503906,0.0,0.0,9.827804751694202e-05,292.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,0.0001034910164889,291.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.134521484375,0.0,0.0,7.643846038263291e-05,291.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5986328125,0.0,0.0,0.0001034915840136,292.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0263977050781,0.0,0.0,0.0004909168346785,291.05035400390625,294.1499938964844,264.2980041503906,262.47479248046875,268.2173156738281,264.2987365722656,290.3587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,14.989545822143556,60.0,-18.634408950805664,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0248413085937,0.0,0.0,9.844022861216216e-05,292.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,0.000103661805042,291.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.117919921875,0.0,0.0,7.656460365979001e-05,291.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5890197753906,0.0,0.0,0.0001036623725667,292.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.01123046875,0.0,0.0,0.000491726968903,291.0468444824219,294.1499938964844,264.2947692871094,262.4720153808594,268.14459228515625,264.2977600097656,290.34552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875075876712,0.0,0.0,0.0,14.989445686340332,60.0,-18.65812873840332,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0248413085937,0.0,0.0,9.844022861216216e-05,292.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06201171875,0.0,0.0,0.000103661805042,291.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.117919921875,0.0,0.0,7.656460365979001e-05,291.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5890197753906,0.0,0.0,0.0001036623725667,292.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.01123046875,0.0,0.0,0.000491726968903,291.0468444824219,294.1499938964844,264.2947692871094,262.4720153808594,268.14459228515625,264.2977600097656,290.34552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875075876712,0.0,0.0,0.0,14.989445686340332,60.0,-18.65812873840332,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0172119140625,0.0,0.0,9.85193400993012e-05,292.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606384277344,0.0,0.0,0.0001037451220327,291.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10968017578125,0.0,0.0,7.662613643333316e-05,291.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.584228515625,0.0,0.0,0.0001037456822814,292.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0036926269531,0.0,0.0,0.0004921221989206,291.0450439453125,294.1499938964844,264.2928771972656,262.4704284667969,268.10870361328125,264.2968444824219,290.3388977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680408640302176e-08,0.0010497282491996,-0.0296454261988401,0.0,0.0,0.0,14.989397048950195,60.0,-18.669862747192383,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.00958251953125,0.0,0.0,9.859689453151076e-05,292.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05926513671875,0.0,0.0,0.0001038267946569,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1014404296875,0.0,0.0,7.668646139791235e-05,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5794372558594,0.0,0.0,0.0001038273476297,292.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.99615478515625,0.0,0.0,0.0004925096291117,291.0432434082031,294.1499938964844,264.2908630371094,262.4687194824219,268.0730895996094,264.2956848144531,290.332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777021136083476e-08,0.0010505543323233,-0.029898265376687,0.0,0.0,0.0,14.98934841156006,60.0,-18.681455612182617,-0.0,-7.525003553610078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9943542480469,0.0,0.0,9.874661191133782e-05,292.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564880371094,0.0,0.0,0.0001039844573824,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.08502197265625,0.0,0.0,7.680290582356974e-05,291.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.56982421875,0.0,0.0,0.0001039850103552,292.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9811096191406,0.0,0.0,0.0004932575393468,291.0395812988281,294.1499938964844,264.286376953125,262.4649658203125,268.002685546875,264.292724609375,290.31903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963522617008948e-08,0.001052149105817,-0.0303863305598497,0.0,0.0,0.0,14.989255905151367,60.0,-18.70404624938965,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9943542480469,0.0,0.0,9.874661191133782e-05,292.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564880371094,0.0,0.0,0.0001039844573824,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.08502197265625,0.0,0.0,7.680290582356974e-05,291.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.56982421875,0.0,0.0,0.0001039850103552,292.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9811096191406,0.0,0.0,0.0004932575393468,291.0395812988281,294.1499938964844,264.286376953125,262.4649658203125,268.002685546875,264.292724609375,290.31903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963522617008948e-08,0.001052149105817,-0.0303863305598497,0.0,0.0,0.0,14.989255905151367,60.0,-18.70404624938965,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9792175292969,0.0,0.0,9.888788918033242e-05,292.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536193847656,0.0,0.0,0.0001041332361637,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0687255859375,0.0,0.0,7.691278733545914e-05,291.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56024169921875,0.0,0.0,0.0001041337818605,292.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9661560058594,0.0,0.0,0.0004939632490277,291.0357971191406,294.1499938964844,264.2815246582031,262.4609069824219,267.9333801269531,264.2890319824219,290.3057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139505400909913e-08,0.001053653890267,-0.0308468490839004,0.0,0.0,0.0,14.989169120788574,60.0,-18.72551727294922,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9792175292969,0.0,0.0,9.888788918033242e-05,292.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536193847656,0.0,0.0,0.0001041332361637,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0687255859375,0.0,0.0,7.691278733545914e-05,291.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56024169921875,0.0,0.0,0.0001041337818605,292.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9661560058594,0.0,0.0,0.0004939632490277,291.0357971191406,294.1499938964844,264.2815246582031,262.4609069824219,267.9333801269531,264.2890319824219,290.3057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139505400909913e-08,0.001053653890267,-0.0308468490839004,0.0,0.0,0.0,14.989169120788574,60.0,-18.72551727294922,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.96417236328125,0.0,0.0,9.90191983873956e-05,292.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506591796875,0.0,0.0,0.0001042715157382,291.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0524597167969,0.0,0.0,7.701491995248944e-05,291.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5506591796875,0.0,0.0,0.000104272054159,292.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9512634277344,0.0,0.0,0.0004946191911585,291.03192138671875,294.1499938964844,264.2763671875,262.4566345214844,267.8652038574219,264.28472900390625,290.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303069674146629e-08,0.0010550523875281,-0.031274851411581,0.0,0.0,0.0,14.98908805847168,60.0,-18.7454891204834,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.96417236328125,0.0,0.0,9.90191983873956e-05,292.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506591796875,0.0,0.0,0.0001042715157382,291.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0524597167969,0.0,0.0,7.701491995248944e-05,291.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5506591796875,0.0,0.0,0.000104272054159,292.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9512634277344,0.0,0.0,0.0004946191911585,291.03192138671875,294.1499938964844,264.2763671875,262.4566345214844,267.8652038574219,264.28472900390625,290.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303069674146629e-08,0.0010550523875281,-0.031274851411581,0.0,0.0,0.0,14.98908805847168,60.0,-18.7454891204834,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9491577148437,0.0,0.0,9.913900430547072e-05,292.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476379394531,0.0,0.0,0.0001043976881192,291.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.03631591796875,0.0,0.0,7.710810314165428e-05,291.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5411071777344,0.0,0.0,0.0001043982192641,292.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9364318847656,0.0,0.0,0.000495217682328,291.0279846191406,294.1499938964844,264.27105712890625,262.4522705078125,267.7981262207031,264.2799987792969,290.2792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.245230585311674e-08,0.0010563285322859,-0.031665351241827,0.0,0.0,0.0,14.989013671875,60.0,-18.763580322265625,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9491577148437,0.0,0.0,9.913900430547072e-05,292.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476379394531,0.0,0.0,0.0001043976881192,291.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.03631591796875,0.0,0.0,7.710810314165428e-05,291.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5411071777344,0.0,0.0,0.0001043982192641,292.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9364318847656,0.0,0.0,0.000495217682328,291.0279846191406,294.1499938964844,264.27105712890625,262.4522705078125,267.7981262207031,264.2799987792969,290.2792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.245230585311674e-08,0.0010563285322859,-0.031665351241827,0.0,0.0,0.0,14.989013671875,60.0,-18.763580322265625,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9416809082031,0.0,0.0,9.91941269603558e-05,292.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,0.000104455728433,291.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0282592773437,0.0,0.0,7.715097308391705e-05,291.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.53631591796875,0.0,0.0,0.000104456259578,292.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92901611328125,0.0,0.0,0.0004954930045641,291.0259704589844,294.1499938964844,264.26837158203125,262.4500732421875,267.7649841308594,264.27752685546875,290.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569280711933,1.252096115678114e-08,0.0010569156147539,-0.0318449921905994,0.0,0.0,0.0,14.988980293273926,60.0,-18.771778106689453,-0.0,-7.616417008193822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9342346191406,0.0,0.0,9.924580808728932e-05,292.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445556640625,0.0,0.0,0.000104510159872,291.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0202331542969,0.0,0.0,7.71911654737778e-05,291.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5315246582031,0.0,0.0,0.0001045106837409,292.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9216613769531,0.0,0.0,0.000495751213748,291.0239562988281,294.1499938964844,264.2657165527344,262.4479064941406,267.7321472167969,264.27496337890625,290.26593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574785992503,1.2585334552284166e-08,0.0010574660263955,-0.0320134274661541,0.0,0.0,0.0,14.988947868347168,60.0,-18.779373168945312,-0.0,-7.624353060009528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9193725585937,0.0,0.0,9.933816181728616e-05,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413818359375,0.0,0.0,0.0001046074103214,291.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0042419433594,0.0,0.0,7.726299372734502e-05,291.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5219421386719,0.0,0.0,0.0001046079341904,292.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9069519042969,0.0,0.0,0.0004962125094607,291.0198059082031,294.1499938964844,264.2605285644531,262.4436950683594,267.6672058105469,264.2698059082031,290.2526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.270036076306269e-08,0.0010584496194496,-0.0323143862187862,0.0,0.0,0.0,14.988890647888184,60.0,-18.792591094970703,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9193725585937,0.0,0.0,9.933816181728616e-05,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413818359375,0.0,0.0,0.0001046074103214,291.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0042419433594,0.0,0.0,7.726299372734502e-05,291.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5219421386719,0.0,0.0,0.0001046079341904,292.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9069519042969,0.0,0.0,0.0004962125094607,291.0198059082031,294.1499938964844,264.2605285644531,262.4436950683594,267.6672058105469,264.2698059082031,290.2526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.270036076306269e-08,0.0010584496194496,-0.0323143862187862,0.0,0.0,0.0,14.988890647888184,60.0,-18.792591094970703,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9045715332031,0.0,0.0,9.941473399521784e-05,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,0.0001046880570356,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98834228515625,0.0,0.0,7.732255471637473e-05,291.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51239013671875,0.0,0.0,0.0001046885663527,292.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.892333984375,0.0,0.0,0.0004965950502082,291.0155944824219,294.1499938964844,264.255615234375,262.439697265625,267.60333251953125,264.2646789550781,290.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.279573069723483e-08,0.001059265108779,-0.0325639136135578,0.0,0.0,0.0,14.98884391784668,60.0,-18.80278778076172,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9045715332031,0.0,0.0,9.941473399521784e-05,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,0.0001046880570356,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98834228515625,0.0,0.0,7.732255471637473e-05,291.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51239013671875,0.0,0.0,0.0001046885663527,292.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.892333984375,0.0,0.0,0.0004965950502082,291.0155944824219,294.1499938964844,264.255615234375,262.439697265625,267.60333251953125,264.2646789550781,290.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.279573069723483e-08,0.001059265108779,-0.0325639136135578,0.0,0.0,0.0,14.98884391784668,60.0,-18.80278778076172,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8898620605469,0.0,0.0,9.947438957169652e-05,292.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348205566406,0.0,0.0,0.0001047508849296,291.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725036621094,0.0,0.0,7.736895349808037e-05,291.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5028381347656,0.0,0.0,0.0001047513869707,292.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8777770996094,0.0,0.0,0.0004968930734321,291.01129150390625,294.1499938964844,264.2510681152344,262.4360656738281,267.5404968261719,264.2596740722656,290.2260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870023269329069e-08,0.0010599003871902,-0.0327582843601703,0.0,0.0,0.0,14.98880672454834,60.0,-18.809654235839844,-0.0,-7.659498635348427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8898620605469,0.0,0.0,9.947438957169652e-05,292.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348205566406,0.0,0.0,0.0001047508849296,291.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725036621094,0.0,0.0,7.736895349808037e-05,291.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5028381347656,0.0,0.0,0.0001047513869707,292.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8777770996094,0.0,0.0,0.0004968930734321,291.01129150390625,294.1499938964844,264.2510681152344,262.4360656738281,267.5404968261719,264.2596740722656,290.2260131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870023269329069e-08,0.0010599003871902,-0.0327582843601703,0.0,0.0,0.0,14.98880672454834,60.0,-18.809654235839844,-0.0,-7.659498635348427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8752136230469,0.0,0.0,9.951625543180852e-05,292.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,0.0001047949772328,291.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.956787109375,0.0,0.0,7.740152068436146e-05,291.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4932861328125,0.0,0.0,0.0001047954719979,292.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.86328125,0.0,0.0,0.0004971022135578,291.0069274902344,294.1499938964844,264.2470397949219,262.432861328125,267.478759765625,264.2549743652344,290.2126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922143355353912e-08,0.0010603461414575,-0.0328946486115455,0.0,0.0,0.0,14.988780975341797,60.0,-18.812929153442383,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8752136230469,0.0,0.0,9.951625543180852e-05,292.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,0.0001047949772328,291.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.956787109375,0.0,0.0,7.740152068436146e-05,291.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4932861328125,0.0,0.0,0.0001047954719979,292.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.86328125,0.0,0.0,0.0004971022135578,291.0069274902344,294.1499938964844,264.2470397949219,262.432861328125,267.478759765625,264.2549743652344,290.2126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922143355353912e-08,0.0010603461414575,-0.0328946486115455,0.0,0.0,0.0,14.988780975341797,60.0,-18.812929153442383,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8678894042969,0.0,0.0,9.953033440979198e-05,292.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297241210937,0.0,0.0,0.0001048098056344,291.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9489440917969,0.0,0.0,7.74124710005708e-05,291.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4884948730469,0.0,0.0,0.0001048103003995,292.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8560485839844,0.0,0.0,0.0004971725866198,291.00469970703125,294.1499938964844,264.2452697753906,262.4314880371094,267.4482727050781,264.2527770996094,290.2060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605090064927,1.2939667115574592e-08,0.001060496084392,-0.0329404957592487,0.0,0.0,0.0,14.98877239227295,60.0,-18.813140869140625,-0.0,-7.668108992220368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8606262207031,0.0,0.0,9.953980770660564e-05,292.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279846191406,0.0,0.0,0.0001048197809723,291.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.94110107421875,0.0,0.0,7.741983426967636e-05,291.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4837341308594,0.0,0.0,0.0001048202757374,292.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8488464355469,0.0,0.0,0.0004972199094481,291.00244140625,294.1499938964844,264.2436828613281,262.4302673339844,267.4180603027344,264.2507019042969,290.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606097057461,1.2951446137776657e-08,0.0010605967836454,-0.0329713150858879,0.0,0.0,0.0,14.98876667022705,60.0,-18.81235694885254,-0.0,-7.669565604828676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8460998535156,0.0,0.0,9.954452980309723e-05,292.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244445800781,0.0,0.0,0.0001048247577273,291.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.925537109375,0.0,0.0,7.742350862827152e-05,291.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47418212890625,0.0,0.0,0.0001048252452164,292.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8345031738281,0.0,0.0,0.0004972435417585,290.9978942871094,294.1499938964844,264.2411193847656,262.4283447265625,267.3584289550781,264.2470092773437,290.1860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606597643345,1.2957291239956705e-08,0.0010606468422338,-0.0329866036772728,0.0,0.0,0.0,14.988763809204102,60.0,-18.80774307250977,-0.0,-7.67028893733368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8460998535156,0.0,0.0,9.954452980309723e-05,292.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244445800781,0.0,0.0,0.0001048247577273,291.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.925537109375,0.0,0.0,7.742350862827152e-05,291.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47418212890625,0.0,0.0,0.0001048252452164,292.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8345031738281,0.0,0.0,0.0004972435417585,290.9978942871094,294.1499938964844,264.2411193847656,262.4283447265625,267.3584289550781,264.2470092773437,290.1860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606597643345,1.2957291239956705e-08,0.0010606468422338,-0.0329866036772728,0.0,0.0,0.0,14.988763809204102,60.0,-18.80774307250977,-0.0,-7.67028893733368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8316650390625,0.0,0.0,9.95294249150902e-05,292.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208435058594,0.0,0.0,0.0001048088597599,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9100646972656,0.0,0.0,7.741176523268223e-05,291.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46466064453125,0.0,0.0,0.0001048093399731,292.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8202209472656,0.0,0.0,0.0004971681046299,290.9932556152344,294.1499938964844,264.239501953125,262.4272155761719,267.2998962402344,264.2440490722656,290.1726379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604985291138,1.2938434323928053e-08,0.0010604856070131,-0.0329372696578502,0.0,0.0,0.0,14.988773345947266,60.0,-18.79883003234864,-0.0,-7.667956936074918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8316650390625,0.0,0.0,9.95294249150902e-05,292.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208435058594,0.0,0.0,0.0001048088597599,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9100646972656,0.0,0.0,7.741176523268223e-05,291.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46466064453125,0.0,0.0,0.0001048093399731,292.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8202209472656,0.0,0.0,0.0004971681046299,290.9932556152344,294.1499938964844,264.239501953125,262.4272155761719,267.2998962402344,264.2440490722656,290.1726379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604985291138,1.2938434323928053e-08,0.0010604856070131,-0.0329372696578502,0.0,0.0,0.0,14.988773345947266,60.0,-18.79883003234864,-0.0,-7.667956936074918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8173217773437,0.0,0.0,9.949370723916218e-05,292.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,0.000104771250335,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8946838378906,0.0,0.0,7.738397835055366e-05,291.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.45513916015625,0.0,0.0,0.0001047717232722,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8059997558594,0.0,0.0,0.0004969896981492,290.988525390625,294.1499938964844,264.2389221191406,262.4269714355469,267.2424621582031,264.2419128417969,290.1592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601177345961,1.2893887735287992e-08,0.0010601048124954,-0.0328207239508628,0.0,0.0,0.0,14.988795280456545,60.0,-18.785388946533203,-0.0,-7.662448808787303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8173217773437,0.0,0.0,9.949370723916218e-05,292.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,0.000104771250335,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8946838378906,0.0,0.0,7.738397835055366e-05,291.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.45513916015625,0.0,0.0,0.0001047717232722,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8059997558594,0.0,0.0,0.0004969896981492,290.988525390625,294.1499938964844,264.2389221191406,262.4269714355469,267.2424621582031,264.2419128417969,290.1592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601177345961,1.2893887735287992e-08,0.0010601048124954,-0.0328207239508628,0.0,0.0,0.0,14.988795280456545,60.0,-18.785388946533203,-0.0,-7.662448808787303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
