time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683580,291.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80303955078125,0.0,0.0,9.943694021785632e-05,292.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133972167969,0.0,0.0,0.0001047114783432,291.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8793640136719,0.0,0.0,7.73398278397508e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44561767578125,0.0,0.0,0.0001047119440045,291.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7918701171875,0.0,0.0,0.0004967061686329,290.9837341308594,294.1499938964844,264.23956298828125,262.4277648925781,267.1861267089844,264.2407531738281,290.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595126077532,1.2823115902449445e-08,0.0010594996856525,-0.0326355621218681,0.0,0.0,0.0,14.98883056640625,60.0,-18.7672061920166,-0.0,-7.653702738252832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80303955078125,0.0,0.0,9.943694021785632e-05,292.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133972167969,0.0,0.0,0.0001047114783432,291.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8793640136719,0.0,0.0,7.73398278397508e-05,291.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44561767578125,0.0,0.0,0.0001047119440045,291.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7918701171875,0.0,0.0,0.0004967061686329,290.9837341308594,294.1499938964844,264.23956298828125,262.4277648925781,267.1861267089844,264.2407531738281,290.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595126077532,1.2823115902449445e-08,0.0010594996856525,-0.0326355621218681,0.0,0.0,0.0,14.98883056640625,60.0,-18.7672061920166,-0.0,-7.653702738252832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7959289550781,0.0,0.0,9.940064774127676e-05,292.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115051269531,0.0,0.0,0.0001046732650138,291.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87176513671875,0.0,0.0,7.731160440016538e-05,291.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4408569335937,0.0,0.0,0.0001046737306751,291.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7848205566406,0.0,0.0,0.0004965249099768,290.9812927246094,294.1499938964844,264.2403564453125,262.4285888671875,267.15838623046875,264.2405700683594,290.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591257596388,1.2777880975534116e-08,0.0010591129539534,-0.032517209649086,0.0,0.0,0.0,14.988852500915527,60.0,-18.75623321533203,-0.0,-7.648115030178816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.788818359375,0.0,0.0,9.935915295500308e-05,292.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,0.0001046295656124,291.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8641662597656,0.0,0.0,7.727932825218886e-05,291.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.43609619140625,0.0,0.0,0.0001046300312737,291.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7778015136719,0.0,0.0,0.0004963176324963,290.9788513183594,294.1499938964844,264.24151611328125,262.4296875,267.1309509277344,264.2406921386719,290.13250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586834978312,1.2726154352549202e-08,0.0010586706921458,-0.0323818735778331,0.0,0.0,0.0,14.98887825012207,60.0,-18.74405860900879,-0.0,-7.641727961527067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7746887207031,0.0,0.0,9.926103666657582e-05,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,0.0001045262542902,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8490295410156,0.0,0.0,7.72030180087313e-05,291.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4266052246094,0.0,0.0,0.0001045267126755,291.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7638244628906,0.0,0.0,0.0004958275821991,290.973876953125,294.1499938964844,264.2449645996094,262.432861328125,267.076904296875,264.2418518066406,290.119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576378554105,1.2603870835903308e-08,0.0010576251661404,-0.0320619270205497,0.0,0.0,0.0,14.98893928527832,60.0,-18.716154098510746,-0.0,-7.626638875990467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7746887207031,0.0,0.0,9.926103666657582e-05,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,0.0001045262542902,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8490295410156,0.0,0.0,7.72030180087313e-05,291.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4266052246094,0.0,0.0,0.0001045267126755,291.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7638244628906,0.0,0.0,0.0004958275821991,290.973876953125,294.1499938964844,264.2449645996094,262.432861328125,267.076904296875,264.2418518066406,290.119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576378554105,1.2603870835903308e-08,0.0010576251661404,-0.0320619270205497,0.0,0.0,0.0,14.98893928527832,60.0,-18.716154098510746,-0.0,-7.626638875990467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7606506347656,0.0,0.0,9.914405382005498e-05,292.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0017395019531,0.0,0.0,0.0001044030723278,291.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8340148925781,0.0,0.0,7.711202488280833e-05,291.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4171447753906,0.0,0.0,0.0001044035161612,291.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7499389648437,0.0,0.0,0.0004952432354912,290.9688415527344,294.1499938964844,264.25,262.4373779296875,267.0240173339844,264.2443542480469,290.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563910473138,1.2458071907417434e-08,0.0010563785908743,-0.0316804386675357,0.0,0.0,0.0,14.98901081085205,60.0,-18.68337631225586,-0.0,-7.608667829117621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7606506347656,0.0,0.0,9.914405382005498e-05,292.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0017395019531,0.0,0.0,0.0001044030723278,291.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8340148925781,0.0,0.0,7.711202488280833e-05,291.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4171447753906,0.0,0.0,0.0001044035161612,291.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7499389648437,0.0,0.0,0.0004952432354912,290.9688415527344,294.1499938964844,264.25,262.4373779296875,267.0240173339844,264.2443542480469,290.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563910473138,1.2458071907417434e-08,0.0010563785908743,-0.0316804386675357,0.0,0.0,0.0,14.98901081085205,60.0,-18.68337631225586,-0.0,-7.608667829117621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7466735839844,0.0,0.0,9.90215557976626e-05,292.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,0.0001042740841512,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.819091796875,0.0,0.0,7.701675349380821e-05,291.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4076843261719,0.0,0.0,0.0001042745207087,291.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.736083984375,0.0,0.0,0.0004946313565596,290.9637451171875,294.1499938964844,264.2574462890625,262.44403076171875,266.9723205566406,264.2484130859375,290.09234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.2305406471568858e-08,0.0010550732258707,-0.0312809683382511,0.0,0.0,0.0,14.989087104797363,60.0,-18.64677619934082,-0.0,-7.589873263214032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7466735839844,0.0,0.0,9.90215557976626e-05,292.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,0.0001042740841512,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.819091796875,0.0,0.0,7.701675349380821e-05,291.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4076843261719,0.0,0.0,0.0001042745207087,291.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.736083984375,0.0,0.0,0.0004946313565596,290.9637451171875,294.1499938964844,264.2574462890625,262.44403076171875,266.9723205566406,264.2484130859375,290.09234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.2305406471568858e-08,0.0010550732258707,-0.0312809683382511,0.0,0.0,0.0,14.989087104797363,60.0,-18.64677619934082,-0.0,-7.589873263214032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7327880859375,0.0,0.0,9.890735964290798e-05,292.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936218261719,0.0,0.0,0.0001041538343997,291.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.80426025390625,0.0,0.0,7.692793587921187e-05,291.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3982238769531,0.0,0.0,0.0001041542709572,291.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.72235107421875,0.0,0.0,0.0004940609796904,290.95855712890625,294.1499938964844,264.26788330078125,262.45330810546875,266.9218444824219,264.2546081542969,290.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538684437051,1.2163089202488209e-08,0.0010538562200963,-0.0309085622429847,0.0,0.0,0.0,14.989157676696776,60.0,-18.608585357666016,-0.0,-7.572373306174995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7327880859375,0.0,0.0,9.890735964290798e-05,292.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936218261719,0.0,0.0,0.0001041538343997,291.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.80426025390625,0.0,0.0,7.692793587921187e-05,291.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3982238769531,0.0,0.0,0.0001041542709572,291.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.72235107421875,0.0,0.0,0.0004940609796904,290.95855712890625,294.1499938964844,264.26788330078125,262.45330810546875,266.9218444824219,264.2546081542969,290.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538684437051,1.2163089202488209e-08,0.0010538562200963,-0.0309085622429847,0.0,0.0,0.0,14.989157676696776,60.0,-18.608585357666016,-0.0,-7.572373306174995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7258605957031,0.0,0.0,9.88539250101894e-05,292.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,0.0001040975694195,291.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.796875,0.0,0.0,7.688637560931966e-05,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934936523437,0.0,0.0,0.000104097998701,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7154846191406,0.0,0.0,0.0004937940393574,290.9559326171875,294.1499938964844,264.274169921875,262.4588928222656,266.8971252441406,264.2586364746094,290.0722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532988235354,1.2096488255508577e-08,0.0010532867163419,-0.0307342819869518,0.0,0.0,0.0,14.989190101623535,60.0,-18.58926773071289,-0.0,-7.564191406572719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7189636230469,0.0,0.0,9.880263678496704e-05,292.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9894714355469,0.0,0.0,0.0001040435599861,291.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7894897460937,0.0,0.0,7.684648153372109e-05,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3887634277344,0.0,0.0,0.0001040439892676,291.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.70867919921875,0.0,0.0,0.0004935378674417,290.9532775878906,294.1499938964844,264.2810974121094,262.4650573730469,266.8726501464844,264.2632141113281,290.0655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527521371841,1.2032566054642755e-08,0.0010527401464059,-0.0305670071393251,0.0,0.0,0.0,14.989222526550291,60.0,-18.569900512695312,-0.0,-7.556342040970776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7052307128906,0.0,0.0,9.870873327599838e-05,292.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852600097656,0.0,0.0,0.0001039446797221,291.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7748413085937,0.0,0.0,7.677344547118992e-05,291.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3793334960937,0.0,0.0,0.0001039451017277,291.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6950378417969,0.0,0.0,0.0004930688301101,290.94793701171875,294.1499938964844,264.2968139648437,262.47906494140625,266.8246765136719,264.274169921875,290.0521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517513146623,1.1915530784278872e-08,0.0010517394402995,-0.0302607379853725,0.0,0.0,0.0,14.989279747009276,60.0,-18.53124237060547,-0.0,-7.54198126173833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7052307128906,0.0,0.0,9.870873327599838e-05,292.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852600097656,0.0,0.0,0.0001039446797221,291.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7748413085937,0.0,0.0,7.677344547118992e-05,291.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3793334960937,0.0,0.0,0.0001039451017277,291.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6950378417969,0.0,0.0,0.0004930688301101,290.94793701171875,294.1499938964844,264.2968139648437,262.47906494140625,266.8246765136719,264.274169921875,290.0521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517513146623,1.1915530784278872e-08,0.0010517394402995,-0.0302607379853725,0.0,0.0,0.0,14.989279747009276,60.0,-18.53124237060547,-0.0,-7.54198126173833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6915588378906,0.0,0.0,9.862745355349034e-05,292.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98095703125,0.0,0.0,0.0001038590926327,291.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.76025390625,0.0,0.0,7.671022467548028e-05,291.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699035644531,0.0,0.0,0.0001038595073623,291.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6815185546875,0.0,0.0,0.0004926628316752,290.9425354003906,294.1499938964844,264.3148803710937,262.4951171875,266.7779846191406,264.2875061035156,290.0387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508849518373,1.1814221601014196e-08,0.0010508730774745,-0.0299956183880567,0.0,0.0,0.0,14.989330291748049,60.0,-18.49306297302246,-0.0,-7.529560974717242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6915588378906,0.0,0.0,9.862745355349034e-05,292.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98095703125,0.0,0.0,0.0001038590926327,291.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.76025390625,0.0,0.0,7.671022467548028e-05,291.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699035644531,0.0,0.0,0.0001038595073623,291.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6815185546875,0.0,0.0,0.0004926628316752,290.9425354003906,294.1499938964844,264.3148803710937,262.4951171875,266.7779846191406,264.2875061035156,290.0387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508849518373,1.1814221601014196e-08,0.0010508730774745,-0.0299956183880567,0.0,0.0,0.0,14.989330291748049,60.0,-18.49306297302246,-0.0,-7.529560974717242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.67791748046875,0.0,0.0,9.855985263129696e-05,292.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,0.0001037879119394,291.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7457275390625,0.0,0.0,7.665764860576019e-05,291.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3604736328125,0.0,0.0,0.000103788326669,291.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66802978515625,0.0,0.0,0.0004923251690343,290.9370422363281,294.1499938964844,264.3349914550781,262.5130310058594,266.73248291015625,264.3030090332031,290.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729966331586184e-08,0.0010501525830477,-0.0297751203179359,0.0,0.0,0.0,14.989372253417969,60.0,-18.45574951171875,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.67791748046875,0.0,0.0,9.855985263129696e-05,292.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,0.0001037879119394,291.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7457275390625,0.0,0.0,7.665764860576019e-05,291.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3604736328125,0.0,0.0,0.000103788326669,291.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66802978515625,0.0,0.0,0.0004923251690343,290.9370422363281,294.1499938964844,264.3349914550781,262.5130310058594,266.73248291015625,264.3030090332031,290.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729966331586184e-08,0.0010501525830477,-0.0297751203179359,0.0,0.0,0.0,14.989372253417969,60.0,-18.45574951171875,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.66436767578125,0.0,0.0,9.850790956988932e-05,292.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721984863281,0.0,0.0,0.000103733218566,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7312927246094,0.0,0.0,7.661725248908624e-05,291.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.35107421875,0.0,0.0,0.0001037336260196,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65460205078125,0.0,0.0,0.0004920657374896,290.9314880371094,294.1499938964844,264.3569641113281,262.5325622558594,266.6882019042969,264.3206787109375,290.011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,14.989404678344728,60.0,-18.419818878173828,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.66436767578125,0.0,0.0,9.850790956988932e-05,292.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721984863281,0.0,0.0,0.000103733218566,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7312927246094,0.0,0.0,7.661725248908624e-05,291.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.35107421875,0.0,0.0,0.0001037336260196,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65460205078125,0.0,0.0,0.0004920657374896,290.9314880371094,294.1499938964844,264.3569641113281,262.5325622558594,266.6882019042969,264.3206787109375,290.011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,14.989404678344728,60.0,-18.419818878173828,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6576232910156,0.0,0.0,9.848827176028864e-05,292.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9699401855469,0.0,0.0,0.0001037125402945,291.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7240905761719,0.0,0.0,7.660198025405407e-05,291.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3463439941406,0.0,0.0,0.0001037129477481,291.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6478881835937,0.0,0.0,0.0004919676575809,290.9286804199219,294.1499938964844,264.3685607910156,262.5429077148437,266.66656494140625,264.3302917480469,290.0052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494011221453,1.1640727493045231e-08,0.0010493894806131,-0.029541578143835,0.0,0.0,0.0,14.989416122436523,60.0,-18.402523040771484,-0.0,-7.508315746918015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.65087890625,0.0,0.0,9.847270848695187e-05,292.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677124023437,0.0,0.0,0.0001036961548379,291.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7169189453125,0.0,0.0,7.658987306058407e-05,291.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3416442871094,0.0,0.0,0.0001036965550156,291.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6412048339844,0.0,0.0,0.0004918899503536,290.92584228515625,294.1499938964844,264.38055419921875,262.5535583496094,266.645263671875,264.34039306640625,289.9985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621321682753203e-08,0.0010492234723642,-0.0294907893985509,0.0,0.0,0.0,14.989425659179688,60.0,-18.385704040527344,-0.0,-7.505941113095106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6374206542969,0.0,0.0,9.84543512458913e-05,292.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.963134765625,0.0,0.0,0.0001036768298945,291.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7026062011719,0.0,0.0,7.657559763174504e-05,291.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.33221435546875,0.0,0.0,0.0001036772227962,291.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6278991699219,0.0,0.0,0.00049179821508,290.9201354980469,294.1499938964844,264.4055480957031,262.5757751464844,266.603515625,264.3618469238281,289.9851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,14.989437103271484,60.0,-18.35356903076172,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6374206542969,0.0,0.0,9.84543512458913e-05,292.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.963134765625,0.0,0.0,0.0001036768298945,291.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7026062011719,0.0,0.0,7.657559763174504e-05,291.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.33221435546875,0.0,0.0,0.0001036772227962,291.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6278991699219,0.0,0.0,0.00049179821508,290.9201354980469,294.1499938964844,264.4055480957031,262.5757751464844,266.603515625,264.3618469238281,289.9851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,14.989437103271484,60.0,-18.35356903076172,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6240234375,0.0,0.0,9.845303429756314e-05,292.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,0.0001036754401866,291.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6883544921875,0.0,0.0,7.657457172172144e-05,291.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3227844238281,0.0,0.0,0.0001036758330883,291.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6145935058594,0.0,0.0,0.000491791695822,290.91436767578125,294.1499938964844,264.43170166015625,262.5990600585937,266.5630187988281,264.3848876953125,289.9718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,14.9894380569458,60.0,-18.32370948791504,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6240234375,0.0,0.0,9.845303429756314e-05,292.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,0.0001036754401866,291.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6883544921875,0.0,0.0,7.657457172172144e-05,291.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3227844238281,0.0,0.0,0.0001036758330883,291.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6145935058594,0.0,0.0,0.000491791695822,290.91436767578125,294.1499938964844,264.43170166015625,262.5990600585937,266.5630187988281,264.3848876953125,289.9718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,14.9894380569458,60.0,-18.32370948791504,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.61065673828125,0.0,0.0,9.84671205515042e-05,291.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538269042969,0.0,0.0,0.0001036902831401,291.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67413330078125,0.0,0.0,7.65855293138884e-05,291.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133544921875,0.0,0.0,0.0001036906687659,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60137939453125,0.0,0.0,0.000491862068884,290.90850830078125,294.1499938964844,264.45880126953125,262.6231384277344,266.52374267578125,264.4093933105469,289.9584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723138213157,0.0,0.0,0.0,14.989429473876951,60.0,-18.29612159729004,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.61065673828125,0.0,0.0,9.84671205515042e-05,291.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538269042969,0.0,0.0,0.0001036902831401,291.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67413330078125,0.0,0.0,7.65855293138884e-05,291.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133544921875,0.0,0.0,0.0001036906687659,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60137939453125,0.0,0.0,0.000491862068884,290.90850830078125,294.1499938964844,264.45880126953125,262.6231384277344,266.52374267578125,264.4093933105469,289.9584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723138213157,0.0,0.0,0.0,14.989429473876951,60.0,-18.29612159729004,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5973205566406,0.0,0.0,9.84935395536013e-05,291.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490661621094,0.0,0.0,0.000103718106402,291.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6600036621094,0.0,0.0,7.660606934223324e-05,291.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30389404296875,0.0,0.0,0.0001037184847518,291.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5881652832031,0.0,0.0,0.0004919940256513,290.9025573730469,294.1499938964844,264.4866027832031,262.6478881835937,266.4857177734375,264.43511962890625,289.9450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647145470305986e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,14.989413261413574,60.0,-18.27054214477539,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5973205566406,0.0,0.0,9.84935395536013e-05,291.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490661621094,0.0,0.0,0.000103718106402,291.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6600036621094,0.0,0.0,7.660606934223324e-05,291.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30389404296875,0.0,0.0,0.0001037184847518,291.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5881652832031,0.0,0.0,0.0004919940256513,290.9025573730469,294.1499938964844,264.4866027832031,262.6478881835937,266.4857177734375,264.43511962890625,289.9450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647145470305986e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,14.989413261413574,60.0,-18.27054214477539,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5906982421875,0.0,0.0,9.850987407844514e-05,291.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466552734375,0.0,0.0,0.0001037353067658,291.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6529541015625,0.0,0.0,7.661878044018522e-05,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2991638183594,0.0,0.0,0.0001037356851156,291.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5815734863281,0.0,0.0,0.0004920756327919,290.8995666503906,294.1499938964844,264.5007019042969,262.6604309082031,266.4671630859375,264.4483947753906,289.9384155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482091581862e-08,0.0010496181203052,-0.0296115987002849,0.0,0.0,0.0,14.989402770996094,60.0,-18.25835418701172,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58404541015625,0.0,0.0,9.852719085756688e-05,291.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442443847656,0.0,0.0,0.0001037535475916,291.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6459045410156,0.0,0.0,7.663224823772907e-05,290.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.29443359375,0.0,0.0,0.0001037539186654,291.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57501220703125,0.0,0.0,0.000492162129376,290.89654541015625,294.1499938964844,264.5149230957031,262.67303466796875,266.44891357421875,264.4618835449219,289.9317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,14.989392280578612,60.0,-18.24640274047852,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57080078125,0.0,0.0,9.85630467766896e-05,291.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393615722656,0.0,0.0,0.0001037913170875,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6318359375,0.0,0.0,7.666013698326424e-05,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28497314453125,0.0,0.0,0.0001037916881614,291.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5618896484375,0.0,0.0,0.0004923412925563,290.89044189453125,294.1499938964844,264.54345703125,262.69842529296875,266.4132385253906,264.4893798828125,289.9184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,14.989370346069336,60.0,-18.22283935546875,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57080078125,0.0,0.0,9.85630467766896e-05,291.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393615722656,0.0,0.0,0.0001037913170875,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6318359375,0.0,0.0,7.666013698326424e-05,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28497314453125,0.0,0.0,0.0001037916881614,291.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5618896484375,0.0,0.0,0.0004923412925563,290.89044189453125,294.1499938964844,264.54345703125,262.69842529296875,266.4132385253906,264.4893798828125,289.9184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,14.989370346069336,60.0,-18.22283935546875,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5575866699219,0.0,0.0,9.860021964414044e-05,291.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93438720703125,0.0,0.0,0.0001038304617395,291.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61785888671875,0.0,0.0,7.6689051638823e-05,290.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2755126953125,0.0,0.0,0.0001038308255374,291.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5487976074219,0.0,0.0,0.0004925270332023,290.88427734375,294.1499938964844,264.5720520019531,262.7238464355469,266.3787841796875,264.51739501953125,289.90509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,14.989347457885742,60.0,-18.19952392578125,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5575866699219,0.0,0.0,9.860021964414044e-05,291.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93438720703125,0.0,0.0,0.0001038304617395,291.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61785888671875,0.0,0.0,7.6689051638823e-05,290.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2755126953125,0.0,0.0,0.0001038308255374,291.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5487976074219,0.0,0.0,0.0004925270332023,290.88427734375,294.1499938964844,264.5720520019531,262.7238464355469,266.3787841796875,264.51739501953125,289.90509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,14.989347457885742,60.0,-18.19952392578125,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54443359375,0.0,0.0,9.863843297353014e-05,291.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293518066406,0.0,0.0,0.0001038707050611,291.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6038818359375,0.0,0.0,7.671876664971933e-05,290.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660217285156,0.0,0.0,0.000103871061583,291.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,0.0004927178961224,290.8780517578125,294.1499938964844,264.6004638671875,262.74908447265625,266.345458984375,264.5456848144531,289.89178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,14.989323616027832,60.0,-18.176477432250977,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
