time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685920,291.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54443359375,0.0,0.0,9.863843297353014e-05,291.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293518066406,0.0,0.0,0.0001038707050611,291.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6038818359375,0.0,0.0,7.671876664971933e-05,290.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660217285156,0.0,0.0,0.000103871061583,291.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,0.0004927178961224,290.8780517578125,294.1499938964844,264.6004638671875,262.74908447265625,266.345458984375,264.5456848144531,289.89178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,14.989323616027832,60.0,-18.176477432250977,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5312805175781,0.0,0.0,9.867741755442694e-05,291.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242248535156,0.0,0.0,0.0001039117632899,291.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5899658203125,0.0,0.0,7.674909284105524e-05,290.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2565002441406,0.0,0.0,0.0001039121125359,291.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.522705078125,0.0,0.0,0.0004929126589559,290.8717346191406,294.1499938964844,264.62841796875,262.77392578125,266.3133239746094,264.57403564453125,289.8785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,14.989299774169922,60.0,-18.153812408447266,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5312805175781,0.0,0.0,9.867741755442694e-05,291.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242248535156,0.0,0.0,0.0001039117632899,291.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5899658203125,0.0,0.0,7.674909284105524e-05,290.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2565002441406,0.0,0.0,0.0001039121125359,291.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.522705078125,0.0,0.0,0.0004929126589559,290.8717346191406,294.1499938964844,264.62841796875,262.77392578125,266.3133239746094,264.57403564453125,289.8785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,14.989299774169922,60.0,-18.153812408447266,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.52471923828125,0.0,0.0,9.869712812360376e-05,291.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9216613769531,0.0,0.0,0.000103932521597,291.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5830383300781,0.0,0.0,7.676442328374833e-05,290.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2517395019531,0.0,0.0,0.0001039328708429,291.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162048339844,0.0,0.0,0.0004930111463181,290.8685302734375,294.1499938964844,264.6421813964844,262.7861328125,266.2976989746094,264.588134765625,289.8718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900651131213635e-08,0.0010516118491068,-0.030221801251173,0.0,0.0,0.0,14.989287376403809,60.0,-18.142662048339844,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5181884765625,0.0,0.0,9.871693328022955e-05,291.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190673828125,0.0,0.0,0.0001039533744915,291.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5761108398437,0.0,0.0,7.677982648601755e-05,290.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469787597656,0.0,0.0,0.0001039537310134,291.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5097045898437,0.0,0.0,0.000493110041134,290.8653259277344,294.1499938964844,264.6557312011719,262.7981872558594,266.28228759765625,264.6021728515625,289.865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,14.989274978637695,60.0,-18.131628036499023,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5050964355469,0.0,0.0,9.875674004433677e-05,291.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.913818359375,0.0,0.0,0.0001039953058352,291.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.562255859375,0.0,0.0,7.68107856856659e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2374572753906,0.0,0.0,0.0001039956478052,291.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4967346191406,0.0,0.0,0.0004933089367114,290.8588562011719,294.1499938964844,264.68218994140625,262.8216857910156,266.25225830078125,264.6298828125,289.8519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,14.989251136779783,60.0,-18.110027313232425,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5050964355469,0.0,0.0,9.875674004433677e-05,291.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.913818359375,0.0,0.0,0.0001039953058352,291.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.562255859375,0.0,0.0,7.68107856856659e-05,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2374572753906,0.0,0.0,0.0001039956478052,291.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4967346191406,0.0,0.0,0.0004933089367114,290.8588562011719,294.1499938964844,264.68218994140625,262.8216857910156,266.25225830078125,264.6298828125,289.8519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,14.989251136779783,60.0,-18.110027313232425,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4920654296875,0.0,0.0,9.879661229206248e-05,291.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90850830078125,0.0,0.0,0.0001040372953866,291.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5484619140625,0.0,0.0,7.684180309297517e-05,290.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279052734375,0.0,0.0,0.0001040376373566,291.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4838256835937,0.0,0.0,0.000493508123327,290.8523254394531,294.1499938964844,264.70751953125,262.8441772460937,266.2232666015625,264.6569519042969,289.8387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,14.98922634124756,60.0,-18.08916473388672,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4920654296875,0.0,0.0,9.879661229206248e-05,291.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90850830078125,0.0,0.0,0.0001040372953866,291.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5484619140625,0.0,0.0,7.684180309297517e-05,290.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279052734375,0.0,0.0,0.0001040376373566,291.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4838256835937,0.0,0.0,0.000493508123327,290.8523254394531,294.1499938964844,264.70751953125,262.8441772460937,266.2232666015625,264.6569519042969,289.8387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,14.98922634124756,60.0,-18.08916473388672,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4790344238281,0.0,0.0,9.88363244687207e-05,291.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031066894531,0.0,0.0,0.000104079117591,291.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.53472900390625,0.0,0.0,7.687268953304738e-05,290.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2183532714844,0.0,0.0,0.000104079452285,291.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4709167480469,0.0,0.0,0.0004937064950354,290.845703125,294.1499938964844,264.73150634765625,262.8655090332031,266.1952514648437,264.68310546875,289.8254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,14.989201545715332,60.0,-18.06915283203125,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4790344238281,0.0,0.0,9.88363244687207e-05,291.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031066894531,0.0,0.0,0.000104079117591,291.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.53472900390625,0.0,0.0,7.687268953304738e-05,290.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2183532714844,0.0,0.0,0.000104079452285,291.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4709167480469,0.0,0.0,0.0004937064950354,290.845703125,294.1499938964844,264.73150634765625,262.8655090332031,266.1952514648437,264.68310546875,289.8254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,14.989201545715332,60.0,-18.06915283203125,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.466064453125,0.0,0.0,9.887565829558298e-05,291.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976745605469,0.0,0.0,0.0001041205396177,290.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.52099609375,0.0,0.0,7.69032776588574e-05,290.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,0.0001041208743117,291.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4580078125,0.0,0.0,0.0004939030040986,290.8389892578125,294.1499938964844,264.75396728515625,262.88543701171875,266.1681823730469,264.7080993652344,289.812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,14.989177703857422,60.0,-18.050111770629883,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.466064453125,0.0,0.0,9.887565829558298e-05,291.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976745605469,0.0,0.0,0.0001041205396177,290.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.52099609375,0.0,0.0,7.69032776588574e-05,290.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,0.0001041208743117,291.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4580078125,0.0,0.0,0.0004939030040986,290.8389892578125,294.1499938964844,264.75396728515625,262.88543701171875,266.1681823730469,264.7080993652344,289.812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,14.989177703857422,60.0,-18.050111770629883,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4595642089844,0.0,0.0,9.889512148220092e-05,291.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8949279785156,0.0,0.0,0.0001041410359903,290.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.51416015625,0.0,0.0,7.691841892665252e-05,290.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2039794921875,0.0,0.0,0.0001041413634084,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515991210937,0.0,0.0,0.0004940002108924,290.83563232421875,294.1499938964844,264.7645263671875,262.8948059082031,266.1549987792969,264.7200927734375,289.8056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,14.989165306091309,60.0,-18.04100227355957,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530944824219,0.0,0.0,9.891439549392088e-05,291.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89215087890625,0.0,0.0,0.000104161335912,290.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.50732421875,0.0,0.0,7.693340739933774e-05,290.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,0.0001041616633301,291.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4451599121094,0.0,0.0,0.0004940965445712,290.8322448730469,294.1499938964844,264.77459716796875,262.9037780761719,266.1420288085937,264.731689453125,289.7990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,14.989153861999512,60.0,-18.03219985961914,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4401550292969,0.0,0.0,9.895233961287886e-05,291.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865661621094,0.0,0.0,0.0001042012954712,290.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4936828613281,0.0,0.0,7.696291868342087e-05,290.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,0.0001042016156134,291.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4323425292969,0.0,0.0,0.0004942860687151,290.82537841796875,294.1499938964844,264.7932434082031,262.9203186035156,266.1167297363281,264.7536926269531,289.7858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,14.989130020141602,60.0,-18.01547622680664,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4401550292969,0.0,0.0,9.895233961287886e-05,291.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865661621094,0.0,0.0,0.0001042012954712,290.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4936828613281,0.0,0.0,7.696291868342087e-05,290.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,0.0001042016156134,291.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4323425292969,0.0,0.0,0.0004942860687151,290.82537841796875,294.1499938964844,264.7932434082031,262.9203186035156,266.1167297363281,264.7536926269531,289.7858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,14.989130020141602,60.0,-18.01547622680664,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.42724609375,0.0,0.0,9.898925782181324e-05,291.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808898925781,0.0,0.0,0.0001042401781887,290.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4800720214844,0.0,0.0,7.699163688812405e-05,290.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,0.0001042404983309,291.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4195251464844,0.0,0.0,0.0004944705287925,290.8184814453125,294.1499938964844,264.80963134765625,262.93487548828125,266.0922241210937,264.7738342285156,289.7726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,14.989107131958008,60.0,-18.0001163482666,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.42724609375,0.0,0.0,9.898925782181324e-05,291.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808898925781,0.0,0.0,0.0001042401781887,290.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4800720214844,0.0,0.0,7.699163688812405e-05,290.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,0.0001042404983309,291.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4195251464844,0.0,0.0,0.0004944705287925,290.8184814453125,294.1499938964844,264.80963134765625,262.93487548828125,266.0922241210937,264.7738342285156,289.7726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,14.989107131958008,60.0,-18.0001163482666,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41436767578125,0.0,0.0,9.902496094582602e-05,291.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87518310546875,0.0,0.0,0.0001042777730617,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.46649169921875,0.0,0.0,7.701940194237977e-05,290.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,0.0001042780859279,291.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.40673828125,0.0,0.0,0.0004946488770656,290.8114929199219,294.1499938964844,264.8235778808594,262.9472351074219,266.0684509277344,264.7919006347656,289.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,14.98908519744873,60.0,-17.98624038696289,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41436767578125,0.0,0.0,9.902496094582602e-05,291.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87518310546875,0.0,0.0,0.0001042777730617,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.46649169921875,0.0,0.0,7.701940194237977e-05,290.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,0.0001042780859279,291.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.40673828125,0.0,0.0,0.0004946488770656,290.8114929199219,294.1499938964844,264.8235778808594,262.9472351074219,266.0684509277344,264.7919006347656,289.759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,14.98908519744873,60.0,-17.98624038696289,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4015197753906,0.0,0.0,9.90592234302312e-05,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.869384765625,0.0,0.0,0.0001043138618115,290.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4529724121094,0.0,0.0,7.704605377512053e-05,290.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,0.0001043141746777,291.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3939819335937,0.0,0.0,0.0004948200657963,290.804443359375,294.1499938964844,264.83477783203125,262.9571838378906,266.0453491210937,264.8076477050781,289.7463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,14.98906421661377,60.0,-17.97397804260254,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4015197753906,0.0,0.0,9.90592234302312e-05,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.869384765625,0.0,0.0,0.0001043138618115,290.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4529724121094,0.0,0.0,7.704605377512053e-05,290.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,0.0001043141746777,291.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3939819335937,0.0,0.0,0.0004948200657963,290.804443359375,294.1499938964844,264.83477783203125,262.9571838378906,266.0453491210937,264.8076477050781,289.7463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,14.98906421661377,60.0,-17.97397804260254,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39508056640625,0.0,0.0,9.90757325780578e-05,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.866455078125,0.0,0.0,0.0001043312440742,290.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4461975097656,0.0,0.0,7.705889584030956e-05,290.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0001043315569404,291.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3876342773437,0.0,0.0,0.0004949024878442,290.8008728027344,294.1499938964844,264.8393249511719,262.9612121582031,266.0340270996094,264.81451416015625,289.7397766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,14.989053726196287,60.0,-17.968530654907227,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1875,303.1499938964844,285.1499938964844,0.0,-0.0,291.388671875,0.0,0.0,9.909183427225798e-05,291.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.863525390625,0.0,0.0,0.0001043481970555,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.439453125,0.0,0.0,7.707141776336357e-05,290.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509704589844,0.0,0.0,0.0001043485099216,291.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3812561035156,0.0,0.0,0.0004949829308316,290.7973022460937,294.1499938964844,264.84307861328125,262.9645690917969,266.0228881835937,264.8207092285156,289.73321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558145586401,-0.0315079651772975,0.0,0.0,0.0,14.989044189453123,60.0,-17.963516235351562,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3758850097656,0.0,0.0,9.91226188489236e-05,291.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85760498046875,0.0,0.0,0.0001043806259986,290.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42596435546875,0.0,0.0,7.709536293987185e-05,290.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0001043809315888,291.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3685607910156,0.0,0.0,0.0004951367154717,290.79010009765625,294.1499938964844,264.8482360839844,262.9691162109375,266.0009460449219,264.83111572265625,289.7200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,14.989025115966797,60.0,-17.954818725585938,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3758850097656,0.0,0.0,9.91226188489236e-05,291.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85760498046875,0.0,0.0,0.0001043806259986,290.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42596435546875,0.0,0.0,7.709536293987185e-05,290.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412658691406,0.0,0.0,0.0001043809315888,291.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3685607910156,0.0,0.0,0.0004951367154717,290.79010009765625,294.1499938964844,264.8482360839844,262.9691162109375,266.0009460449219,264.83111572265625,289.7200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,14.989025115966797,60.0,-17.954818725585938,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36309814453125,0.0,0.0,9.915123519022018e-05,291.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515930175781,0.0,0.0,0.000104410755739,290.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125366210937,0.0,0.0,7.711761281825602e-05,290.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,0.0001044110613293,291.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3558654785156,0.0,0.0,0.0004952796734869,290.7828063964844,294.1499938964844,264.8500061035156,262.970703125,265.9794616699219,264.8385009765625,289.7070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466120580256757e-08,0.0010564469266682,-0.0317014977335929,0.0,0.0,0.0,14.989006996154783,60.0,-17.948171615600586,-0.0,-7.609659746776742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36309814453125,0.0,0.0,9.915123519022018e-05,291.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515930175781,0.0,0.0,0.000104410755739,290.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125366210937,0.0,0.0,7.711761281825602e-05,290.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,0.0001044110613293,291.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3558654785156,0.0,0.0,0.0004952796734869,290.7828063964844,294.1499938964844,264.8500061035156,262.970703125,265.9794616699219,264.8385009765625,289.7070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466120580256757e-08,0.0010564469266682,-0.0317014977335929,0.0,0.0,0.0,14.989006996154783,60.0,-17.948171615600586,-0.0,-7.609659746776742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3503112792969,0.0,0.0,9.917060378938912e-05,291.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8455505371094,0.0,0.0,0.0001044311575242,290.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.39910888671875,0.0,0.0,7.7132681326475e-05,290.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,0.0001044314558384,291.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3431701660156,0.0,0.0,0.000495376472827,290.7754821777344,294.1499938964844,264.8480529785156,262.9689636230469,265.9583740234375,264.8426818847656,289.69390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490229295281097e-08,0.0010566530982032,-0.0317645780742168,0.0,0.0,0.0,14.988995552062988,60.0,-17.943035125732422,-0.0,-7.61262981541222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3503112792969,0.0,0.0,9.917060378938912e-05,291.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8455505371094,0.0,0.0,0.0001044311575242,290.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.39910888671875,0.0,0.0,7.7132681326475e-05,290.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,0.0001044314558384,291.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3431701660156,0.0,0.0,0.000495376472827,290.7754821777344,294.1499938964844,264.8480529785156,262.9689636230469,265.9583740234375,264.8426818847656,289.69390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490229295281097e-08,0.0010566530982032,-0.0317645780742168,0.0,0.0,0.0,14.988995552062988,60.0,-17.943035125732422,-0.0,-7.61262981541222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.33758544921875,0.0,0.0,9.917420538840815e-05,291.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.83941650390625,0.0,0.0,0.0001044349555741,290.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3857421875,0.0,0.0,7.713548257015646e-05,290.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,0.0001044352538883,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3305358886719,0.0,0.0,0.0004953944589942,290.76806640625,294.1499938964844,264.84234619140625,262.9638977050781,265.9375915527344,264.8433837890625,289.6808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567038552835,1.2494695944553769e-08,0.0010566913988441,-0.0317762680351734,0.0,0.0,0.0,14.98899269104004,60.0,-17.938308715820312,-0.0,-7.613180486032435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.33758544921875,0.0,0.0,9.917420538840815e-05,291.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.83941650390625,0.0,0.0,0.0001044349555741,290.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3857421875,0.0,0.0,7.713548257015646e-05,290.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,0.0001044352538883,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3305358886719,0.0,0.0,0.0004953944589942,290.76806640625,294.1499938964844,264.84234619140625,262.9638977050781,265.9375915527344,264.8433837890625,289.6808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567038552835,1.2494695944553769e-08,0.0010566913988441,-0.0317762680351734,0.0,0.0,0.0,14.98899269104004,60.0,-17.938308715820312,-0.0,-7.613180486032435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3312072753906,0.0,0.0,9.91703345789574e-05,291.6875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363342285156,0.0,0.0,0.0001044308883138,290.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3790588378906,0.0,0.0,7.71324775996618e-05,290.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,0.0001044311793521,291.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32421875,0.0,0.0,0.0004953751340508,290.76434326171875,294.1499938964844,264.83819580078125,262.960205078125,265.9272766113281,264.8423767089844,289.6742858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566625278443,1.248986336577218e-08,0.0010566500714048,-0.0317636206746101,0.0,0.0,0.0,14.988995552062988,60.0,-17.935943603515625,-0.0,-7.612584340677132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3248596191406,0.0,0.0,9.916343697113916e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332214355469,0.0,0.0,0.0001044236196321,290.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.37237548828125,0.0,0.0,7.712710794294253e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,0.0001044239106704,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3179016113281,0.0,0.0,0.0004953406751155,290.7605895996094,294.1499938964844,264.83319091796875,262.9557800292969,265.91705322265625,264.840576171875,289.6677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565889533609,1.2481251587814768e-08,0.0010565764969214,-0.0317410863935947,0.0,0.0,0.0,14.988999366760254,60.0,-17.933561325073242,-0.0,-7.611523500372641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3121643066406,0.0,0.0,9.913952089846134e-05,291.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82696533203125,0.0,0.0,0.0001043984448187,290.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.35906982421875,0.0,0.0,7.710851059528068e-05,290.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,0.0001043987285811,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3052978515625,0.0,0.0,0.000495221291203,290.7530517578125,294.1499938964844,264.8208312988281,262.94482421875,265.89666748046875,264.8343811035156,289.6547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563340038061,1.2451437214622274e-08,0.0010563215473666,-0.0316630750894546,0.0,0.0,0.0,14.989014625549316,60.0,-17.928749084472656,-0.0,-7.607850704971497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3121643066406,0.0,0.0,9.913952089846134e-05,291.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82696533203125,0.0,0.0,0.0001043984448187,290.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.35906982421875,0.0,0.0,7.710851059528068e-05,290.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,0.0001043987285811,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3052978515625,0.0,0.0,0.000495221291203,290.7530517578125,294.1499938964844,264.8208312988281,262.94482421875,265.89666748046875,264.8343811035156,289.6547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563340038061,1.2451437214622274e-08,0.0010563215473666,-0.0316630750894546,0.0,0.0,0.0,14.989014625549316,60.0,-17.928749084472656,-0.0,-7.607850704971497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29949951171875,0.0,0.0,9.910351218422876e-05,291.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8206787109375,0.0,0.0,0.0001043605225277,290.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3457946777344,0.0,0.0,7.708049815846607e-05,290.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.082763671875,0.0,0.0,0.00010436080629,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.292724609375,0.0,0.0,0.0004950413713231,290.7454528808594,294.1499938964844,264.8055419921875,262.9312438964844,265.8764343261719,264.8249206542969,289.64166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559500660747,1.2406539795506433e-08,0.0010559377260506,-0.0315455980598926,0.0,0.0,0.0,14.989036560058594,60.0,-17.923885345458984,-0.0,-7.602321261401812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29949951171875,0.0,0.0,9.910351218422876e-05,291.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8206787109375,0.0,0.0,0.0001043605225277,290.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3457946777344,0.0,0.0,7.708049815846607e-05,290.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.082763671875,0.0,0.0,0.00010436080629,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.292724609375,0.0,0.0,0.0004950413713231,290.7454528808594,294.1499938964844,264.8055419921875,262.9312438964844,265.8764343261719,264.8249206542969,289.64166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559500660747,1.2406539795506433e-08,0.0010559377260506,-0.0315455980598926,0.0,0.0,0.0,14.989036560058594,60.0,-17.923885345458984,-0.0,-7.602321261401812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
