time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688260,291.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.286865234375,0.0,0.0,9.905704791890456e-05,291.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143005371094,0.0,0.0,0.0001043115989887,290.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3325500488281,0.0,0.0,7.704435847699642e-05,290.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729675292969,0.0,0.0,0.0001043118754751,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801818847656,0.0,0.0,0.0004948092973791,290.73779296875,294.1499938964844,264.78759765625,262.9153137207031,265.85626220703125,264.81256103515625,289.6286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348625233471466e-08,0.0010554424952715,-0.0313940569758415,0.0,0.0,0.0,14.989065170288086,60.0,-17.918994903564453,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.286865234375,0.0,0.0,9.905704791890456e-05,291.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143005371094,0.0,0.0,0.0001043115989887,290.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3325500488281,0.0,0.0,7.704435847699642e-05,290.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729675292969,0.0,0.0,0.0001043118754751,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801818847656,0.0,0.0,0.0004948092973791,290.73779296875,294.1499938964844,264.78759765625,262.9153137207031,265.85626220703125,264.81256103515625,289.6286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348625233471466e-08,0.0010554424952715,-0.0313940569758415,0.0,0.0,0.0,14.989065170288086,60.0,-17.918994903564453,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2742614746094,0.0,0.0,9.900078293867408e-05,291.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078918457031,0.0,0.0,0.0001042523508658,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3193359375,0.0,0.0,7.700060086790472e-05,290.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631408691406,0.0,0.0,0.0001042526200762,291.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2676696777344,0.0,0.0,0.0004945282707922,290.7300720214844,294.1499938964844,264.7672424316406,262.897216796875,265.8360900878906,264.7974548339844,289.6156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105529010295,0.0,0.0,0.0,14.989100456237791,60.0,-17.914087295532227,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2742614746094,0.0,0.0,9.900078293867408e-05,291.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078918457031,0.0,0.0,0.0001042523508658,290.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3193359375,0.0,0.0,7.700060086790472e-05,290.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631408691406,0.0,0.0,0.0001042526200762,291.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2676696777344,0.0,0.0,0.0004945282707922,290.7300720214844,294.1499938964844,264.7672424316406,262.897216796875,265.8360900878906,264.7974548339844,289.6156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105529010295,0.0,0.0,0.0,14.989100456237791,60.0,-17.914087295532227,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2679443359375,0.0,0.0,9.896929987007752e-05,291.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046569824219,0.0,0.0,0.0001042192016029,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.312744140625,0.0,0.0,7.6976117270533e-05,290.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0001042194708134,291.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.26141357421875,0.0,0.0,0.0004943710519,290.7261962890625,294.1499938964844,264.7562561035156,262.887451171875,265.8260192871094,264.7888488769531,289.609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239263824653792e-08,0.0010545074474066,-0.0311078913509845,0.0,0.0,0.0,14.98911952972412,60.0,-17.911630630493164,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616577148437,0.0,0.0,9.893585956888272e-05,291.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013916015625,0.0,0.0,0.0001041839859681,290.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.30615234375,0.0,0.0,7.695010572206229e-05,290.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533447265625,0.0,0.0,0.0001041842551785,291.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2551574707031,0.0,0.0,0.0004942039959132,290.7222900390625,294.1499938964844,264.7447509765625,262.87725830078125,265.81591796875,264.77960205078125,289.6026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541632073,1.2197583387774102e-08,0.0010541509836912,-0.0309988241642713,0.0,0.0,0.0,14.989140510559082,60.0,-17.9091739654541,-0.0,-7.576613114679277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2491149902344,0.0,0.0,9.886382758850232e-05,291.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948608398437,0.0,0.0,0.0001041081341099,290.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.29302978515625,0.0,0.0,7.689408084843308e-05,290.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,0.0001041084033204,291.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427062988281,0.0,0.0,0.0004938441561535,290.7144470214844,294.1499938964844,264.72039794921875,262.8556213378906,265.79571533203125,264.7596435546875,289.5896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107812530359752e-08,0.0010533834574744,-0.0307639148086309,0.0,0.0,0.0,14.989184379577637,60.0,-17.90425682067871,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2491149902344,0.0,0.0,9.886382758850232e-05,291.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948608398437,0.0,0.0,0.0001041081341099,290.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.29302978515625,0.0,0.0,7.689408084843308e-05,290.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,0.0001041084033204,291.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427062988281,0.0,0.0,0.0004938441561535,290.7144470214844,294.1499938964844,264.72039794921875,262.8556213378906,265.79571533203125,264.7596435546875,289.5896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107812530359752e-08,0.0010533834574744,-0.0307639148086309,0.0,0.0,0.0,14.989184379577637,60.0,-17.90425682067871,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.236572265625,0.0,0.0,9.878529090201482e-05,291.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78826904296875,0.0,0.0,0.0001040254428517,290.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799377441406,0.0,0.0,7.683299918426201e-05,290.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336608886719,0.0,0.0,0.0001040257047861,291.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2302551269531,0.0,0.0,0.0004934518947266,290.7065734863281,294.1499938964844,264.6944580078125,262.83258056640625,265.7754211425781,264.7376708984375,289.5766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,14.989233016967772,60.0,-17.899337768554688,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.236572265625,0.0,0.0,9.878529090201482e-05,291.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78826904296875,0.0,0.0,0.0001040254428517,290.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799377441406,0.0,0.0,7.683299918426201e-05,290.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336608886719,0.0,0.0,0.0001040257047861,291.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2302551269531,0.0,0.0,0.0004934518947266,290.7065734863281,294.1499938964844,264.6944580078125,262.83258056640625,265.7754211425781,264.7376708984375,289.5766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,14.989233016967772,60.0,-17.899337768554688,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240905761719,0.0,0.0,9.87014645943418e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816467285156,0.0,0.0,0.0001039371709339,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.266845703125,0.0,0.0,7.676779932808131e-05,290.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,0.0001039374328684,291.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21783447265625,0.0,0.0,0.0004930332070216,290.6986389160156,294.1499938964844,264.6671447753906,262.808349609375,265.7550048828125,264.71392822265625,289.56365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,14.989285469055176,60.0,-17.8944091796875,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2240905761719,0.0,0.0,9.87014645943418e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7816467285156,0.0,0.0,0.0001039371709339,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.266845703125,0.0,0.0,7.676779932808131e-05,290.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,0.0001039374328684,291.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21783447265625,0.0,0.0,0.0004930332070216,290.6986389160156,294.1499938964844,264.6671447753906,262.808349609375,265.7550048828125,264.71392822265625,289.56365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,14.989285469055176,60.0,-17.8944091796875,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21160888671875,0.0,0.0,9.861338185146452e-05,291.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7749328613281,0.0,0.0,0.0001038444170262,290.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2538452148437,0.0,0.0,7.669928891118616e-05,290.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0139465332031,0.0,0.0,0.0001038446716847,291.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,0.0004925932153128,290.6906433105469,294.1499938964844,264.6387939453125,262.7831420898437,265.7344970703125,264.688720703125,289.5506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,14.989339828491213,60.0,-17.88946533203125,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21160888671875,0.0,0.0,9.861338185146452e-05,291.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7749328613281,0.0,0.0,0.0001038444170262,290.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2538452148437,0.0,0.0,7.669928891118616e-05,290.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0139465332031,0.0,0.0,0.0001038446716847,291.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054443359375,0.0,0.0,0.0004925932153128,290.6906433105469,294.1499938964844,264.6387939453125,262.7831420898437,265.7344970703125,264.688720703125,289.5506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,14.989339828491213,60.0,-17.88946533203125,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20538330078125,0.0,0.0,9.856805263552816e-05,291.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7715759277344,0.0,0.0,0.0001037966867443,290.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2473449707031,0.0,0.0,7.666403689654544e-05,290.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,0.0001037969414028,291.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,0.0004923667875118,290.6866149902344,294.1499938964844,264.6242980957031,262.770263671875,265.72418212890625,264.6756286621094,289.544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502436198294,1.1739219374362621e-08,0.0010502318618819,-0.029799336567521,0.0,0.0,0.0,14.989367485046388,60.0,-17.886987686157227,-0.0,-7.520372946601128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991882324219,0.0,0.0,9.85220613074489e-05,291.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7681884765625,0.0,0.0,0.0001037482506944,290.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408447265625,0.0,0.0,7.66282610129565e-05,290.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00408935546875,0.0,0.0,0.0001037485053529,291.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,0.0004921370418742,290.6825866699219,294.1499938964844,264.6096496582031,262.7572326660156,265.7138366699219,264.6622619628906,289.5377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497533949092,1.1681900780047272e-08,0.001049741753377,-0.0296493303030729,0.0,0.0,0.0,14.98939609527588,60.0,-17.884502410888672,-0.0,-7.513354916000027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,9.84285507001914e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613830566406,0.0,0.0,0.00010364978516,290.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2278747558594,0.0,0.0,7.655553054064512e-05,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942321777344,0.0,0.0,0.0001036500325426,291.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,0.0004916699253953,290.67449951171875,294.1499938964844,264.5799560546875,262.7308654785156,265.69305419921875,264.6348876953125,289.5247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565368218668937e-08,0.0010487453546375,-0.0293443538248538,0.0,0.0,0.0,14.989453315734863,60.0,-17.879507064819336,-0.0,-7.499096454921529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.186767578125,0.0,0.0,9.84285507001914e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613830566406,0.0,0.0,0.00010364978516,290.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2278747558594,0.0,0.0,7.655553054064512e-05,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942321777344,0.0,0.0,0.0001036500325426,291.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,0.0004916699253953,290.67449951171875,294.1499938964844,264.5799560546875,262.7308654785156,265.69305419921875,264.6348876953125,289.5247802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565368218668937e-08,0.0010487453546375,-0.0293443538248538,0.0,0.0,0.0,14.989453315734863,60.0,-17.879507064819336,-0.0,-7.499096454921529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,9.833383228396996e-05,291.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7545471191406,0.0,0.0,0.0001035500463331,290.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149658203125,0.0,0.0,7.648186146980152e-05,290.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843444824219,0.0,0.0,0.0001035502937156,291.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,0.0004911968135274,290.6663513183594,294.1499938964844,264.54998779296875,262.7042236328125,265.6720886230469,264.6067810058594,289.5118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477475589141,1.1447336412118148e-08,0.0010477360337972,-0.0290354453027248,0.0,0.0,0.0,14.98951244354248,60.0,-17.874473571777344,-0.0,-7.48466888467192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,9.833383228396996e-05,291.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7545471191406,0.0,0.0,0.0001035500463331,290.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149658203125,0.0,0.0,7.648186146980152e-05,290.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843444824219,0.0,0.0,0.0001035502937156,291.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684265136719,0.0,0.0,0.0004911968135274,290.6663513183594,294.1499938964844,264.54998779296875,262.7042236328125,265.6720886230469,264.6067810058594,289.5118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477475589141,1.1447336412118148e-08,0.0010477360337972,-0.0290354453027248,0.0,0.0,0.0,14.98951244354248,60.0,-17.874473571777344,-0.0,-7.48466888467192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,9.823893196880816e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476501464844,0.0,0.0,0.0001034501110552,290.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,7.640804687980562e-05,290.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,0.0001034503584378,291.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,0.0004907228285446,290.6581726074219,294.1499938964844,264.5200500488281,262.6776123046875,265.6510009765625,264.57818603515625,289.4989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046736142598,1.1329074567356656e-08,0.0010467248503118,-0.0287259239703416,0.0,0.0,0.0,14.98957061767578,60.0,-17.869394302368164,-0.0,-7.470226393024859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,9.823893196880816e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476501464844,0.0,0.0,0.0001034501110552,290.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020568847656,0.0,0.0,7.640804687980562e-05,290.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744567871094,0.0,0.0,0.0001034503584378,291.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,0.0004907228285446,290.6581726074219,294.1499938964844,264.5200500488281,262.6776123046875,265.6510009765625,264.57818603515625,289.4989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046736142598,1.1329074567356656e-08,0.0010467248503118,-0.0287259239703416,0.0,0.0,0.0,14.98957061767578,60.0,-17.869394302368164,-0.0,-7.470226393024859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,9.814488294068724e-05,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406921386719,0.0,0.0,0.0001033510779961,290.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,7.633490167791024e-05,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0001033513181027,291.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0004902530345134,290.6499328613281,294.1499938964844,264.4903564453125,262.6512145996094,265.6297912597656,264.5493469238281,289.4859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457339230924,1.1211876760341966e-08,0.0010457227472215,-0.0284191817045211,0.0,0.0,0.0,14.989628791809082,60.0,-17.8642635345459,-0.0,-7.45592814155316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,9.814488294068724e-05,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406921386719,0.0,0.0,0.0001033510779961,290.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.189208984375,0.0,0.0,7.633490167791024e-05,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645690917969,0.0,0.0,0.0001033513181027,291.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0004902530345134,290.6499328613281,294.1499938964844,264.4903564453125,262.6512145996094,265.6297912597656,264.5493469238281,289.4859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457339230924,1.1211876760341966e-08,0.0010457227472215,-0.0284191817045211,0.0,0.0,0.0,14.989628791809082,60.0,-17.8642635345459,-0.0,-7.45592814155316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,9.809851326281203e-05,291.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372131347656,0.0,0.0,0.0001033022490446,290.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,7.629883475601673e-05,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,0.0001033024891512,291.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,0.0004900214262306,290.6457824707031,294.1499938964844,264.4757080078125,262.63818359375,265.6191101074219,264.5349426269531,289.4794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452397400513,1.1154091872356275e-08,0.0010452286805957,-0.0282679386436939,0.0,0.0,0.0,14.989657402038574,60.0,-17.861677169799805,-0.0,-7.448883110328097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,9.805271838558838e-05,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73370361328125,0.0,0.0,0.0001032540312735,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,7.62632189434953e-05,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95465087890625,0.0,0.0,0.0001032542641041,291.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,0.0004897926701232,290.6416320800781,294.1499938964844,264.4612121582031,262.6252746582031,265.6083984375,264.5205383300781,289.4730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447517270222,1.1097026408890542e-08,0.0010447406675666,-0.0281185749918222,0.0,0.0,0.0,14.989686012268066,60.0,-17.85907554626465,-0.0,-7.441929028573213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,9.79634642135352e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7266540527344,0.0,0.0,0.000103160040453,290.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,7.619379903189838e-05,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447326660156,0.0,0.0,0.0001031602732837,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,0.0004893467994406,290.63330078125,294.1499938964844,264.4328308105469,262.6000671386719,265.5869140625,264.4920349121094,289.4601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438006138429,1.0985798937213076e-08,0.0010437895543873,-0.0278274454176425,0.0,0.0,0.0,14.989741325378418,60.0,-17.853836059570312,-0.0,-7.428384662944154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,9.79634642135352e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7266540527344,0.0,0.0,0.000103160040453,290.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,7.619379903189838e-05,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447326660156,0.0,0.0,0.0001031602732837,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,0.0004893467994406,290.63330078125,294.1499938964844,264.4328308105469,262.6000671386719,265.5869140625,264.4920349121094,289.4601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438006138429,1.0985798937213076e-08,0.0010437895543873,-0.0278274454176425,0.0,0.0,0.0,14.989741325378418,60.0,-17.853836059570312,-0.0,-7.428384662944154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,9.787818999029696e-05,291.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71954345703125,0.0,0.0,0.0001030702478601,290.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,7.612747140228748e-05,290.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.934814453125,0.0,0.0,0.0001030704806908,291.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,0.0004889208939857,290.6249084472656,294.1499938964844,264.4055480957031,262.5758056640625,265.5653381347656,264.46405029296875,289.4472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428918758407,1.0879534606544894e-08,0.0010428809328004,-0.027549298480153,0.0,0.0,0.0,14.98979377746582,60.0,-17.848543167114258,-0.0,-7.415455627324263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,9.787818999029696e-05,291.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71954345703125,0.0,0.0,0.0001030702478601,290.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,7.612747140228748e-05,290.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.934814453125,0.0,0.0,0.0001030704806908,291.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072692871094,0.0,0.0,0.0004889208939857,290.6249084472656,294.1499938964844,264.4055480957031,262.5758056640625,265.5653381347656,264.46405029296875,289.4472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428918758407,1.0879534606544894e-08,0.0010428809328004,-0.027549298480153,0.0,0.0,0.0,14.98979377746582,60.0,-17.848543167114258,-0.0,-7.415455627324263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,9.779795800568536e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71240234375,0.0,0.0,0.0001029857594403,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,7.606506551383063e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248962402344,0.0,0.0,0.000102985984995,291.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,0.0004885200760327,290.6164855957031,294.1499938964844,264.3796081542969,262.5527038574219,265.543701171875,264.43682861328125,289.434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420368053019,1.0779546144590313e-08,0.0010420259786769,-0.0272875744849443,0.0,0.0,0.0,14.989843368530272,60.0,-17.843202590942383,-0.0,-7.403301083286351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,9.779795800568536e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71240234375,0.0,0.0,0.0001029857594403,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,7.606506551383063e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248962402344,0.0,0.0,0.000102985984995,291.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,0.0004885200760327,290.6164855957031,294.1499938964844,264.3796081542969,262.5527038574219,265.543701171875,264.43682861328125,289.434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420368053019,1.0779546144590313e-08,0.0010420259786769,-0.0272875744849443,0.0,0.0,0.0,14.989843368530272,60.0,-17.843202590942383,-0.0,-7.403301083286351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,9.772384510142727e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052001953125,0.0,0.0,0.0001029077247949,290.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,7.600743265356869e-05,290.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149475097656,0.0,0.0,0.0001029079430736,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,0.0004881499335169,290.6080017089844,294.1499938964844,264.3552551269531,262.5310363769531,265.52197265625,264.41064453125,289.4214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412469273433,1.0687194240688314e-08,0.0010412362171337,-0.0270458310842514,0.0,0.0,0.0,14.98988914489746,60.0,-17.837827682495117,-0.0,-7.39208303457417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08837890625,0.0,0.0,9.772384510142727e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052001953125,0.0,0.0,0.0001029077247949,290.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,7.600743265356869e-05,290.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149475097656,0.0,0.0,0.0001029079430736,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,0.0004881499335169,290.6080017089844,294.1499938964844,264.3552551269531,262.5310363769531,265.52197265625,264.41064453125,289.4214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412469273433,1.0687194240688314e-08,0.0010412362171337,-0.0270458310842514,0.0,0.0,0.0,14.98988914489746,60.0,-17.837827682495117,-0.0,-7.39208303457417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,9.768959716893733e-05,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015991210937,0.0,0.0,0.000102871657873,290.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,7.598079537274316e-05,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90997314453125,0.0,0.0,0.0001028718834277,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.076904296875,0.0,0.0,0.0004879788612015,290.603759765625,294.1499938964844,264.34375,262.52081298828125,265.5111389160156,264.3980407714844,289.4149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408819653093,1.0644515491264885e-08,0.001040871371515,-0.0269341152161359,0.0,0.0,0.0,14.989910125732422,60.0,-17.835132598876953,-0.0,-7.386901756945009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.076171875,0.0,0.0,9.765706636244432e-05,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6979675292969,0.0,0.0,0.0001028374026645,290.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,7.595548959216103e-05,290.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049987792969,0.0,0.0,0.0001028376209433,291.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,0.0004878163745161,290.5994873046875,294.1499938964844,264.332763671875,262.51104736328125,265.5002746582031,264.3857727050781,289.4085388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405352804809,1.0603973699119253e-08,0.0010405246866866,-0.0268279891461133,0.0,0.0,0.0,14.989930152893066,60.0,-17.832435607910156,-0.0,-7.381981959042605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06402587890625,0.0,0.0,9.759865497471763e-05,291.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.690673828125,0.0,0.0,0.0001027758917189,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10009765625,0.0,0.0,7.591005851281807e-05,290.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89501953125,0.0,0.0,0.0001027761099976,291.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0004875245795119,290.5909118652344,294.1499938964844,264.3124084472656,262.492919921875,265.47857666015625,264.36236572265625,289.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399126913398,1.0531176819483793e-08,0.0010399020975455,-0.026637427508831,0.0,0.0,0.0,14.98996639251709,60.0,-17.82704734802246,-0.0,-7.373151333922578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06402587890625,0.0,0.0,9.759865497471763e-05,291.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.690673828125,0.0,0.0,0.0001027758917189,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10009765625,0.0,0.0,7.591005851281807e-05,290.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89501953125,0.0,0.0,0.0001027761099976,291.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587463378906,0.0,0.0,0.0004875245795119,290.5909118652344,294.1499938964844,264.3124084472656,262.492919921875,265.47857666015625,264.36236572265625,289.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399126913398,1.0531176819483793e-08,0.0010399020975455,-0.026637427508831,0.0,0.0,0.0,14.98996639251709,60.0,-17.82704734802246,-0.0,-7.373151333922578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518493652344,0.0,0.0,9.75497969193384e-05,291.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6833190917969,0.0,0.0,0.0001027244506985,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,7.587205618619919e-05,290.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8850402832031,0.0,0.0,0.0001027246617013,291.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.046630859375,0.0,0.0,0.0004872805438935,290.5823059082031,294.1499938964844,264.29443359375,262.4769592285156,265.4569702148437,264.3407287597656,289.3827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393919656053,1.0470288636099669e-08,0.0010393814882263,-0.0264780391007661,0.0,0.0,0.0,14.989996910095217,60.0,-17.821687698364258,-0.0,-7.365769505440768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
