time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690600,291.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518493652344,0.0,0.0,9.75497969193384e-05,291.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6833190917969,0.0,0.0,0.0001027244506985,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874938964844,0.0,0.0,7.587205618619919e-05,290.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8850402832031,0.0,0.0,0.0001027246617013,291.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.046630859375,0.0,0.0,0.0004872805438935,290.5823059082031,294.1499938964844,264.29443359375,262.4769592285156,265.4569702148437,264.3407287597656,289.3827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393919656053,1.0470288636099669e-08,0.0010393814882263,-0.0264780391007661,0.0,0.0,0.0,14.989996910095217,60.0,-17.821687698364258,-0.0,-7.365769505440768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397033691406,0.0,0.0,9.751175093697384e-05,291.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6759338378906,0.0,0.0,0.000102684382,290.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07489013671875,0.0,0.0,7.58424648665823e-05,290.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,0.0001026845930027,291.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345764160156,0.0,0.0,0.0004870904958806,290.5736083984375,294.1499938964844,264.2791442871094,262.4633483886719,265.4354553222656,264.3210754394531,289.3699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038986374624,1.042286434937978e-08,0.0010389758972451,-0.0263538938015699,0.0,0.0,0.0,14.990019798278809,60.0,-17.816390991210938,-0.0,-7.360022635793939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397033691406,0.0,0.0,9.751175093697384e-05,291.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6759338378906,0.0,0.0,0.000102684382,290.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07489013671875,0.0,0.0,7.58424648665823e-05,290.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87506103515625,0.0,0.0,0.0001026845930027,291.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345764160156,0.0,0.0,0.0004870904958806,290.5736083984375,294.1499938964844,264.2791442871094,262.4633483886719,265.4354553222656,264.3210754394531,289.3699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038986374624,1.042286434937978e-08,0.0010389758972451,-0.0263538938015699,0.0,0.0,0.0,14.990019798278809,60.0,-17.816390991210938,-0.0,-7.360022635793939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,9.74860304268077e-05,291.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6684875488281,0.0,0.0,0.0001026573008857,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,7.582246325910091e-05,290.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86505126953125,0.0,0.0,0.0001026575118885,291.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,0.0004869620606768,290.5649108886719,294.1499938964844,264.2668151855469,262.45233154296875,265.4140930175781,264.3036499023437,289.3570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387121001258,1.0390805549320705e-08,0.0010387017391622,-0.0262699704617261,0.0,0.0,0.0,14.990036010742188,60.0,-17.811195373535156,-0.0,-7.356138809200274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,9.74860304268077e-05,291.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6684875488281,0.0,0.0,0.0001026573008857,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,7.582246325910091e-05,290.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86505126953125,0.0,0.0,0.0001026575118885,291.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,0.0004869620606768,290.5649108886719,294.1499938964844,264.2668151855469,262.45233154296875,265.4140930175781,264.3036499023437,289.3570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387121001258,1.0390805549320705e-08,0.0010387017391622,-0.0262699704617261,0.0,0.0,0.0,14.990036010742188,60.0,-17.811195373535156,-0.0,-7.356138809200274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215148925781,0.0,0.0,9.7477670351509e-05,291.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6647644042969,0.0,0.0,0.000102648504253,290.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560302734375,0.0,0.0,7.581595855299383e-05,290.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86004638671875,0.0,0.0,0.0001026487079798,291.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,0.0004869202966801,290.560546875,294.1499938964844,264.2618103027344,262.4479064941406,265.4034729003906,264.29595947265625,289.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386230424046,1.0380383663743942e-08,0.001038612681441,-0.0262426882982254,0.0,0.0,0.0,14.99004077911377,60.0,-17.808652877807617,-0.0,-7.35487617475883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154724121094,0.0,0.0,9.747290459927171e-05,291.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610107421875,0.0,0.0,0.0001026434838422,290.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497436523437,0.0,0.0,7.581225509056821e-05,290.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8550109863281,0.0,0.0,0.000102643687569,291.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104675292969,0.0,0.0,0.0004868964897468,290.55615234375,294.1499938964844,264.25762939453125,262.4441833496094,265.3929443359375,264.28887939453125,289.3441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038572168909,1.0374435532867212e-08,0.0010385618079453,-0.0262271165847778,0.0,0.0,0.0,14.990044593811035,60.0,-17.806150436401367,-0.0,-7.354155684424768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033569335937,0.0,0.0,9.7475312941242e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534729003906,0.0,0.0,0.0001026460158755,290.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,7.581412501167506e-05,290.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.844970703125,0.0,0.0,0.0001026462196023,291.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984130859375,0.0,0.0,0.0004869085096288,290.5473327636719,294.1499938964844,264.251953125,262.4391174316406,265.3720703125,264.2768859863281,289.3313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385975474491,1.0377415371465304e-08,0.0010385871864855,-0.0262349173426628,0.0,0.0,0.0,14.990042686462402,60.0,-17.801307678222656,-0.0,-7.354516640134534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033569335937,0.0,0.0,9.7475312941242e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534729003906,0.0,0.0,0.0001026460158755,290.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,7.581412501167506e-05,290.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.844970703125,0.0,0.0,0.0001026462196023,291.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984130859375,0.0,0.0,0.0004869085096288,290.5473327636719,294.1499938964844,264.251953125,262.4391174316406,265.3720703125,264.2768859863281,289.3313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385975474491,1.0377415371465304e-08,0.0010385871864855,-0.0262349173426628,0.0,0.0,0.0,14.990042686462402,60.0,-17.801307678222656,-0.0,-7.354516640134534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99127197265625,0.0,0.0,9.749300079420208e-05,291.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6458740234375,0.0,0.0,0.0001026646496029,290.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,7.582788384752348e-05,290.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349304199219,0.0,0.0,0.0001026648460538,291.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98638916015625,0.0,0.0,0.0004869968979619,290.5384521484375,294.1499938964844,264.25,262.4373779296875,265.3515319824219,264.2679138183594,289.3184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387859074398,1.0399441308095449e-08,0.0010387754300609,-0.0262925773859024,0.0,0.0,0.0,14.990032196044922,60.0,-17.796709060668945,-0.0,-7.357184728107313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99127197265625,0.0,0.0,9.749300079420208e-05,291.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6458740234375,0.0,0.0,0.0001026646496029,290.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,7.582788384752348e-05,290.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349304199219,0.0,0.0,0.0001026648460538,291.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98638916015625,0.0,0.0,0.0004869968979619,290.5384521484375,294.1499938964844,264.25,262.4373779296875,265.3515319824219,264.2679138183594,289.3184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387859074398,1.0399441308095449e-08,0.0010387754300609,-0.0262925773859024,0.0,0.0,0.0,14.990032196044922,60.0,-17.796709060668945,-0.0,-7.357184728107313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791564941406,0.0,0.0,9.751274774316698e-05,291.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6382141113281,0.0,0.0,0.0001026854442898,290.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121154785156,0.0,0.0,7.584324339404702e-05,290.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8248291015625,0.0,0.0,0.0001026856407406,291.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743347167969,0.0,0.0,0.0004870955308433,290.529541015625,294.1499938964844,264.25,262.4384460449219,265.3313293457031,264.2617492675781,289.3056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424028751288006e-08,0.0010389857925474,-0.0263569429516792,0.0,0.0,0.0,14.990019798278809,60.0,-17.79173469543457,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791564941406,0.0,0.0,9.751274774316698e-05,291.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6382141113281,0.0,0.0,0.0001026854442898,290.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121154785156,0.0,0.0,7.584324339404702e-05,290.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8248291015625,0.0,0.0,0.0001026856407406,291.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743347167969,0.0,0.0,0.0004870955308433,290.529541015625,294.1499938964844,264.25,262.4384460449219,265.3313293457031,264.2617492675781,289.3056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424028751288006e-08,0.0010389857925474,-0.0263569429516792,0.0,0.0,0.0,14.990019798278809,60.0,-17.79173469543457,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670715332031,0.0,0.0,9.751919424161316e-05,291.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6305236816406,0.0,0.0,0.0001026922327582,290.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996032714844,0.0,0.0,7.58482565288432e-05,290.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8147277832031,0.0,0.0,0.0001026924292091,291.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0004871277487836,290.5205993652344,294.1499938964844,264.25,262.4415283203125,265.3114624023437,264.2575988769531,289.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390647221356,1.0432045449704221e-08,0.001039054361172,-0.0263779275119304,0.0,0.0,0.0,14.990015983581545,60.0,-17.78513526916504,-0.0,-7.361134635175405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670715332031,0.0,0.0,9.751919424161316e-05,291.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6305236816406,0.0,0.0,0.0001026922327582,290.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996032714844,0.0,0.0,7.58482565288432e-05,290.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8147277832031,0.0,0.0,0.0001026924292091,291.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9623107910156,0.0,0.0,0.0004871277487836,290.5205993652344,294.1499938964844,264.25,262.4415283203125,265.3114624023437,264.2575988769531,289.29278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390647221356,1.0432045449704221e-08,0.001039054361172,-0.0263779275119304,0.0,0.0,0.0,14.990015983581545,60.0,-17.78513526916504,-0.0,-7.361134635175405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610290527344,0.0,0.0,9.751756442710756e-05,291.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.62664794921875,0.0,0.0,0.0001026905229082,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99334716796875,0.0,0.0,7.584699051221833e-05,290.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096923828125,0.0,0.0,0.000102690719359,291.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.956298828125,0.0,0.0,0.0004871196288149,290.51611328125,294.1499938964844,264.25,262.4437866210937,265.3016662597656,264.2561340332031,289.286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390473762527,1.0430009744766268e-08,0.001039037015289,-0.0263725984841585,0.0,0.0,0.0,14.99001693725586,60.0,-17.7808837890625,-0.0,-7.360888076846096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549865722656,0.0,0.0,9.751231846166776e-05,291.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6227722167969,0.0,0.0,0.0001026850004564,290.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98712158203125,0.0,0.0,7.584290869999677e-05,290.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046264648437,0.0,0.0,0.0001026851896313,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502868652344,0.0,0.0,0.0004870934353675,290.5115966796875,294.1499938964844,264.25,262.4465026855469,265.2919921875,264.2549743652344,289.2799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389914968982,1.0423464757991496e-08,0.0010389810195192,-0.0263554658740758,0.0,0.0,0.0,14.990019798278809,60.0,-17.77602767944336,-0.0,-7.360095111152988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94293212890625,0.0,0.0,9.749266610015184e-05,291.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.614990234375,0.0,0.0,0.0001026643076329,290.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.974609375,0.0,0.0,7.582762191304937e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79449462890625,0.0,0.0,0.0001026644968078,291.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93829345703125,0.0,0.0,0.0004869952681474,290.5025329589844,294.1499938964844,264.25,262.4532165527344,265.2728576660156,264.25323486328125,289.2671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398964356284068e-08,0.0010387715883553,-0.0262913275510072,0.0,0.0,0.0,14.990032196044922,60.0,-17.764711380004883,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94293212890625,0.0,0.0,9.749266610015184e-05,291.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.614990234375,0.0,0.0,0.0001026643076329,290.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.974609375,0.0,0.0,7.582762191304937e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79449462890625,0.0,0.0,0.0001026644968078,291.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93829345703125,0.0,0.0,0.0004869952681474,290.5025329589844,294.1499938964844,264.25,262.4532165527344,265.2728576660156,264.25323486328125,289.2671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398964356284068e-08,0.0010387715883553,-0.0262913275510072,0.0,0.0,0.0,14.990032196044922,60.0,-17.764711380004883,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93084716796875,0.0,0.0,9.746105934027582e-05,291.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6071472167969,0.0,0.0,0.0001026310201268,290.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,7.580303645227104e-05,290.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843322753906,0.0,0.0,0.0001026312093017,291.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92626953125,0.0,0.0,0.0004868373798672,290.4934387207031,294.1499938964844,264.25,262.4615478515625,265.2541198730469,264.2521057128906,289.2543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359568314299853e-08,0.0010384346824139,-0.0261881966143846,0.0,0.0,0.0,14.99005126953125,60.0,-17.751070022583008,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93084716796875,0.0,0.0,9.746105934027582e-05,291.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6071472167969,0.0,0.0,0.0001026310201268,290.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.962158203125,0.0,0.0,7.580303645227104e-05,290.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843322753906,0.0,0.0,0.0001026312093017,291.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92626953125,0.0,0.0,0.0004868373798672,290.4934387207031,294.1499938964844,264.25,262.4615478515625,265.2541198730469,264.2521057128906,289.2543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359568314299853e-08,0.0010384346824139,-0.0261881966143846,0.0,0.0,0.0,14.99005126953125,60.0,-17.751070022583008,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187927246094,0.0,0.0,9.741979010868818e-05,291.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5992736816406,0.0,0.0,0.0001025875681079,290.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94970703125,0.0,0.0,7.577094220323488e-05,290.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.774169921875,0.0,0.0,0.0001025877500069,291.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9142761230469,0.0,0.0,0.000486631237436,290.4843139648437,294.1499938964844,264.25,262.4713439941406,265.2356872558594,264.2513732910156,289.241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,14.990077018737791,60.0,-17.735570907592773,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187927246094,0.0,0.0,9.741979010868818e-05,291.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5992736816406,0.0,0.0,0.0001025875681079,290.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94970703125,0.0,0.0,7.577094220323488e-05,290.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.774169921875,0.0,0.0,0.0001025877500069,291.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9142761230469,0.0,0.0,0.000486631237436,290.4843139648437,294.1499938964844,264.25,262.4713439941406,265.2356872558594,264.2513732910156,289.241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,14.990077018737791,60.0,-17.735570907592773,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067687988281,0.0,0.0,9.737007349031046e-05,291.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5913391113281,0.0,0.0,0.0001025352175929,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.937255859375,0.0,0.0,7.57322704885155e-05,290.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76397705078125,0.0,0.0,0.0001025353994918,291.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023132324219,0.0,0.0,0.0004863829235546,290.4751281738281,294.1499938964844,264.25,262.4825134277344,265.2176208496094,264.2509155273437,289.2286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913543075323,0.0,0.0,0.0,14.990107536315918,60.0,-17.71832847595215,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067687988281,0.0,0.0,9.737007349031046e-05,291.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5913391113281,0.0,0.0,0.0001025352175929,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.937255859375,0.0,0.0,7.57322704885155e-05,290.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76397705078125,0.0,0.0,0.0001025353994918,291.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9023132324219,0.0,0.0,0.0004863829235546,290.4751281738281,294.1499938964844,264.25,262.4825134277344,265.2176208496094,264.2509155273437,289.2286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913543075323,0.0,0.0,0.0,14.990107536315918,60.0,-17.71832847595215,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007568359375,0.0,0.0,9.734302147990093e-05,291.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5873718261719,0.0,0.0,0.0001025067249429,290.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310302734375,0.0,0.0,7.571122841909528e-05,290.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7588806152344,0.0,0.0,0.0001025069068418,291.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89630126953125,0.0,0.0,0.0004862477944698,290.47052001953125,294.1499938964844,264.25,262.488525390625,265.208740234375,264.250732421875,289.22222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212462875358597e-08,0.0010371769312769,-0.0258030984550714,0.0,0.0,0.0,14.990124702453612,60.0,-17.709232330322266,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8947448730469,0.0,0.0,9.731450700201094e-05,291.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5833740234375,0.0,0.0,0.0001024767043418,290.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248352050781,0.0,0.0,7.568905857624486e-05,290.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7537841796875,0.0,0.0,0.0001024768862407,291.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89031982421875,0.0,0.0,0.0004861053894273,290.4659118652344,294.1499938964844,264.25,262.4948425292969,265.1999206542969,264.2506103515625,289.2158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176934850392172e-08,0.0010368730872869,-0.0257100891321897,0.0,0.0,0.0,14.990141868591309,60.0,-17.699844360351562,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,9.725507698021828e-05,291.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5753479003906,0.0,0.0,0.0001024141238303,290.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124450683594,0.0,0.0,7.564282714156434e-05,290.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435913085937,0.0,0.0,0.0001024142984533,291.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783569335937,0.0,0.0,0.0004858085012529,290.4566650390625,294.1499938964844,264.25,262.5082702636719,265.1825256347656,264.2503967285156,289.2030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,14.990179061889648,60.0,-17.680500030517578,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,9.725507698021828e-05,291.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5753479003906,0.0,0.0,0.0001024141238303,290.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124450683594,0.0,0.0,7.564282714156434e-05,290.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435913085937,0.0,0.0,0.0001024142984533,291.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783569335937,0.0,0.0,0.0004858085012529,290.4566650390625,294.1499938964844,264.25,262.5082702636719,265.1825256347656,264.2503967285156,289.2030334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,14.990179061889648,60.0,-17.680500030517578,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,9.719379886519164e-05,291.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5672912597656,0.0,0.0,0.0001023496006382,290.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,7.559516961919144e-05,290.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333679199219,0.0,0.0,0.0001023497752612,291.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664245605469,0.0,0.0,0.0004855024453718,290.4473571777344,294.1499938964844,264.25,262.52264404296875,265.1654968261719,264.2502746582031,289.1902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,14.990216255187988,60.0,-17.660608291625977,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,9.719379886519164e-05,291.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5672912597656,0.0,0.0,0.0001023496006382,290.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,7.559516961919144e-05,290.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333679199219,0.0,0.0,0.0001023497752612,291.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664245605469,0.0,0.0,0.0004855024453718,290.4473571777344,294.1499938964844,264.25,262.52264404296875,265.1654968261719,264.2502746582031,289.1902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,14.990216255187988,60.0,-17.660608291625977,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587341308594,0.0,0.0,9.713270264910534e-05,291.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5592041015625,0.0,0.0,0.000102285266621,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876647949219,0.0,0.0,7.554765761597082e-05,290.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72314453125,0.0,0.0,0.000102285433968,291.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544921875,0.0,0.0,0.0004851972626056,290.4380187988281,294.1499938964844,264.25,262.5378112792969,265.1487731933594,264.25018310546875,289.17742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,14.990254402160645,60.0,-17.640575408935547,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587341308594,0.0,0.0,9.713270264910534e-05,291.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5592041015625,0.0,0.0,0.000102285266621,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876647949219,0.0,0.0,7.554765761597082e-05,290.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72314453125,0.0,0.0,0.000102285433968,291.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544921875,0.0,0.0,0.0004851972626056,290.4380187988281,294.1499938964844,264.25,262.5378112792969,265.1487731933594,264.25018310546875,289.17742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,14.990254402160645,60.0,-17.640575408935547,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84674072265625,0.0,0.0,9.707393473945558e-05,291.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5510559082031,0.0,0.0,0.0001022233773255,290.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,7.55019427742809e-05,290.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7129211425781,0.0,0.0,0.0001022235446725,291.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8425598144531,0.0,0.0,0.0004849036922678,290.4286499023437,294.1499938964844,264.25,262.5536193847656,265.1323547363281,264.2501220703125,289.1646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877136442071333e-09,0.0010343096219003,-0.0249252207577228,0.0,0.0,0.0,14.990290641784668,60.0,-17.62078094482422,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84674072265625,0.0,0.0,9.707393473945558e-05,291.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5510559082031,0.0,0.0,0.0001022233773255,290.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,7.55019427742809e-05,290.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7129211425781,0.0,0.0,0.0001022235446725,291.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8425598144531,0.0,0.0,0.0004849036922678,290.4286499023437,294.1499938964844,264.25,262.5536193847656,265.1323547363281,264.2501220703125,289.1646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877136442071333e-09,0.0010343096219003,-0.0249252207577228,0.0,0.0,0.0,14.990290641784668,60.0,-17.62078094482422,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407592773437,0.0,0.0,9.704576950753108e-05,291.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5469970703125,0.0,0.0,0.0001021937205223,290.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,7.54800348659046e-05,290.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077941894531,0.0,0.0,0.0001021938878693,291.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83660888671875,0.0,0.0,0.0004847630043514,290.4239501953125,294.1499938964844,264.25,262.5617370605469,265.124267578125,264.2500915527344,289.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842039183638462e-09,0.0010340095032006,-0.0248333327472209,0.0,0.0,0.0,14.990307807922363,60.0,-17.61105728149414,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83477783203125,0.0,0.0,9.701899398351088e-05,291.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5428771972656,0.0,0.0,0.0001021655261865,290.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86297607421875,0.0,0.0,7.54592110752128e-05,290.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7026672363281,0.0,0.0,0.0001021656935336,291.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8306579589844,0.0,0.0,0.0004846292431466,290.41925048828125,294.1499938964844,264.25,262.5699768066406,265.1162414550781,264.2500915527344,289.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808671208588748e-09,0.0010337241692468,-0.0247459728270769,0.0,0.0,0.0,14.99032497406006,60.0,-17.601530075073242,-0.0,-7.28579578890276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82281494140625,0.0,0.0,9.696938650449738e-05,291.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.53466796875,0.0,0.0,0.0001021132920868,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8506774902344,0.0,0.0,7.542062667198479e-05,290.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923828125,0.0,0.0,0.0001021134521579,291.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187561035156,0.0,0.0,0.0004843814822379,290.4098205566406,294.1499938964844,264.25,262.58673095703125,265.1004333496094,264.25006103515625,289.1390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746854878756041e-09,0.0010331956436857,-0.0245841331779956,0.0,0.0,0.0,14.990355491638184,60.0,-17.583087921142578,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82281494140625,0.0,0.0,9.696938650449738e-05,291.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.53466796875,0.0,0.0,0.0001021132920868,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8506774902344,0.0,0.0,7.542062667198479e-05,290.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923828125,0.0,0.0,0.0001021134521579,291.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8187561035156,0.0,0.0,0.0004843814822379,290.4098205566406,294.1499938964844,264.25,262.58673095703125,265.1004333496094,264.25006103515625,289.1390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746854878756041e-09,0.0010331956436857,-0.0245841331779956,0.0,0.0,0.0,14.990355491638184,60.0,-17.583087921142578,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
