time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692940,291.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81085205078125,0.0,0.0,9.692717139841987e-05,291.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.52642822265625,0.0,0.0,0.0001020688359858,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83837890625,0.0,0.0,7.538779027527198e-05,290.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820983886719,0.0,0.0,0.0001020689960569,291.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8068542480469,0.0,0.0,0.0004841705958824,290.4003295898437,294.1499938964844,264.25,262.6037292480469,265.0849609375,264.2500305175781,289.1263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694241853708265e-09,0.0010327456984668,-0.0244463831186294,0.0,0.0,0.0,14.990381240844728,60.0,-17.565898895263672,-0.0,-7.272007707115338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81085205078125,0.0,0.0,9.692717139841987e-05,291.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.52642822265625,0.0,0.0,0.0001020688359858,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83837890625,0.0,0.0,7.538779027527198e-05,290.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820983886719,0.0,0.0,0.0001020689960569,291.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8068542480469,0.0,0.0,0.0004841705958824,290.4003295898437,294.1499938964844,264.25,262.6037292480469,265.0849609375,264.2500305175781,289.1263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694241853708265e-09,0.0010327456984668,-0.0244463831186294,0.0,0.0,0.0,14.990381240844728,60.0,-17.565898895263672,-0.0,-7.272007707115338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989196777344,0.0,0.0,9.689170838100836e-05,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51812744140625,0.0,0.0,0.0001020314884954,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260803222656,0.0,0.0,7.536021439591423e-05,290.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6718139648437,0.0,0.0,0.0001020316558424,291.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7949523925781,0.0,0.0,0.0004839934699703,290.3908386230469,294.1499938964844,264.25,262.620849609375,265.0697021484375,264.2500305175781,289.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650046095543985e-09,0.0010323676979169,-0.0243306700140237,0.0,0.0,0.0,14.990403175354004,60.0,-17.54978370666504,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989196777344,0.0,0.0,9.689170838100836e-05,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51812744140625,0.0,0.0,0.0001020314884954,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260803222656,0.0,0.0,7.536021439591423e-05,290.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6718139648437,0.0,0.0,0.0001020316558424,291.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7949523925781,0.0,0.0,0.0004839934699703,290.3908386230469,294.1499938964844,264.25,262.620849609375,265.0697021484375,264.2500305175781,289.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650046095543985e-09,0.0010323676979169,-0.0243306700140237,0.0,0.0,0.0,14.990403175354004,60.0,-17.54978370666504,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7869873046875,0.0,0.0,9.686584235168992e-05,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.509765625,0.0,0.0,0.000102004261862,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81378173828125,0.0,0.0,7.534009637311101e-05,290.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614990234375,0.0,0.0,0.000102004421933,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830810546875,0.0,0.0,0.0004838642780669,290.3812866210937,294.1499938964844,264.25,262.637939453125,265.0548095703125,264.2500305175781,289.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617810547979389e-09,0.0010320921428501,-0.0242462735623121,0.0,0.0,0.0,14.990419387817385,60.0,-17.53543472290039,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7869873046875,0.0,0.0,9.686584235168992e-05,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.509765625,0.0,0.0,0.000102004261862,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81378173828125,0.0,0.0,7.534009637311101e-05,290.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614990234375,0.0,0.0,0.000102004421933,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830810546875,0.0,0.0,0.0004838642780669,290.3812866210937,294.1499938964844,264.25,262.637939453125,265.0548095703125,264.2500305175781,289.100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617810547979389e-09,0.0010320921428501,-0.0242462735623121,0.0,0.0,0.0,14.990419387817385,60.0,-17.53543472290039,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7810363769531,0.0,0.0,9.68554159044288e-05,291.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5055847167969,0.0,0.0,0.0001019932824419,290.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8076477050781,0.0,0.0,7.53319836803712e-05,290.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6563415527344,0.0,0.0,0.000101993435237,291.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771301269531,0.0,0.0,0.0004838122113142,290.3764953613281,294.1499938964844,264.25,262.6464538574219,265.04742431640625,264.25,289.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.604813833163917e-09,0.0010319809662178,-0.0242122448980808,0.0,0.0,0.0,14.990426063537598,60.0,-17.528728485107422,-0.0,-7.261241563583098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7750549316406,0.0,0.0,9.68477106653154e-05,291.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5014038085937,0.0,0.0,0.0001019851624732,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.801513671875,0.0,0.0,7.532598829129711e-05,290.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.65118408203125,0.0,0.0,0.0001019853225443,291.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77117919921875,0.0,0.0,0.0004837737069465,290.3716735839844,294.1499938964844,264.25,262.6549072265625,265.0401306152344,264.25,289.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.59520374266276e-09,0.0010318987770006,-0.024187084287405,0.0,0.0,0.0,14.99043083190918,60.0,-17.522441864013672,-0.0,-7.260085510552018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7631225585937,0.0,0.0,9.683919051894918e-05,291.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.49298095703125,0.0,0.0,0.0001019761984935,290.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.78924560546875,0.0,0.0,7.53193671698682e-05,290.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6408386230469,0.0,0.0,0.0001019763512886,291.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593078613281,0.0,0.0,0.0004837311862502,290.362060546875,294.1499938964844,264.25,262.67156982421875,265.0257568359375,264.25,289.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584580240584728e-09,0.0010318078566342,-0.0241592694073915,0.0,0.0,0.0,14.990435600280762,60.0,-17.5111083984375,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7631225585937,0.0,0.0,9.683919051894918e-05,291.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.49298095703125,0.0,0.0,0.0001019761984935,290.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.78924560546875,0.0,0.0,7.53193671698682e-05,290.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6408386230469,0.0,0.0,0.0001019763512886,291.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7593078613281,0.0,0.0,0.0004837311862502,290.362060546875,294.1499938964844,264.25,262.67156982421875,265.0257568359375,264.25,289.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584580240584728e-09,0.0010318078566342,-0.0241592694073915,0.0,0.0,0.0,14.990435600280762,60.0,-17.5111083984375,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.751220703125,0.0,0.0,9.683953976491466e-05,291.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4844970703125,0.0,0.0,0.0001019765695673,290.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770080566406,0.0,0.0,7.531963638029993e-05,290.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304931640625,0.0,0.0,0.0001019767223624,291.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474365234375,0.0,0.0,0.00048373293248,290.3523864746094,294.1499938964844,264.25,262.6878356933594,265.0115966796875,264.25,289.0626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318210115656,9.585003013512504e-09,0.0010318114655092,-0.0241603776812553,0.0,0.0,0.0,14.990435600280762,60.0,-17.50133514404297,-0.0,-7.258858403247359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.751220703125,0.0,0.0,9.683953976491466e-05,291.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4844970703125,0.0,0.0,0.0001019765695673,290.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770080566406,0.0,0.0,7.531963638029993e-05,290.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304931640625,0.0,0.0,0.0001019767223624,291.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474365234375,0.0,0.0,0.00048373293248,290.3523864746094,294.1499938964844,264.25,262.6878356933594,265.0115966796875,264.25,289.0626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318210115656,9.585003013512504e-09,0.0010318114655092,-0.0241603776812553,0.0,0.0,0.0,14.990435600280762,60.0,-17.50133514404297,-0.0,-7.258858403247359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392883300781,0.0,0.0,9.68476160778664e-05,291.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4759826660156,0.0,0.0,0.0001019850678858,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647399902344,0.0,0.0,7.532591553172097e-05,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6201171875,0.0,0.0,0.0001019852206809,291.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355651855469,0.0,0.0,0.000483773270389,290.3426818847656,294.1499938964844,264.25,262.7035522460937,264.9977111816406,264.25,289.0499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595051864152992e-09,0.0010318973800167,-0.024186685681343,0.0,0.0,0.0,14.99043083190918,60.0,-17.493141174316406,-0.0,-7.260067036440887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392883300781,0.0,0.0,9.68476160778664e-05,291.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4759826660156,0.0,0.0,0.0001019850678858,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647399902344,0.0,0.0,7.532591553172097e-05,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6201171875,0.0,0.0,0.0001019852206809,291.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355651855469,0.0,0.0,0.000483773270389,290.3426818847656,294.1499938964844,264.25,262.7035522460937,264.9977111816406,264.25,289.0499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595051864152992e-09,0.0010318973800167,-0.024186685681343,0.0,0.0,0.0,14.99043083190918,60.0,-17.493141174316406,-0.0,-7.260067036440887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72735595703125,0.0,0.0,9.686394332675265e-05,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4674377441406,0.0,0.0,0.0001020022682496,290.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.75250244140625,0.0,0.0,7.533861935371533e-05,290.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6097106933594,0.0,0.0,0.0001020024210447,291.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72369384765625,0.0,0.0,0.0004838548484258,290.3329467773437,294.1499938964844,264.25,262.71856689453125,264.984130859375,264.25,289.0372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320808505639,9.615385820893609e-09,0.0010320711880922,-0.0242399256676435,0.0,0.0,0.0,14.9904203414917,60.0,-17.48653221130371,-0.0,-7.262514145622846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72735595703125,0.0,0.0,9.686394332675265e-05,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4674377441406,0.0,0.0,0.0001020022682496,290.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.75250244140625,0.0,0.0,7.533861935371533e-05,290.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6097106933594,0.0,0.0,0.0001020024210447,291.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72369384765625,0.0,0.0,0.0004838548484258,290.3329467773437,294.1499938964844,264.25,262.71856689453125,264.984130859375,264.25,289.0372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320808505639,9.615385820893609e-09,0.0010320711880922,-0.0242399256676435,0.0,0.0,0.0,14.9904203414917,60.0,-17.48653221130371,-0.0,-7.262514145622846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7214050292969,0.0,0.0,9.687410783953963e-05,291.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.463134765625,0.0,0.0,0.0001020129711832,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7463684082031,0.0,0.0,7.534652104368433e-05,290.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044921875,0.0,0.0,0.0001020131167024,291.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177429199219,0.0,0.0,0.0004839056055061,290.3280639648437,294.1499938964844,264.25,262.72576904296875,264.9774169921875,264.25,289.0308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321891168132,9.628042363374334e-09,0.0010321794543415,-0.0242730621248483,0.0,0.0,0.0,14.9904146194458,60.0,-17.4836368560791,-0.0,-7.264037549248314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154541015625,0.0,0.0,9.68859894783236e-05,291.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588317871094,0.0,0.0,0.0001020254785544,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7402648925781,0.0,0.0,7.535576150985435e-05,290.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.59930419921875,0.0,0.0,0.0001020256240735,291.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7118225097656,0.0,0.0,0.0004839649482164,290.3231506347656,294.1499938964844,264.25,262.7327575683594,264.97076416015625,264.25,289.0245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323155438527,9.64283675131128e-09,0.001032305881381,-0.0243117958307266,0.0,0.0,0.0,14.99040699005127,60.0,-17.481029510498047,-0.0,-7.265818169344129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035217285156,0.0,0.0,9.69136817730032e-05,291.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4501953125,0.0,0.0,0.0001020546478684,290.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279968261719,0.0,0.0,7.537730562034994e-05,290.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888671875,0.0,0.0,0.0001020547933876,291.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.699951171875,0.0,0.0,0.0004841033078264,290.3133239746094,294.1499938964844,264.25,262.7460021972656,264.9576416015625,264.25,289.0118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677335377489273e-09,0.0010326008778065,-0.0244021192193031,0.0,0.0,0.0,14.990389823913574,60.0,-17.47661018371582,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035217285156,0.0,0.0,9.69136817730032e-05,291.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4501953125,0.0,0.0,0.0001020546478684,290.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279968261719,0.0,0.0,7.537730562034994e-05,290.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888671875,0.0,0.0,0.0001020547933876,291.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.699951171875,0.0,0.0,0.0004841033078264,290.3133239746094,294.1499938964844,264.25,262.7460021972656,264.9576416015625,264.25,289.0118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677335377489273e-09,0.0010326008778065,-0.0244021192193031,0.0,0.0,0.0,14.990389823913574,60.0,-17.47661018371582,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69158935546875,0.0,0.0,9.694488835521042e-05,291.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4415283203125,0.0,0.0,0.000102087513369,290.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157592773437,0.0,0.0,7.540157821495086e-05,290.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5783996582031,0.0,0.0,0.0001020876516122,291.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68804931640625,0.0,0.0,0.0004842591879423,290.303466796875,294.1499938964844,264.25,262.7581481933594,264.9447326660156,264.25,288.9991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,14.990370750427246,60.0,-17.472965240478516,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69158935546875,0.0,0.0,9.694488835521042e-05,291.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4415283203125,0.0,0.0,0.000102087513369,290.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157592773437,0.0,0.0,7.540157821495086e-05,290.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5783996582031,0.0,0.0,0.0001020876516122,291.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68804931640625,0.0,0.0,0.0004842591879423,290.303466796875,294.1499938964844,264.25,262.7581481933594,264.9447326660156,264.25,288.9991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,14.990370750427246,60.0,-17.472965240478516,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796569824219,0.0,0.0,9.697845962364228e-05,291.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.43280029296875,0.0,0.0,0.000102122867247,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035217285156,0.0,0.0,7.542768435087055e-05,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.56793212890625,0.0,0.0,0.0001021230054902,291.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761779785156,0.0,0.0,0.0004844269133172,290.2935791015625,294.1499938964844,264.25,262.7690734863281,264.9320983886719,264.25,288.9864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133618056774,0.0,0.0,0.0,14.990349769592283,60.0,-17.469894409179688,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796569824219,0.0,0.0,9.697845962364228e-05,291.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.43280029296875,0.0,0.0,0.000102122867247,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035217285156,0.0,0.0,7.542768435087055e-05,290.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.56793212890625,0.0,0.0,0.0001021230054902,291.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761779785156,0.0,0.0,0.0004844269133172,290.2935791015625,294.1499938964844,264.25,262.7690734863281,264.9320983886719,264.25,288.9864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133618056774,0.0,0.0,0.0,14.990349769592283,60.0,-17.469894409179688,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.667724609375,0.0,0.0,9.701261296868324e-05,291.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42401123046875,0.0,0.0,0.0001021588323055,290.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6912841796875,0.0,0.0,7.545424887211993e-05,290.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574035644531,0.0,0.0,0.0001021589705487,291.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6642761230469,0.0,0.0,0.0004845975199714,290.2836303710937,294.1499938964844,264.25,262.7786560058594,264.9196472167969,264.25,288.97381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,14.990328788757324,60.0,-17.467079162597656,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.667724609375,0.0,0.0,9.701261296868324e-05,291.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42401123046875,0.0,0.0,0.0001021588323055,290.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6912841796875,0.0,0.0,7.545424887211993e-05,290.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574035644531,0.0,0.0,0.0001021589705487,291.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6642761230469,0.0,0.0,0.0004845975199714,290.2836303710937,294.1499938964844,264.25,262.7786560058594,264.9196472167969,264.25,288.97381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,14.990328788757324,60.0,-17.467079162597656,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617736816406,0.0,0.0,9.70295222941786e-05,291.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41961669921875,0.0,0.0,0.0001021766365738,290.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6851806640625,0.0,0.0,7.546740380348638e-05,290.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5521545410156,0.0,0.0,0.000102176774817,291.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6583251953125,0.0,0.0,0.0004846819792874,290.2786560058594,294.1499938964844,264.25,262.78289794921875,264.9135131835937,264.25,288.9674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821621738126396e-09,0.0010338346473872,-0.0247798785567283,0.0,0.0,0.0,14.990318298339844,60.0,-17.46569061279297,-0.0,-7.287356851293225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557922363281,0.0,0.0,9.70459368545562e-05,291.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41522216796875,0.0,0.0,0.0001021939242491,290.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6790466308594,0.0,0.0,7.548016583314165e-05,290.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5469055175781,0.0,0.0,0.0001021940624923,291.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65240478515625,0.0,0.0,0.0004847639647778,290.2736511230469,294.1499938964844,264.25,262.7867431640625,264.9074401855469,264.25,288.9611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842071158061572e-09,0.0010340095032006,-0.0248334165662527,0.0,0.0,0.0,14.990307807922363,60.0,-17.464258193969727,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.646240234375,0.0,0.0,9.707090794108808e-05,291.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4081420898437,0.0,0.0,0.0001022202268359,290.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66925048828125,0.0,0.0,7.549959263997152e-05,290.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384521484375,0.0,0.0,0.0001022203578031,291.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64288330078125,0.0,0.0,0.0004848887328989,290.265625,294.1499938964844,264.25,262.79205322265625,264.8978271484375,264.25,288.9510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873176942676313e-09,0.001034275512211,-0.0249148551374673,0.0,0.0,0.0,14.9902925491333,60.0,-17.461795806884766,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.64385986328125,0.0,0.0,9.707687422633172e-05,291.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4063415527344,0.0,0.0,0.0001022265059873,290.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.66680908203125,0.0,0.0,7.550422742497176e-05,290.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5363464355469,0.0,0.0,0.0001022266369545,291.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405029296875,0.0,0.0,0.0004849185061175,290.2636413574219,294.1499938964844,264.25,262.7931823730469,264.8954467773437,264.25,288.9485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880603890621842e-09,0.0010343390749767,-0.0249342992901802,0.0,0.0,0.0,14.990288734436035,60.0,-17.461143493652344,-0.0,-7.294469384078185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63189697265625,0.0,0.0,9.710458834888414e-05,291.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3974609375,0.0,0.0,0.0001022556898533,290.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6545715332031,0.0,0.0,7.552578608738258e-05,290.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5257873535156,0.0,0.0,0.0001022558280965,291.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62860107421875,0.0,0.0,0.000485056953039,290.2535705566406,294.1499938964844,264.25,262.79791259765625,264.8836669921875,264.25,288.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915124721260328e-09,0.0010346341878175,-0.0250246785581111,0.0,0.0,0.0,14.99027156829834,60.0,-17.45754623413086,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63189697265625,0.0,0.0,9.710458834888414e-05,291.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3974609375,0.0,0.0,0.0001022556898533,290.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6545715332031,0.0,0.0,7.552578608738258e-05,290.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5257873535156,0.0,0.0,0.0001022558280965,291.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62860107421875,0.0,0.0,0.000485056953039,290.2535705566406,294.1499938964844,264.25,262.79791259765625,264.8836669921875,264.25,288.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915124721260328e-09,0.0010346341878175,-0.0250246785581111,0.0,0.0,0.0,14.99027156829834,60.0,-17.45754623413086,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199645996094,0.0,0.0,9.71352492342703e-05,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3885192871094,0.0,0.0,0.0001022879732772,290.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.642333984375,0.0,0.0,7.554962940048426e-05,290.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51519775390625,0.0,0.0,0.0001022881115204,291.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61669921875,0.0,0.0,0.0004852101264987,290.2434997558594,294.1499938964844,264.25,262.80096435546875,264.8720703125,264.25,288.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953314616950593e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,14.990252494812012,60.0,-17.45391845703125,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199645996094,0.0,0.0,9.71352492342703e-05,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3885192871094,0.0,0.0,0.0001022879732772,290.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.642333984375,0.0,0.0,7.554962940048426e-05,290.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51519775390625,0.0,0.0,0.0001022881115204,291.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61669921875,0.0,0.0,0.0004852101264987,290.2434997558594,294.1499938964844,264.25,262.80096435546875,264.8720703125,264.25,288.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953314616950593e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,14.990252494812012,60.0,-17.45391845703125,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080017089844,0.0,0.0,9.717499051475896e-05,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3795471191406,0.0,0.0,0.0001023298318614,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6300964355469,0.0,0.0,7.558054494438693e-05,290.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5046081542969,0.0,0.0,0.0001023299628286,291.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60479736328125,0.0,0.0,0.00048540867283,290.2333679199219,294.1499938964844,264.25,262.8026428222656,264.8607177734375,264.25,288.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,14.990228652954102,60.0,-17.45130729675293,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080017089844,0.0,0.0,9.717499051475896e-05,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3795471191406,0.0,0.0,0.0001023298318614,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6300964355469,0.0,0.0,7.558054494438693e-05,290.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5046081542969,0.0,0.0,0.0001023299628286,291.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60479736328125,0.0,0.0,0.00048540867283,290.2333679199219,294.1499938964844,264.25,262.8026428222656,264.8607177734375,264.25,288.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,14.990228652954102,60.0,-17.45130729675293,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,290.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.60205078125,0.0,0.0,9.719848458189516e-05,291.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3750305175781,0.0,0.0,0.0001023545701173,290.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239929199219,0.0,0.0,7.559881487395614e-05,290.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4992980957031,0.0,0.0,0.0001023547010845,291.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59881591796875,0.0,0.0,0.0004855260194744,290.228271484375,294.1499938964844,264.25,262.8030090332031,264.8551025390625,264.25,288.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032089825529056e-08,0.0010356343118473,-0.0253308918327093,0.0,0.0,0.0,14.99021339416504,60.0,-17.450647354125977,-0.0,-7.312753069754764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5960693359375,0.0,0.0,9.722375398268925e-05,291.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705139160156,0.0,0.0,0.0001023811782943,290.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.61785888671875,0.0,0.0,7.561847451142967e-05,290.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.49395751953125,0.0,0.0,0.0001023813092615,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5928649902344,0.0,0.0,0.0004856522427871,290.22320556640625,294.1499938964844,264.25,262.80303955078125,264.8495483398437,264.25,288.89801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063567756901648e-08,0.0010359033476561,-0.0254133008420467,0.0,0.0,0.0,14.990198135375977,60.0,-17.450321197509766,-0.0,-7.316554473391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5841064453125,0.0,0.0,9.728066652314736e-05,291.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3614501953125,0.0,0.0,0.0001024411103571,290.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6056213378906,0.0,0.0,7.566273416159675e-05,290.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833068847656,0.0,0.0,0.0001024412413244,291.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809631347656,0.0,0.0,0.000485936529003,290.2129821777344,294.1499938964844,264.25,262.8022766113281,264.8385925292969,264.25,288.8853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989003926515,0.0,0.0,0.0,14.99016284942627,60.0,-17.450788497924805,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5841064453125,0.0,0.0,9.728066652314736e-05,291.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3614501953125,0.0,0.0,0.0001024411103571,290.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6056213378906,0.0,0.0,7.566273416159675e-05,290.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833068847656,0.0,0.0,0.0001024412413244,291.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5809631347656,0.0,0.0,0.000485936529003,290.2129821777344,294.1499938964844,264.25,262.8022766113281,264.8385925292969,264.25,288.8853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989003926515,0.0,0.0,0.0,14.99016284942627,60.0,-17.450788497924805,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
