time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695340,290.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5721130371094,0.0,0.0,9.734442573972046e-05,291.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.35235595703125,0.0,0.0,0.0001025082601699,290.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5933837890625,0.0,0.0,7.571232708869502e-05,290.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.47265625,0.0,0.0,0.0001025083911372,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56903076171875,0.0,0.0,0.0004862550413236,290.2027282714844,294.1499938964844,264.25,262.8004150390625,264.8277893066406,264.25,288.8727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,14.990123748779297,60.0,-17.4525203704834,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5721130371094,0.0,0.0,9.734442573972046e-05,291.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.35235595703125,0.0,0.0,0.0001025082601699,290.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5933837890625,0.0,0.0,7.571232708869502e-05,290.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.47265625,0.0,0.0,0.0001025083911372,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56903076171875,0.0,0.0,0.0004862550413236,290.2027282714844,294.1499938964844,264.25,262.8004150390625,264.8277893066406,264.25,288.8727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,14.990123748779297,60.0,-17.4525203704834,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5601501464844,0.0,0.0,9.741522808326408e-05,291.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3432006835937,0.0,0.0,0.0001025828169076,290.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.58111572265625,0.0,0.0,7.576739881187677e-05,290.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4619445800781,0.0,0.0,0.0001025829405989,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5570678710937,0.0,0.0,0.0004866087110713,290.19244384765625,294.1499938964844,264.25,262.7975769042969,264.8172302246094,264.25,288.86016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,14.990079879760742,60.0,-17.45561981201172,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5601501464844,0.0,0.0,9.741522808326408e-05,291.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3432006835937,0.0,0.0,0.0001025828169076,290.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.58111572265625,0.0,0.0,7.576739881187677e-05,290.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4619445800781,0.0,0.0,0.0001025829405989,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5570678710937,0.0,0.0,0.0004866087110713,290.19244384765625,294.1499938964844,264.25,262.7975769042969,264.8172302246094,264.25,288.86016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,14.990079879760742,60.0,-17.45561981201172,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.54815673828125,0.0,0.0,9.749133459990844e-05,291.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3340148925781,0.0,0.0,0.0001026629615807,290.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56884765625,0.0,0.0,7.582658872706816e-05,290.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45123291015625,0.0,0.0,0.000102663085272,291.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5451354980469,0.0,0.0,0.0004869888944085,290.18212890625,294.1499938964844,264.25,262.7938537597656,264.80682373046875,264.25,288.8475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,14.990033149719238,60.0,-17.459692001342773,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.54815673828125,0.0,0.0,9.749133459990844e-05,291.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3340148925781,0.0,0.0,0.0001026629615807,290.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56884765625,0.0,0.0,7.582658872706816e-05,290.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45123291015625,0.0,0.0,0.000102663085272,291.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5451354980469,0.0,0.0,0.0004869888944085,290.18212890625,294.1499938964844,264.25,262.7938537597656,264.80682373046875,264.25,288.8475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,14.990033149719238,60.0,-17.459692001342773,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5421447753906,0.0,0.0,9.753159247338772e-05,291.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.32940673828125,0.0,0.0,0.0001027053513098,290.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5627136230469,0.0,0.0,7.585789717268199e-05,290.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.44586181640625,0.0,0.0,0.0001027054750011,291.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5391540527344,0.0,0.0,0.0004871899727731,290.1769714355469,294.1499938964844,264.25,262.79168701171875,264.8016967773437,264.25,288.8412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391930118203,1.0447068099495029e-08,0.0010391825344413,-0.0264172554016113,0.0,0.0,0.0,14.990008354187012,60.0,-17.462162017822266,-0.0,-7.362955045664421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5361633300781,0.0,0.0,9.757281077327208e-05,291.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.32476806640625,0.0,0.0,0.0001027487669489,290.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565795898437,0.0,0.0,7.58899623178877e-05,290.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4404602050781,0.0,0.0,0.0001027488833642,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5331726074219,0.0,0.0,0.0004873959114775,290.1717834472656,294.1499938964844,264.25,262.7893371582031,264.7966003417969,264.25,288.8349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498424352078928e-08,0.0010396216530352,-0.026551691815257,0.0,0.0,0.0,14.989982604980469,60.0,-17.464826583862305,-0.0,-7.369180110572415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5241394042969,0.0,0.0,9.76587034529075e-05,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31549072265625,0.0,0.0,0.000102839214378,290.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5443115234375,0.0,0.0,7.595676288474351e-05,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4296875,0.0,0.0,0.0001028393307933,291.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5212097167969,0.0,0.0,0.0004878249310422,290.161376953125,294.1499938964844,264.25,262.7841491699219,264.7865905761719,264.25,288.8223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.06054276471923e-08,0.0010405365610495,-0.0268317963927984,0.0,0.0,0.0,14.98992919921875,60.0,-17.470779418945312,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5241394042969,0.0,0.0,9.76587034529075e-05,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31549072265625,0.0,0.0,0.000102839214378,290.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5443115234375,0.0,0.0,7.595676288474351e-05,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4296875,0.0,0.0,0.0001028393307933,291.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5212097167969,0.0,0.0,0.0004878249310422,290.161376953125,294.1499938964844,264.25,262.7841491699219,264.7865905761719,264.25,288.8223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.06054276471923e-08,0.0010405365610495,-0.0268317963927984,0.0,0.0,0.0,14.98992919921875,60.0,-17.470779418945312,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5121154785156,0.0,0.0,9.774792124517262e-05,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30615234375,0.0,0.0,0.0001029331615427,290.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53204345703125,0.0,0.0,7.602615369250998e-05,290.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4188842773437,0.0,0.0,0.000102933277958,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5092163085937,0.0,0.0,0.000488270597998,290.1509094238281,294.1499938964844,264.25,262.7783508300781,264.7767028808594,264.25,288.809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,14.989874839782717,60.0,-17.47737693786621,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5121154785156,0.0,0.0,9.774792124517262e-05,291.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30615234375,0.0,0.0,0.0001029331615427,290.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53204345703125,0.0,0.0,7.602615369250998e-05,290.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4188842773437,0.0,0.0,0.000102933277958,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5092163085937,0.0,0.0,0.000488270597998,290.1509094238281,294.1499938964844,264.25,262.7783508300781,264.7767028808594,264.25,288.809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,14.989874839782717,60.0,-17.47737693786621,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5000915527344,0.0,0.0,9.784028225112706e-05,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2967834472656,0.0,0.0,0.0001030304265441,290.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5197448730469,0.0,0.0,7.609798922203481e-05,290.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4080505371094,0.0,0.0,0.0001030305429594,291.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4972229003906,0.0,0.0,0.0004887319519184,290.14044189453125,294.1499938964844,264.25,262.7720642089844,264.7670288085937,264.25,288.7972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239443242549,0.0,0.0,0.0,14.98981761932373,60.0,-17.484603881835938,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5000915527344,0.0,0.0,9.784028225112706e-05,291.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2967834472656,0.0,0.0,0.0001030304265441,290.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5197448730469,0.0,0.0,7.609798922203481e-05,290.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4080505371094,0.0,0.0,0.0001030305429594,291.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4972229003906,0.0,0.0,0.0004887319519184,290.14044189453125,294.1499938964844,264.25,262.7720642089844,264.7670288085937,264.25,288.7972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239443242549,0.0,0.0,0.0,14.98981761932373,60.0,-17.484603881835938,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.488037109375,0.0,0.0,9.793451317818835e-05,291.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.287353515625,0.0,0.0,0.000103129656054,290.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5074462890625,0.0,0.0,7.61712872190401e-05,290.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.397216796875,0.0,0.0,0.0001031297724694,291.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4851989746094,0.0,0.0,0.0004892026772722,290.1299133300781,294.1499938964844,264.25,262.7654113769531,264.75750732421875,264.25,288.7846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312453836202,0.0,0.0,0.0,14.98975944519043,60.0,-17.492218017578125,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.488037109375,0.0,0.0,9.793451317818835e-05,291.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.287353515625,0.0,0.0,0.000103129656054,290.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5074462890625,0.0,0.0,7.61712872190401e-05,290.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.397216796875,0.0,0.0,0.0001031297724694,291.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4851989746094,0.0,0.0,0.0004892026772722,290.1299133300781,294.1499938964844,264.25,262.7654113769531,264.75750732421875,264.25,288.7846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312453836202,0.0,0.0,0.0,14.98975944519043,60.0,-17.492218017578125,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4820251464844,0.0,0.0,9.79822943918407e-05,291.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2826232910156,0.0,0.0,0.0001031799693009,290.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.50128173828125,0.0,0.0,7.620844553457573e-05,290.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3917541503906,0.0,0.0,0.0001031800857163,291.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.47918701171875,0.0,0.0,0.000489441328682,290.1246337890625,294.1499938964844,264.25,262.7619323730469,264.7528381347656,264.25,288.7783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008568279180508e-08,0.0010439837351441,-0.0278870444744825,0.0,0.0,0.0,14.98972988128662,60.0,-17.49616241455078,-0.0,-7.431156490156354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4759826660156,0.0,0.0,9.803027933230624e-05,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27789306640625,0.0,0.0,0.0001032305081025,290.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4951171875,0.0,0.0,7.624577119713649e-05,290.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3863220214844,0.0,0.0,0.0001032306172419,291.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4731750488281,0.0,0.0,0.0004896810860373,290.1193542480469,294.1499938964844,264.25,262.7584228515625,264.7481689453125,264.25,288.7720642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,14.989700317382812,60.0,-17.50016212463379,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638977050781,0.0,0.0,9.812663483899088e-05,291.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684020996094,0.0,0.0,0.0001033319713314,290.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4828186035156,0.0,0.0,7.632071356056258e-05,290.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3753967285156,0.0,0.0,0.0001033320877468,291.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4611511230469,0.0,0.0,0.0004901624051854,290.1087341308594,294.1499938964844,264.25,262.7512512207031,264.739013671875,264.25,288.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,14.98964023590088,60.0,-17.508262634277344,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4638977050781,0.0,0.0,9.812663483899088e-05,291.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684020996094,0.0,0.0,0.0001033319713314,290.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4828186035156,0.0,0.0,7.632071356056258e-05,290.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3753967285156,0.0,0.0,0.0001033320877468,291.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4611511230469,0.0,0.0,0.0004901624051854,290.1087341308594,294.1499938964844,264.25,262.7512512207031,264.739013671875,264.25,288.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,14.98964023590088,60.0,-17.508262634277344,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4518127441406,0.0,0.0,9.822295396588744e-05,291.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25885009765625,0.0,0.0,0.0001034334054565,290.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4704895019531,0.0,0.0,7.639562682015821e-05,290.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3644714355469,0.0,0.0,0.0001034335145959,291.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4490966796875,0.0,0.0,0.0004906435497105,290.0980834960937,294.1499938964844,264.25,262.7439880371094,264.72998046875,264.25,288.7469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718122661113,0.0,0.0,0.0,14.989581108093262,60.0,-17.516408920288086,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4518127441406,0.0,0.0,9.822295396588744e-05,291.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25885009765625,0.0,0.0,0.0001034334054565,290.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4704895019531,0.0,0.0,7.639562682015821e-05,290.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3644714355469,0.0,0.0,0.0001034335145959,291.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4490966796875,0.0,0.0,0.0004906435497105,290.0980834960937,294.1499938964844,264.25,262.7439880371094,264.72998046875,264.25,288.7469177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718122661113,0.0,0.0,0.0,14.989581108093262,60.0,-17.516408920288086,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4397277832031,0.0,0.0,9.831839270191268e-05,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2492370605469,0.0,0.0,0.0001035339082591,290.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4581298828125,0.0,0.0,7.646986341569573e-05,290.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.353515625,0.0,0.0,0.0001035340173984,291.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4370422363281,0.0,0.0,0.0004911202704533,290.08740234375,294.1499938964844,264.25,262.7367248535156,264.7211303710937,264.25,288.7343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830174297094,0.0,0.0,0.0,14.989521980285645,60.0,-17.524459838867188,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4397277832031,0.0,0.0,9.831839270191268e-05,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2492370605469,0.0,0.0,0.0001035339082591,290.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4581298828125,0.0,0.0,7.646986341569573e-05,290.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.353515625,0.0,0.0,0.0001035340173984,291.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4370422363281,0.0,0.0,0.0004911202704533,290.08740234375,294.1499938964844,264.25,262.7367248535156,264.7211303710937,264.25,288.7343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830174297094,0.0,0.0,0.0,14.989521980285645,60.0,-17.524459838867188,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4276123046875,0.0,0.0,9.84123325906694e-05,291.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2395935058594,0.0,0.0,0.0001036328321788,290.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.44580078125,0.0,0.0,7.654292130609974e-05,290.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3424987792969,0.0,0.0,0.0001036329413182,291.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4249572753906,0.0,0.0,0.0004915895406156,290.0766906738281,294.1499938964844,264.25,262.72955322265625,264.71240234375,264.25,288.7217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544335265512018e-08,0.0010485649108886,-0.0292893089354038,0.0,0.0,0.0,14.989463806152344,60.0,-17.532299041748047,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4276123046875,0.0,0.0,9.84123325906694e-05,291.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2395935058594,0.0,0.0,0.0001036328321788,290.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.44580078125,0.0,0.0,7.654292130609974e-05,290.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3424987792969,0.0,0.0,0.0001036329413182,291.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4249572753906,0.0,0.0,0.0004915895406156,290.0766906738281,294.1499938964844,264.25,262.72955322265625,264.71240234375,264.25,288.7217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544335265512018e-08,0.0010485649108886,-0.0292893089354038,0.0,0.0,0.0,14.989463806152344,60.0,-17.532299041748047,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4215393066406,0.0,0.0,9.845849126577376e-05,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347717285156,0.0,0.0,0.0001036814355757,290.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4396057128906,0.0,0.0,7.657882088096812e-05,290.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3370056152344,0.0,0.0,0.000103681544715,291.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4189147949219,0.0,0.0,0.0004918201011605,290.0713195800781,294.1499938964844,264.25,262.7260131835937,264.7080993652344,264.25,288.71551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601839489117085e-08,0.001049056649208,-0.0294398050755262,0.0,0.0,0.0,14.989435195922852,60.0,-17.536090850830078,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4154968261719,0.0,0.0,9.850393689703196e-05,291.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2299194335937,0.0,0.0,0.0001037292968248,290.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43341064453125,0.0,0.0,7.661417475901544e-05,290.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314819335937,0.0,0.0,0.0001037294059642,291.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4128723144531,0.0,0.0,0.0004920471110381,290.0659484863281,294.1499938964844,264.25,262.7225646972656,264.703857421875,264.25,288.709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658465304265064e-08,0.0010495408205315,-0.0295880008488893,0.0,0.0,0.0,14.989407539367676,60.0,-17.539775848388672,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4033508300781,0.0,0.0,9.85923470580019e-05,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22021484375,0.0,0.0,0.0001038223999785,290.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4210510253906,0.0,0.0,7.668293255846947e-05,290.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3204345703125,0.0,0.0,0.0001038225018419,291.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4007568359375,0.0,0.0,0.0004924887325614,290.0551452636719,294.1499938964844,264.25,262.71588134765625,264.6954650878906,264.25,288.6966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768608310092077e-08,0.0010504826204851,-0.0298762489110231,0.0,0.0,0.0,14.98935317993164,60.0,-17.546749114990234,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4033508300781,0.0,0.0,9.85923470580019e-05,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.22021484375,0.0,0.0,0.0001038223999785,290.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4210510253906,0.0,0.0,7.668293255846947e-05,290.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3204345703125,0.0,0.0,0.0001038225018419,291.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4007568359375,0.0,0.0,0.0004924887325614,290.0551452636719,294.1499938964844,264.25,262.71588134765625,264.6954650878906,264.25,288.6966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768608310092077e-08,0.0010504826204851,-0.0298762489110231,0.0,0.0,0.0,14.98935317993164,60.0,-17.546749114990234,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3912048339844,0.0,0.0,9.86771483439952e-05,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21044921875,0.0,0.0,0.0001039116978063,290.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4086608886719,0.0,0.0,7.674888911424205e-05,290.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.30938720703125,0.0,0.0,0.0001039117996697,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3886413574219,0.0,0.0,0.0004929123679175,290.0443115234375,294.1499938964844,264.25,262.7095947265625,264.68719482421875,264.25,288.68408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874255356758569e-08,0.0010513860033825,-0.0301527250558137,0.0,0.0,0.0,14.989300727844238,60.0,-17.55315589904785,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3912048339844,0.0,0.0,9.86771483439952e-05,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21044921875,0.0,0.0,0.0001039116978063,290.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4086608886719,0.0,0.0,7.674888911424205e-05,290.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.30938720703125,0.0,0.0,0.0001039117996697,291.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3886413574219,0.0,0.0,0.0004929123679175,290.0443115234375,294.1499938964844,264.25,262.7095947265625,264.68719482421875,264.25,288.68408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874255356758569e-08,0.0010513860033825,-0.0301527250558137,0.0,0.0,0.0,14.989300727844238,60.0,-17.55315589904785,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3790283203125,0.0,0.0,9.875723480945452e-05,291.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2006530761719,0.0,0.0,0.000103996033431,290.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.39630126953125,0.0,0.0,7.681117858737707e-05,290.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2982788085937,0.0,0.0,0.0001039961352944,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.37652587890625,0.0,0.0,0.0004933123709633,290.033447265625,294.1499938964844,264.25,262.70379638671875,264.6790771484375,264.25,288.6715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.197403065589242e-08,0.0010522390948608,-0.0304138287901878,0.0,0.0,0.0,14.989251136779783,60.0,-17.558774948120117,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3790283203125,0.0,0.0,9.875723480945452e-05,291.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2006530761719,0.0,0.0,0.000103996033431,290.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.39630126953125,0.0,0.0,7.681117858737707e-05,290.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2982788085937,0.0,0.0,0.0001039961352944,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.37652587890625,0.0,0.0,0.0004933123709633,290.033447265625,294.1499938964844,264.25,262.70379638671875,264.6790771484375,264.25,288.6715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.197403065589242e-08,0.0010522390948608,-0.0304138287901878,0.0,0.0,0.0,14.989251136779783,60.0,-17.558774948120117,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.36688232421875,0.0,0.0,9.883238817565144e-05,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1907958984375,0.0,0.0,0.000104075166746,290.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3838806152344,0.0,0.0,7.686962635489181e-05,290.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28717041015625,0.0,0.0,0.0001040752758854,291.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3643798828125,0.0,0.0,0.0004936878103762,290.0225524902344,294.1499938964844,264.25,262.6985778808594,264.6711120605469,264.25,288.658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067657095826693e-08,0.001053039683029,-0.0306588355451822,0.0,0.0,0.0,14.98920440673828,60.0,-17.56351661682129,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.36688232421875,0.0,0.0,9.883238817565144e-05,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1907958984375,0.0,0.0,0.000104075166746,290.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3838806152344,0.0,0.0,7.686962635489181e-05,290.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28717041015625,0.0,0.0,0.0001040752758854,291.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3643798828125,0.0,0.0,0.0004936878103762,290.0225524902344,294.1499938964844,264.25,262.6985778808594,264.6711120605469,264.25,288.658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067657095826693e-08,0.001053039683029,-0.0306588355451822,0.0,0.0,0.0,14.98920440673828,60.0,-17.56351661682129,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3607788085937,0.0,0.0,9.886761108646168e-05,291.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.18585205078125,0.0,0.0,0.0001041122668539,290.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.377685546875,0.0,0.0,7.689702761126682e-05,290.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2815856933594,0.0,0.0,0.0001041123687173,291.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3583068847656,0.0,0.0,0.0004938637721352,290.0170593261719,294.1499938964844,264.25,262.6962280273437,264.66717529296875,264.25,288.65264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105342711322,1.2111543767900912e-08,0.0010534150060266,-0.0307736806571483,0.0,0.0,0.0,14.98918342590332,60.0,-17.565513610839844,-0.0,-7.566040238771168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.35467529296875,0.0,0.0,9.890124056255444e-05,291.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.180908203125,0.0,0.0,0.0001041476789396,290.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714904785156,0.0,0.0,7.692318467888981e-05,290.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2760314941406,0.0,0.0,0.000104147780803,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.35223388671875,0.0,0.0,0.0004940317594446,290.0115966796875,294.1499938964844,264.25,262.6940612792969,264.6632995605469,264.25,288.6463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537853231653,1.2153436479422908e-08,0.0010537732159718,-0.030883302912116,0.0,0.0,0.0,14.98916244506836,60.0,-17.56723976135254,-0.0,-7.571187410349013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3424987792969,0.0,0.0,9.896311530610546e-05,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1709899902344,0.0,0.0,0.000104212842416,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.35906982421875,0.0,0.0,7.697130786255002e-05,290.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2648620605469,0.0,0.0,0.0001042129442794,291.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3400573730469,0.0,0.0,0.000494340842124,290.0006408691406,294.1499938964844,264.25,262.6903381347656,264.6556091308594,264.25,288.6337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544445831328,1.2230527701717621e-08,0.001054432359524,-0.0310850329697132,0.0,0.0,0.0,14.989124298095703,60.0,-17.569807052612305,-0.0,-7.580663918815844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3424987792969,0.0,0.0,9.896311530610546e-05,291.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1709899902344,0.0,0.0,0.000104212842416,290.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.35906982421875,0.0,0.0,7.697130786255002e-05,290.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2648620605469,0.0,0.0,0.0001042129442794,291.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3400573730469,0.0,0.0,0.000494340842124,290.0006408691406,294.1499938964844,264.25,262.6903381347656,264.6556091308594,264.25,288.6337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544445831328,1.2230527701717621e-08,0.001054432359524,-0.0310850329697132,0.0,0.0,0.0,14.989124298095703,60.0,-17.569807052612305,-0.0,-7.580663918815844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
