time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697740,290.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3302917480469,0.0,0.0,9.901796147460118e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1610412597656,0.0,0.0,0.0001042705916916,290.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3466491699219,0.0,0.0,7.701396680204198e-05,290.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.253662109375,0.0,0.0,0.000104270693555,291.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3279113769531,0.0,0.0,0.0004946148255839,289.9896240234375,294.1499938964844,264.25,262.6874694824219,264.6480712890625,264.25,288.6211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550288716331,1.2298850826653052e-08,0.0010550166480243,-0.0312638133764267,0.0,0.0,0.0,14.989089965820312,60.0,-17.571163177490234,-0.0,-7.589066797208943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3302917480469,0.0,0.0,9.901796147460118e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1610412597656,0.0,0.0,0.0001042705916916,290.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3466491699219,0.0,0.0,7.701396680204198e-05,290.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.253662109375,0.0,0.0,0.000104270693555,291.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3279113769531,0.0,0.0,0.0004946148255839,289.9896240234375,294.1499938964844,264.25,262.6874694824219,264.6480712890625,264.25,288.6211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550288716331,1.2298850826653052e-08,0.0010550166480243,-0.0312638133764267,0.0,0.0,0.0,14.989089965820312,60.0,-17.571163177490234,-0.0,-7.589066797208943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3180847167969,0.0,0.0,9.906406921800226e-05,291.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1510314941406,0.0,0.0,0.0001043191514327,290.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.334228515625,0.0,0.0,7.704982999712229e-05,290.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2424621582031,0.0,0.0,0.0001043192460201,291.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31573486328125,0.0,0.0,0.0004948451532982,289.9786071777344,294.1499938964844,264.25,262.6856384277344,264.64068603515625,264.25,288.6086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555201442912,1.2356293765947156e-08,0.0010555078042671,-0.031414121389389,0.0,0.0,0.0,14.98906135559082,60.0,-17.571090698242188,-0.0,-7.596135276344287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3180847167969,0.0,0.0,9.906406921800226e-05,291.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1510314941406,0.0,0.0,0.0001043191514327,290.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.334228515625,0.0,0.0,7.704982999712229e-05,290.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2424621582031,0.0,0.0,0.0001043192460201,291.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31573486328125,0.0,0.0,0.0004948451532982,289.9786071777344,294.1499938964844,264.25,262.6856384277344,264.64068603515625,264.25,288.6086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555201442912,1.2356293765947156e-08,0.0010555078042671,-0.031414121389389,0.0,0.0,0.0,14.98906135559082,60.0,-17.571090698242188,-0.0,-7.596135276344287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3058776855469,0.0,0.0,9.9101584055461e-05,291.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1409912109375,0.0,0.0,0.0001043586598825,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3218078613281,0.0,0.0,7.707900658715516e-05,290.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2312316894531,0.0,0.0,0.00010435875447,291.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.30352783203125,0.0,0.0,0.0004950325237587,289.967529296875,294.1499938964844,264.25,262.6848449707031,264.6334228515625,264.25,288.5960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.240302704985652e-08,0.0010559074580669,-0.0315364077687263,0.0,0.0,0.0,14.989038467407228,60.0,-17.56952476501465,-0.0,-7.601888540875734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3058776855469,0.0,0.0,9.9101584055461e-05,291.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1409912109375,0.0,0.0,0.0001043586598825,290.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3218078613281,0.0,0.0,7.707900658715516e-05,290.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2312316894531,0.0,0.0,0.00010435875447,291.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.30352783203125,0.0,0.0,0.0004950325237587,289.967529296875,294.1499938964844,264.25,262.6848449707031,264.6334228515625,264.25,288.5960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919798091,1.240302704985652e-08,0.0010559074580669,-0.0315364077687263,0.0,0.0,0.0,14.989038467407228,60.0,-17.56952476501465,-0.0,-7.601888540875734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997741699219,0.0,0.0,9.911673987517132e-05,291.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.135986328125,0.0,0.0,0.0001043746160576,290.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155822753906,0.0,0.0,7.709079363849014e-05,290.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2256164550781,0.0,0.0,0.000104374710645,291.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2974548339844,0.0,0.0,0.0004951082519255,289.9620056152344,294.1499938964844,264.25,262.6849060058594,264.6298217773437,264.25,288.5897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560812661424,1.2421904393988824e-08,0.0010560688097029,-0.0315858013927936,0.0,0.0,0.0,14.989028930664062,60.0,-17.56814193725586,-0.0,-7.604213436707141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.29364013671875,0.0,0.0,9.912924724631011e-05,291.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1309509277344,0.0,0.0,0.0001043877855408,290.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30938720703125,0.0,0.0,7.71005215938203e-05,290.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2200012207031,0.0,0.0,0.0001043878874043,291.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2913513183594,0.0,0.0,0.0004951707087457,289.9564514160156,294.1499938964844,264.25,262.68524169921875,264.62628173828125,264.25,288.5834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562145616859,1.2437485708005624e-08,0.0010562021052464,-0.03162657096982,0.0,0.0,0.0,14.989021301269531,60.0,-17.56631088256836,-0.0,-7.606132612636429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28143310546875,0.0,0.0,9.914628026308492e-05,291.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.120849609375,0.0,0.0,0.0001044057280523,290.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.29693603515625,0.0,0.0,7.711377111263573e-05,290.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.208740234375,0.0,0.0,0.0001044058226398,291.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2791442871094,0.0,0.0,0.0004952558083459,289.9453430175781,294.1499938964844,264.25,262.6869506835937,264.6192626953125,264.25,288.57086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563960531726,1.2458701625917e-08,0.0010563835967332,-0.0316820852458477,0.0,0.0,0.0,14.98901081085205,60.0,-17.561311721801758,-0.0,-7.608745278275819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.28143310546875,0.0,0.0,9.914628026308492e-05,291.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.120849609375,0.0,0.0,0.0001044057280523,290.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.29693603515625,0.0,0.0,7.711377111263573e-05,290.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.208740234375,0.0,0.0,0.0001044058226398,291.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2791442871094,0.0,0.0,0.0004952558083459,289.9453430175781,294.1499938964844,264.25,262.6869506835937,264.6192626953125,264.25,288.57086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563960531726,1.2458701625917e-08,0.0010563835967332,-0.0316820852458477,0.0,0.0,0.0,14.98901081085205,60.0,-17.561311721801758,-0.0,-7.608745278275819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2691955566406,0.0,0.0,9.915245755109936e-05,291.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1107177734375,0.0,0.0,0.0001044122327584,290.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2845153808594,0.0,0.0,7.711857324466109e-05,290.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1974792480469,0.0,0.0,0.0001044123200699,291.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2669677734375,0.0,0.0,0.0004952866584062,289.9342041015625,294.1499938964844,264.25,262.69000244140625,264.61236572265625,264.25,288.55828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,14.989006996154783,60.0,-17.55449104309082,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2691955566406,0.0,0.0,9.915245755109936e-05,291.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1107177734375,0.0,0.0,0.0001044122327584,290.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2845153808594,0.0,0.0,7.711857324466109e-05,290.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1974792480469,0.0,0.0,0.0001044123200699,291.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2669677734375,0.0,0.0,0.0004952866584062,289.9342041015625,294.1499938964844,264.25,262.69000244140625,264.61236572265625,264.25,288.55828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,14.989006996154783,60.0,-17.55449104309082,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569580078125,0.0,0.0,9.91477572824806e-05,291.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1005859375,0.0,0.0,0.0001044072778313,290.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720947265625,0.0,0.0,7.711492071393877e-05,290.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861877441406,0.0,0.0,0.0001044073724187,291.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2547607421875,0.0,0.0,0.0004952632007189,289.9230651855469,294.1499938964844,264.251953125,262.6960144042969,264.6056213378906,264.25054931640625,288.5456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460521503498969e-08,0.0010563991963863,-0.0316868461668491,0.0,0.0,0.0,14.989009857177734,60.0,-17.544822692871094,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2569580078125,0.0,0.0,9.91477572824806e-05,291.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1005859375,0.0,0.0,0.0001044072778313,290.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720947265625,0.0,0.0,7.711492071393877e-05,290.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861877441406,0.0,0.0,0.0001044073724187,291.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2547607421875,0.0,0.0,0.0004952632007189,289.9230651855469,294.1499938964844,264.251953125,262.6960144042969,264.6056213378906,264.25054931640625,288.5456848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460521503498969e-08,0.0010563991963863,-0.0316868461668491,0.0,0.0,0.0,14.989009857177734,60.0,-17.544822692871094,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2447509765625,0.0,0.0,9.913506073644383e-05,291.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09039306640625,0.0,0.0,0.0001043939118972,290.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2596740722656,0.0,0.0,7.710504723945633e-05,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.17486572265625,0.0,0.0,0.0001043940064846,291.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425537109375,0.0,0.0,0.0004951998125761,289.911865234375,294.1499938964844,264.25762939453125,262.706298828125,264.5990905761719,264.2525329589844,288.5331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,14.989017486572266,60.0,-17.531770706176758,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2447509765625,0.0,0.0,9.913506073644383e-05,291.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09039306640625,0.0,0.0,0.0001043939118972,290.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2596740722656,0.0,0.0,7.710504723945633e-05,290.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.17486572265625,0.0,0.0,0.0001043940064846,291.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425537109375,0.0,0.0,0.0004951998125761,289.911865234375,294.1499938964844,264.25762939453125,262.706298828125,264.5990905761719,264.2525329589844,288.5331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,14.989017486572266,60.0,-17.531770706176758,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2386169433594,0.0,0.0,9.912535460898653e-05,290.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0852966308594,0.0,0.0,0.0001043836891767,290.5367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2534484863281,0.0,0.0,7.70974947954528e-05,290.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692199707031,0.0,0.0,0.0001043837837642,291.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2364501953125,0.0,0.0,0.0004951512673869,289.9062805175781,294.1499938964844,264.2618103027344,262.7129211425781,264.595947265625,264.2545166015625,288.5268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137783229351,0.0,0.0,0.0,14.98902416229248,60.0,-17.523527145385742,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2325134277344,0.0,0.0,9.911418601404876e-05,290.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0802001953125,0.0,0.0,0.0001043719312292,290.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24725341796875,0.0,0.0,7.708880730206147e-05,290.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16357421875,0.0,0.0,0.0001043720185407,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303466796875,0.0,0.0,0.0004950955044478,289.9006652832031,294.1499938964844,264.2668151855469,262.7204895019531,264.5928649902344,264.2570495605469,288.5205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,14.989030838012695,60.0,-17.514484405517578,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22027587890625,0.0,0.0,9.90857952274382e-05,290.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0699462890625,0.0,0.0,0.0001043420415953,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348327636719,0.0,0.0,7.706672477070242e-05,290.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522521972656,0.0,0.0,0.0001043421289068,291.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181701660156,0.0,0.0,0.0004949537105858,289.88946533203125,294.1499938964844,264.2791442871094,262.73834228515625,264.5869445800781,264.2643737792969,288.5079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,14.98904800415039,60.0,-17.493488311767578,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22027587890625,0.0,0.0,9.90857952274382e-05,290.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0699462890625,0.0,0.0,0.0001043420415953,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348327636719,0.0,0.0,7.706672477070242e-05,290.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522521972656,0.0,0.0,0.0001043421289068,291.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181701660156,0.0,0.0,0.0004949537105858,289.88946533203125,294.1499938964844,264.2791442871094,262.73834228515625,264.5869445800781,264.2643737792969,288.5079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,14.98904800415039,60.0,-17.493488311767578,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.20806884765625,0.0,0.0,9.90512635326013e-05,290.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0596923828125,0.0,0.0,0.0001043056763592,290.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.222412109375,0.0,0.0,7.703986921114847e-05,290.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1408996582031,0.0,0.0,0.0001043057636707,291.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059631347656,0.0,0.0,0.0004947811830788,289.8782043457031,294.1499938964844,264.29443359375,262.7594909667969,264.58135986328125,264.274169921875,288.495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,14.989069938659668,60.0,-17.469392776489258,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.20806884765625,0.0,0.0,9.90512635326013e-05,290.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0596923828125,0.0,0.0,0.0001043056763592,290.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.222412109375,0.0,0.0,7.703986921114847e-05,290.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1408996582031,0.0,0.0,0.0001043057636707,291.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059631347656,0.0,0.0,0.0004947811830788,289.8782043457031,294.1499938964844,264.29443359375,262.7594909667969,264.58135986328125,264.274169921875,288.495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,14.989069938659668,60.0,-17.469392776489258,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1958312988281,0.0,0.0,9.901008161250502e-05,290.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494079589844,0.0,0.0,0.0001042623116518,290.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2099914550781,0.0,0.0,7.700784044573084e-05,290.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1295471191406,0.0,0.0,0.0001042623989633,291.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1937561035156,0.0,0.0,0.0004945755354128,289.8669738769531,294.1499938964844,264.3124084472656,262.7836608886719,264.5762634277344,264.287109375,288.4827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,14.989094734191896,60.0,-17.441728591918945,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1958312988281,0.0,0.0,9.901008161250502e-05,290.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494079589844,0.0,0.0,0.0001042623116518,290.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2099914550781,0.0,0.0,7.700784044573084e-05,290.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1295471191406,0.0,0.0,0.0001042623989633,291.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1937561035156,0.0,0.0,0.0004945755354128,289.8669738769531,294.1499938964844,264.3124084472656,262.7836608886719,264.5762634277344,264.287109375,288.4827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,14.989094734191896,60.0,-17.441728591918945,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1836242675781,0.0,0.0,9.896398842101917e-05,290.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.03912353515625,0.0,0.0,0.0001042137737385,290.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976013183594,0.0,0.0,7.697198452660814e-05,290.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181945800781,0.0,0.0,0.0001042138537741,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815795898437,0.0,0.0,0.0004943452659063,289.8556823730469,294.1499938964844,264.332763671875,262.810546875,264.57159423828125,264.3023681640625,288.4701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,14.989123344421388,60.0,-17.41160774230957,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1836242675781,0.0,0.0,9.896398842101917e-05,290.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.03912353515625,0.0,0.0,0.0001042137737385,290.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976013183594,0.0,0.0,7.697198452660814e-05,290.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1181945800781,0.0,0.0,0.0001042138537741,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1815795898437,0.0,0.0,0.0004943452659063,289.8556823730469,294.1499938964844,264.332763671875,262.810546875,264.57159423828125,264.3023681640625,288.4701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,14.989123344421388,60.0,-17.41160774230957,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1775207519531,0.0,0.0,9.89387626759708e-05,290.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0339660644531,0.0,0.0,0.0001041872092173,290.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913757324219,0.0,0.0,7.69523685448803e-05,290.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1125183105469,0.0,0.0,0.0001041872892528,291.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.17547607421875,0.0,0.0,0.0004942192463204,289.8500671386719,294.1499938964844,264.34375,262.8249206542969,264.5694580078125,264.31109619140625,288.4638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053434222936,0.0,0.0,0.0,14.989139556884766,60.0,-17.3953800201416,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1714172363281,0.0,0.0,9.891272929962724e-05,290.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0287780761719,0.0,0.0,0.000104159793409,290.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1851806640625,0.0,0.0,7.693211955484003e-05,290.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068420410156,0.0,0.0,0.0001041598807205,291.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1694030761719,0.0,0.0,0.0004940892104059,289.84442138671875,294.1499938964844,264.3552551269531,262.83984375,264.56744384765625,264.3203125,288.4576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.0309204589575529,0.0,0.0,0.0,14.989154815673828,60.0,-17.37867546081543,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1591796875,0.0,0.0,9.885706094792111e-05,290.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184326171875,0.0,0.0,0.0001041011710185,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727905273437,0.0,0.0,7.688882033107802e-05,290.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0954895019531,0.0,0.0,0.00010410125833,291.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571960449219,0.0,0.0,0.0004938111524097,289.8331298828125,294.1499938964844,264.3796081542969,262.8712158203125,264.5638122558594,264.34051513671875,288.44500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098269053240074e-08,0.0010533018503338,-0.0307389423251152,0.0,0.0,0.0,14.98918914794922,60.0,-17.343536376953125,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1591796875,0.0,0.0,9.885706094792111e-05,290.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184326171875,0.0,0.0,0.0001041011710185,290.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727905273437,0.0,0.0,7.688882033107802e-05,290.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0954895019531,0.0,0.0,0.00010410125833,291.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571960449219,0.0,0.0,0.0004938111524097,289.8331298828125,294.1499938964844,264.3796081542969,262.8712158203125,264.5638122558594,264.34051513671875,288.44500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098269053240074e-08,0.0010533018503338,-0.0307389423251152,0.0,0.0,0.0,14.98918914794922,60.0,-17.343536376953125,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1470031738281,0.0,0.0,9.879814024316148e-05,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0080871582031,0.0,0.0,0.0001040391289279,290.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1604309082031,0.0,0.0,7.68429963500239e-05,290.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0841064453125,0.0,0.0,0.0001040392162394,291.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14501953125,0.0,0.0,0.0004935168544761,289.8218078613281,294.1499938964844,264.4055480957031,262.90435791015625,264.5606994628906,264.3624572753906,288.43243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,14.98922634124756,60.0,-17.30670928955078,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1470031738281,0.0,0.0,9.879814024316148e-05,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0080871582031,0.0,0.0,0.0001040391289279,290.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1604309082031,0.0,0.0,7.68429963500239e-05,290.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0841064453125,0.0,0.0,0.0001040392162394,291.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14501953125,0.0,0.0,0.0004935168544761,289.8218078613281,294.1499938964844,264.4055480957031,262.90435791015625,264.5606994628906,264.3624572753906,288.43243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,14.98922634124756,60.0,-17.30670928955078,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1347961425781,0.0,0.0,9.87359817372635e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9976806640625,0.0,0.0,0.0001039736744132,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1480407714844,0.0,0.0,7.679464761167765e-05,290.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0727233886719,0.0,0.0,0.0001039737544488,291.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1328430175781,0.0,0.0,0.0004932063166052,289.8104858398437,294.1499938964844,264.4328308105469,262.9389953613281,264.55810546875,264.38623046875,288.4198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,14.989264488220217,60.0,-17.268125534057617,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1347961425781,0.0,0.0,9.87359817372635e-05,290.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9976806640625,0.0,0.0,0.0001039736744132,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1480407714844,0.0,0.0,7.679464761167765e-05,290.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0727233886719,0.0,0.0,0.0001039737544488,291.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1328430175781,0.0,0.0,0.0004932063166052,289.8104858398437,294.1499938964844,264.4328308105469,262.9389953613281,264.55810546875,264.38623046875,288.4198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,14.989264488220217,60.0,-17.268125534057617,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1225891113281,0.0,0.0,9.86713930615224e-05,290.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872741699219,0.0,0.0,0.0001039056587615,290.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1356811523437,0.0,0.0,7.674441440030932e-05,290.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06134033203125,0.0,0.0,0.000103905738797,291.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1206970214844,0.0,0.0,0.0004928837297484,289.7991638183594,294.1499938964844,264.4612121582031,262.9747619628906,264.5561218261719,264.4115295410156,288.4073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,14.989304542541504,60.0,-17.22821044921875,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1225891113281,0.0,0.0,9.86713930615224e-05,290.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872741699219,0.0,0.0,0.0001039056587615,290.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1356811523437,0.0,0.0,7.674441440030932e-05,290.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06134033203125,0.0,0.0,0.000103905738797,291.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1206970214844,0.0,0.0,0.0004928837297484,289.7991638183594,294.1499938964844,264.4612121582031,262.9747619628906,264.5561218261719,264.4115295410156,288.4073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,14.989304542541504,60.0,-17.22821044921875,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.11651611328125,0.0,0.0,9.8638360213954e-05,290.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9820861816406,0.0,0.0,0.0001038708796841,290.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1294860839844,0.0,0.0,7.671872299397364e-05,290.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556640625,0.0,0.0,0.0001038709524436,291.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1145935058594,0.0,0.0,0.0004927187110297,289.7934875488281,294.1499938964844,264.4757080078125,262.99298095703125,264.5553283691406,264.4246826171875,288.4010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,14.989324569702148,60.0,-17.207834243774414,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.11041259765625,0.0,0.0,9.86049635685049e-05,290.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.97686767578125,0.0,0.0,0.000103835700429,290.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1233215332031,0.0,0.0,7.669274782529101e-05,290.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0499572753906,0.0,0.0,0.0001038357804645,291.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1085205078125,0.0,0.0,0.0004925518878735,289.7878112792969,294.1499938964844,264.4903564453125,263.0113830566406,264.55474853515625,264.4381408691406,288.394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,14.98934555053711,60.0,-17.187238693237305,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0982360839844,0.0,0.0,9.853737719822676e-05,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9664001464844,0.0,0.0,0.0001037645415635,290.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1109619140625,0.0,0.0,7.664017903152853e-05,290.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.03857421875,0.0,0.0,0.0001037646143231,291.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.09637451171875,0.0,0.0,0.0004922142834402,289.7764587402344,294.1499938964844,264.5200500488281,263.0485534667969,264.553955078125,264.4657287597656,288.3822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498958872631,-0.0296965092420578,0.0,0.0,0.0,14.989386558532717,60.0,-17.14560890197754,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
