time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
700080,290.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0982360839844,0.0,0.0,9.853737719822676e-05,290.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9664001464844,0.0,0.0,0.0001037645415635,290.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1109619140625,0.0,0.0,7.664017903152853e-05,290.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.03857421875,0.0,0.0,0.0001037646143231,291.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.09637451171875,0.0,0.0,0.0004922142834402,289.7764587402344,294.1499938964844,264.5200500488281,263.0485534667969,264.553955078125,264.4657287597656,288.3822326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498958872631,-0.0296965092420578,0.0,0.0,0.0,14.989386558532717,60.0,-17.14560890197754,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860595703125,0.0,0.0,9.8469179647509e-05,290.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9559631347656,0.0,0.0,0.0001036927205859,290.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0986328125,0.0,0.0,7.658713730052114e-05,290.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.02716064453125,0.0,0.0,0.0001036927933455,291.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.084228515625,0.0,0.0,0.0004918735940009,289.7650756835937,294.1499938964844,264.54998779296875,263.0859375,264.5536804199219,264.4939880371094,288.36968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.1614943673521338e-08,0.0010491691064089,-0.0294740982353687,0.0,0.0,0.0,14.989429473876951,60.0,-17.10357666015625,-0.0,-7.50516093717124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860595703125,0.0,0.0,9.8469179647509e-05,290.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9559631347656,0.0,0.0,0.0001036927205859,290.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0986328125,0.0,0.0,7.658713730052114e-05,290.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.02716064453125,0.0,0.0,0.0001036927933455,291.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.084228515625,0.0,0.0,0.0004918735940009,289.7650756835937,294.1499938964844,264.54998779296875,263.0859375,264.5536804199219,264.4939880371094,288.36968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.1614943673521338e-08,0.0010491691064089,-0.0294740982353687,0.0,0.0,0.0,14.989429473876951,60.0,-17.10357666015625,-0.0,-7.50516093717124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738830566406,0.0,0.0,9.840098937274888e-05,290.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9454650878906,0.0,0.0,0.0001036209141602,290.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863037109375,0.0,0.0,7.653409556951374e-05,290.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157775878906,0.0,0.0,0.0001036209869198,291.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.07208251953125,0.0,0.0,0.0004915329627692,289.7536926269531,294.1499938964844,264.5799560546875,263.12322998046875,264.55401611328125,264.5227355957031,288.357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484541999176,1.1529975196822306e-08,0.0010484425583854,-0.0292517263442277,0.0,0.0,0.0,14.989471435546877,60.0,-17.06143569946289,-0.0,-7.494768539118013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738830566406,0.0,0.0,9.840098937274888e-05,290.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9454650878906,0.0,0.0,0.0001036209141602,290.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863037109375,0.0,0.0,7.653409556951374e-05,290.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157775878906,0.0,0.0,0.0001036209869198,291.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.07208251953125,0.0,0.0,0.0004915329627692,289.7536926269531,294.1499938964844,264.5799560546875,263.12322998046875,264.55401611328125,264.5227355957031,288.357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484541999176,1.1529975196822306e-08,0.0010484425583854,-0.0292517263442277,0.0,0.0,0.0,14.989471435546877,60.0,-17.06143569946289,-0.0,-7.494768539118013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0617370605469,0.0,0.0,9.833349758991972e-05,290.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349975585937,0.0,0.0,0.0001035498498822,290.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.073974609375,0.0,0.0,7.648160681128502e-05,290.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0043640136719,0.0,0.0,0.0001035499226418,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599365234375,0.0,0.0,0.0004911958822049,289.7423095703125,294.1499938964844,264.6096496582031,263.1600952148437,264.554931640625,264.5516662597656,288.3446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477349860593,1.1445886904937197e-08,0.0010477235773578,-0.0290316510945558,0.0,0.0,0.0,14.989513397216797,60.0,-17.019508361816406,-0.0,-7.48449124898798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0617370605469,0.0,0.0,9.833349758991972e-05,290.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349975585937,0.0,0.0,0.0001035498498822,290.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.073974609375,0.0,0.0,7.648160681128502e-05,290.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0043640136719,0.0,0.0,0.0001035499226418,291.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599365234375,0.0,0.0,0.0004911958822049,289.7423095703125,294.1499938964844,264.6096496582031,263.1600952148437,264.554931640625,264.5516662597656,288.3446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477349860593,1.1445886904937197e-08,0.0010477235773578,-0.0290316510945558,0.0,0.0,0.0,14.989513397216797,60.0,-17.019508361816406,-0.0,-7.48449124898798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556335449219,0.0,0.0,9.830002090893686e-05,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9297180175781,0.0,0.0,0.0001035145905916,290.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0678100585937,0.0,0.0,7.645557343494147e-05,290.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986572265625,0.0,0.0,0.0001035146633512,291.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0538635253906,0.0,0.0,0.0004910286515951,289.7366027832031,294.1499938964844,264.6242980957031,263.1782531738281,264.5555419921875,264.5661315917969,288.3384094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473782895132,1.140417182909914e-08,0.0010473668808117,-0.0289224721491336,0.0,0.0,0.0,14.98953342437744,60.0,-16.9986629486084,-0.0,-7.479395947029843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.049560546875,0.0,0.0,9.826709720073268e-05,290.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244689941406,0.0,0.0,0.0001034799206536,290.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0616760253906,0.0,0.0,7.642996206413954e-05,290.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9929504394531,0.0,0.0,0.0001034799934132,291.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477905273437,0.0,0.0,0.000490864214953,289.7309265136719,294.1499938964844,264.6387939453125,263.1962280273437,264.5563049316406,264.58056640625,288.3321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470275301486,1.1363146867893192e-08,0.001047016121447,-0.0288151018321514,0.0,0.0,0.0,14.989554405212402,60.0,-16.978004455566406,-0.0,-7.4743859102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.03741455078125,0.0,0.0,9.820254490477964e-05,290.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9139404296875,0.0,0.0,0.0001034119486575,290.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0493469238281,0.0,0.0,7.637975795660168e-05,290.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9815368652344,0.0,0.0,0.0001034120214171,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0356750488281,0.0,0.0,0.0004905417445115,289.7195129394531,294.1499938964844,264.6671447753906,263.2313232421875,264.5581970214844,264.6092224121094,288.3197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463396320119,1.1282712542026733e-08,0.0010463283397257,-0.0286045838147401,0.0,0.0,0.0,14.989593505859377,60.0,-16.937271118164062,-0.0,-7.464568341220001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.03741455078125,0.0,0.0,9.820254490477964e-05,290.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9139404296875,0.0,0.0,0.0001034119486575,290.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0493469238281,0.0,0.0,7.637975795660168e-05,290.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9815368652344,0.0,0.0,0.0001034120214171,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0356750488281,0.0,0.0,0.0004905417445115,289.7195129394531,294.1499938964844,264.6671447753906,263.2313232421875,264.5581970214844,264.6092224121094,288.3197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463396320119,1.1282712542026733e-08,0.0010463283397257,-0.0286045838147401,0.0,0.0,0.0,14.989593505859377,60.0,-16.937271118164062,-0.0,-7.464568341220001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252685546875,0.0,0.0,9.814047371037304e-05,290.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9034118652344,0.0,0.0,0.0001033465887303,290.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370483398437,0.0,0.0,7.633148197783157e-05,290.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701232910156,0.0,0.0,0.0001033466542139,291.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0235595703125,0.0,0.0,0.0004902317305095,289.7080993652344,294.1499938964844,264.6944580078125,263.2650451660156,264.5605773925781,264.6373291015625,288.3072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456781601533,1.1205371741596082e-08,0.0010456669842824,-0.0284021571278572,0.0,0.0,0.0,14.989632606506348,60.0,-16.89762306213379,-0.0,-7.455134465317317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252685546875,0.0,0.0,9.814047371037304e-05,290.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9034118652344,0.0,0.0,0.0001033465887303,290.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0370483398437,0.0,0.0,7.633148197783157e-05,290.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701232910156,0.0,0.0,0.0001033466542139,291.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0235595703125,0.0,0.0,0.0004902317305095,289.7080993652344,294.1499938964844,264.6944580078125,263.2650451660156,264.5605773925781,264.6373291015625,288.3072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456781601533,1.1205371741596082e-08,0.0010456669842824,-0.0284021571278572,0.0,0.0,0.0,14.989632606506348,60.0,-16.89762306213379,-0.0,-7.455134465317317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0131225585937,0.0,0.0,9.808140021050348e-05,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8928527832031,0.0,0.0,0.0001032843792927,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0247802734375,0.0,0.0,7.6285534305498e-05,290.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95867919921875,0.0,0.0,0.0001032844447763,291.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0114440917969,0.0,0.0,0.0004899366176687,289.6966552734375,294.1499938964844,264.72039794921875,263.2970886230469,264.5633544921875,264.6646423339844,288.2947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450487025082,1.1131761290528177e-08,0.0010450375266373,-0.0282094907015562,0.0,0.0,0.0,14.989668846130373,60.0,-16.85931396484375,-0.0,-7.446161731650136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0131225585937,0.0,0.0,9.808140021050348e-05,290.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8928527832031,0.0,0.0,0.0001032843792927,290.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0247802734375,0.0,0.0,7.6285534305498e-05,290.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95867919921875,0.0,0.0,0.0001032844447763,291.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0114440917969,0.0,0.0,0.0004899366176687,289.6966552734375,294.1499938964844,264.72039794921875,263.2970886230469,264.5633544921875,264.6646423339844,288.2947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450487025082,1.1131761290528177e-08,0.0010450375266373,-0.0282094907015562,0.0,0.0,0.0,14.989668846130373,60.0,-16.85931396484375,-0.0,-7.446161731650136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0010070800781,0.0,0.0,9.802603017305957e-05,290.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822631835937,0.0,0.0,0.0001032260697684,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0124816894531,0.0,0.0,7.624246791237965e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.947265625,0.0,0.0,0.000103226135252,291.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.99932861328125,0.0,0.0,0.000489660014864,289.68524169921875,294.1499938964844,264.7447509765625,263.3271179199219,264.56658935546875,264.69091796875,288.2823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444587096571,1.1062766702707453e-08,0.0010444476502016,-0.0280289035290479,0.0,0.0,0.0,14.989703178405762,60.0,-16.82267951965332,-0.0,-7.437756011086094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0010070800781,0.0,0.0,9.802603017305957e-05,290.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822631835937,0.0,0.0,0.0001032260697684,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0124816894531,0.0,0.0,7.624246791237965e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.947265625,0.0,0.0,0.000103226135252,291.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.99932861328125,0.0,0.0,0.000489660014864,289.68524169921875,294.1499938964844,264.7447509765625,263.3271179199219,264.56658935546875,264.69091796875,288.2823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444587096571,1.1062766702707453e-08,0.0010444476502016,-0.0280289035290479,0.0,0.0,0.0,14.989703178405762,60.0,-16.82267951965332,-0.0,-7.437756011086094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.99493408203125,0.0,0.0,9.799977851798758e-05,290.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8769836425781,0.0,0.0,0.0001031984284054,290.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.00634765625,0.0,0.0,7.622205157531425e-05,290.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9415283203125,0.0,0.0,0.000103198493889,291.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9932556152344,0.0,0.0,0.0004895289312116,289.67950439453125,294.1499938964844,264.7562561035156,263.3412780761719,264.5683288574219,264.7035827636719,288.2761535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441789636388,1.1030057756045153e-08,0.0010441679041832,-0.0279432907700538,0.0,0.0,0.0,14.98971939086914,60.0,-16.8050479888916,-0.0,-7.433772708509424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9888610839844,0.0,0.0,9.79748074314557e-05,290.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8716735839844,0.0,0.0,0.0001031721330946,290.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0002136230469,0.0,0.0,7.620262476848438e-05,290.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9358215332031,0.0,0.0,0.0001031721985782,291.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872131347656,0.0,0.0,0.0004894041921943,289.6737976074219,294.1499938964844,264.7672424316406,263.35479736328125,264.5701599121094,264.71588134765625,288.2699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439128382131,1.099894042511096e-08,0.0010439018951728,-0.0278618428856134,0.0,0.0,0.0,14.989734649658203,60.0,-16.787960052490234,-0.0,-7.42998409464235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97674560546875,0.0,0.0,9.792862692847848e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8610534667969,0.0,0.0,0.0001031235005939,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9879455566406,0.0,0.0,7.616670336574316e-05,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92437744140625,0.0,0.0,0.0001031235660775,291.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9751281738281,0.0,0.0,0.0004891734570264,289.6623229980469,294.1499938964844,264.78759765625,263.3798522949219,264.5740661621094,264.73931884765625,288.257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0941396233477008e-08,0.0010434098076075,-0.027711221948266,0.0,0.0,0.0,14.989763259887695,60.0,-16.755508422851562,-0.0,-7.4229809854387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97674560546875,0.0,0.0,9.792862692847848e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8610534667969,0.0,0.0,0.0001031235005939,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9879455566406,0.0,0.0,7.616670336574316e-05,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92437744140625,0.0,0.0,0.0001031235660775,291.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9751281738281,0.0,0.0,0.0004891734570264,289.6623229980469,294.1499938964844,264.78759765625,263.3798522949219,264.5740661621094,264.73931884765625,288.257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0941396233477008e-08,0.0010434098076075,-0.027711221948266,0.0,0.0,0.0,14.989763259887695,60.0,-16.755508422851562,-0.0,-7.4229809854387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9646301269531,0.0,0.0,9.788773604668675e-05,290.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8504333496094,0.0,0.0,0.0001030804414767,290.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9756774902344,0.0,0.0,7.613490743096918e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9129333496094,0.0,0.0,0.0001030805069603,291.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9630126953125,0.0,0.0,0.0004889692645519,289.65087890625,294.1499938964844,264.8055419921875,263.40191650390625,264.5782165527344,264.7610168457031,288.24517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429850080981,1.0890445878430912e-08,0.0010429740650579,-0.0275778584182262,0.0,0.0,0.0,14.989788055419922,60.0,-16.725433349609375,-0.0,-7.416782921154663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9646301269531,0.0,0.0,9.788773604668675e-05,290.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8504333496094,0.0,0.0,0.0001030804414767,290.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9756774902344,0.0,0.0,7.613490743096918e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9129333496094,0.0,0.0,0.0001030805069603,291.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9630126953125,0.0,0.0,0.0004889692645519,289.65087890625,294.1499938964844,264.8055419921875,263.40191650390625,264.5782165527344,264.7610168457031,288.24517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429850080981,1.0890445878430912e-08,0.0010429740650579,-0.0275778584182262,0.0,0.0,0.0,14.989788055419922,60.0,-16.725433349609375,-0.0,-7.416782921154663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525146484375,0.0,0.0,9.785305883269756e-05,290.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8397827148437,0.0,0.0,0.0001030439234455,290.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9634094238281,0.0,0.0,7.61079354560934e-05,290.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9014892578125,0.0,0.0,0.0001030439889291,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.950927734375,0.0,0.0,0.0004887960385531,289.639404296875,294.1499938964844,264.8208312988281,263.42071533203125,264.5826110839844,264.7806701660156,288.2328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426153894513,1.0847233333777241e-08,0.0010426045628264,-0.027464747428894,0.0,0.0,0.0,14.9898099899292,60.0,-16.698253631591797,-0.0,-7.411527747080981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525146484375,0.0,0.0,9.785305883269756e-05,290.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8397827148437,0.0,0.0,0.0001030439234455,290.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9634094238281,0.0,0.0,7.61079354560934e-05,290.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9014892578125,0.0,0.0,0.0001030439889291,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.950927734375,0.0,0.0,0.0004887960385531,289.639404296875,294.1499938964844,264.8208312988281,263.42071533203125,264.5826110839844,264.7806701660156,288.2328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426153894513,1.0847233333777241e-08,0.0010426045628264,-0.027464747428894,0.0,0.0,0.0,14.9898099899292,60.0,-16.698253631591797,-0.0,-7.411527747080981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403991699219,0.0,0.0,9.782472625374794e-05,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8291320800781,0.0,0.0,0.0001030140920192,290.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9511413574219,0.0,0.0,7.608589658048004e-05,290.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8900451660156,0.0,0.0,0.0001030141502269,291.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9388122558594,0.0,0.0,0.0004886544775217,289.6278991699219,294.1499938964844,264.83319091796875,263.4358825683594,264.587158203125,264.7980041503906,288.2204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423134081065,1.0811924688880481e-08,0.0010423025814816,-0.0273723267018795,0.0,0.0,0.0,14.989827156066896,60.0,-16.674095153808594,-0.0,-7.40723606895699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403991699219,0.0,0.0,9.782472625374794e-05,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8291320800781,0.0,0.0,0.0001030140920192,290.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9511413574219,0.0,0.0,7.608589658048004e-05,290.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8900451660156,0.0,0.0,0.0001030141502269,291.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9388122558594,0.0,0.0,0.0004886544775217,289.6278991699219,294.1499938964844,264.83319091796875,263.4358825683594,264.587158203125,264.7980041503906,288.2204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423134081065,1.0811924688880481e-08,0.0010423025814816,-0.0273723267018795,0.0,0.0,0.0,14.989827156066896,60.0,-16.674095153808594,-0.0,-7.40723606895699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.934326171875,0.0,0.0,9.78133757598698e-05,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82379150390625,0.0,0.0,0.0001030021448968,290.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94500732421875,0.0,0.0,7.607707084389403e-05,290.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8843078613281,0.0,0.0,0.0001030022031045,291.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9327697753906,0.0,0.0,0.0004885978414677,289.6221618652344,294.1499938964844,264.83819580078125,263.4420166015625,264.5894470214844,264.8056640625,288.2143249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421925690025,1.0797786664795694e-08,0.0010421817423775,-0.0273353196680545,0.0,0.0,0.0,14.98983383178711,60.0,-16.663339614868164,-0.0,-7.405517266079188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92828369140625,0.0,0.0,9.780390973901376e-05,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8184509277344,0.0,0.0,0.000102992169559,290.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9388732910156,0.0,0.0,7.606970757478848e-05,290.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785705566406,0.0,0.0,0.0001029922350426,291.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9267272949219,0.0,0.0,0.0004885505186393,289.6164245605469,294.1499938964844,264.84234619140625,263.4471130371094,264.591796875,264.8126525878906,288.20819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420916369184,1.0785988990846818e-08,0.0010420809267088,-0.0273044388741254,0.0,0.0,0.0,14.989840507507324,60.0,-16.6534366607666,-0.0,-7.404083390838424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161682128906,0.0,0.0,9.779116953723133e-05,290.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8077697753906,0.0,0.0,0.0001029787599691,290.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266357421875,0.0,0.0,7.605979772051796e-05,290.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8670959472656,0.0,0.0,0.0001029788181767,291.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91461181640625,0.0,0.0,0.000488486897666,289.6048889160156,294.1499938964844,264.8480529785156,263.4540710449219,264.5964660644531,264.824462890625,288.1958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419557802379,1.077011013705942e-08,0.0010419450700283,-0.0272628739476203,0.0,0.0,0.0,14.989848136901855,60.0,-16.636425018310547,-0.0,-7.402154267310834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161682128906,0.0,0.0,9.779116953723133e-05,290.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8077697753906,0.0,0.0,0.0001029787599691,290.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266357421875,0.0,0.0,7.605979772051796e-05,290.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8670959472656,0.0,0.0,0.0001029788181767,291.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91461181640625,0.0,0.0,0.000488486897666,289.6048889160156,294.1499938964844,264.8480529785156,263.4540710449219,264.5964660644531,264.824462890625,288.1958923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419557802379,1.077011013705942e-08,0.0010419450700283,-0.0272628739476203,0.0,0.0,0.0,14.989848136901855,60.0,-16.636425018310547,-0.0,-7.402154267310834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9040222167969,0.0,0.0,9.778654930414632e-05,290.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7970275878906,0.0,0.0,0.0001029738923534,290.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91436767578125,0.0,0.0,7.605620339745656e-05,290.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8555908203125,0.0,0.0,0.0001029739505611,291.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.90252685546875,0.0,0.0,0.0004884637892246,289.5933837890625,294.1499938964844,264.8500061035156,263.4564819335937,264.60113525390625,264.8334655761719,288.1836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419065365567,1.0764345859115565e-08,0.0010418957099318,-0.0272477865219116,0.0,0.0,0.0,14.989850997924805,60.0,-16.623029708862305,-0.0,-7.401453672173376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9040222167969,0.0,0.0,9.778654930414632e-05,290.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7970275878906,0.0,0.0,0.0001029738923534,290.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91436767578125,0.0,0.0,7.605620339745656e-05,290.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8555908203125,0.0,0.0,0.0001029739505611,291.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.90252685546875,0.0,0.0,0.0004884637892246,289.5933837890625,294.1499938964844,264.8500061035156,263.4564819335937,264.60113525390625,264.8334655761719,288.1836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419065365567,1.0764345859115565e-08,0.0010418957099318,-0.0272477865219116,0.0,0.0,0.0,14.989850997924805,60.0,-16.623029708862305,-0.0,-7.401453672173376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.89190673828125,0.0,0.0,9.778406092664228e-05,290.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78631591796875,0.0,0.0,0.0001029712730087,290.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9021301269531,0.0,0.0,7.605426799273118e-05,290.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8441162109375,0.0,0.0,0.0001029713384923,291.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8904113769531,0.0,0.0,0.0004884513909928,289.58184814453125,294.1499938964844,264.8500061035156,263.4564819335937,264.605712890625,264.8393249511719,288.1713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418799938634,1.0761246116430812e-08,0.0010418692836537,-0.0272396709769964,0.0,0.0,0.0,14.98985195159912,60.0,-16.61286163330078,-0.0,-7.401077084523423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.89190673828125,0.0,0.0,9.778406092664228e-05,290.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78631591796875,0.0,0.0,0.0001029712730087,290.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9021301269531,0.0,0.0,7.605426799273118e-05,290.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8441162109375,0.0,0.0,0.0001029713384923,291.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8904113769531,0.0,0.0,0.0004884513909928,289.58184814453125,294.1499938964844,264.8500061035156,263.4564819335937,264.605712890625,264.8393249511719,288.1713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418799938634,1.0761246116430812e-08,0.0010418692836537,-0.0272396709769964,0.0,0.0,0.0,14.98985195159912,60.0,-16.61286163330078,-0.0,-7.401077084523423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797912597656,0.0,0.0,9.777754894457756e-05,290.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7755432128906,0.0,0.0,0.0001029644117807,290.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8898620605469,0.0,0.0,7.604920392623171e-05,290.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326110839844,0.0,0.0,0.0001029644699883,291.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8783264160156,0.0,0.0,0.0004884188529103,289.5702819824219,294.1499938964844,264.8500061035156,263.4564819335937,264.6101989746094,264.84307861328125,288.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418106103315,1.0753120172068977e-08,0.0010417997837066,-0.0272184014320373,0.0,0.0,0.0,14.989856719970703,60.0,-16.603160858154297,-0.0,-7.400090140663451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797912597656,0.0,0.0,9.777754894457756e-05,290.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7755432128906,0.0,0.0,0.0001029644117807,290.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8898620605469,0.0,0.0,7.604920392623171e-05,290.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326110839844,0.0,0.0,0.0001029644699883,291.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8783264160156,0.0,0.0,0.0004884188529103,289.5702819824219,294.1499938964844,264.8500061035156,263.4564819335937,264.6101989746094,264.84307861328125,288.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418106103315,1.0753120172068977e-08,0.0010417997837066,-0.0272184014320373,0.0,0.0,0.0,14.989856719970703,60.0,-16.603160858154297,-0.0,-7.400090140663451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87371826171875,0.0,0.0,9.777290688361973e-05,290.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701721191406,0.0,0.0,0.0001029595296131,290.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8837585449219,0.0,0.0,7.604559505125508e-05,290.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82684326171875,0.0,0.0,0.0001029595878208,291.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8722839355469,0.0,0.0,0.0004883956862613,289.56451416015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6124267578125,264.84442138671875,288.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417611338198,1.0747339018735149e-08,0.0010417504236102,-0.027203269302845,0.0,0.0,0.0,14.989859580993652,60.0,-16.598159790039062,-0.0,-7.399387413897784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.86767578125,0.0,0.0,9.776744263945147e-05,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7647705078125,0.0,0.0,0.0001029537670547,290.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87762451171875,0.0,0.0,7.604133861605078e-05,290.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82110595703125,0.0,0.0,0.0001029538325383,291.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8662109375,0.0,0.0,0.0004883683868683,289.5587158203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6145935058594,264.8454895019531,288.1469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740524025720788e-08,0.0010416920995339,-0.0271854307502508,0.0,0.0,0.0,14.989862442016602,60.0,-16.59303092956543,-0.0,-7.398559631610625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
