time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702420,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8555603027344,0.0,0.0,9.775452053872868e-05,290.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.75396728515625,0.0,0.0,0.0001029401682899,290.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8653564453125,0.0,0.0,7.603129051858559e-05,290.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095703125,0.0,0.0,0.0001029402264975,291.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8541259765625,0.0,0.0,0.0004883038345724,289.5471496582031,294.1499938964844,264.8500061035156,263.4564819335937,264.6189270019531,264.8470764160156,288.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724425791863725e-08,0.0010415544966235,-0.0271432902663946,0.0,0.0,0.0,14.98987102508545,60.0,-16.582416534423828,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8555603027344,0.0,0.0,9.775452053872868e-05,290.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.75396728515625,0.0,0.0,0.0001029401682899,290.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8653564453125,0.0,0.0,7.603129051858559e-05,290.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095703125,0.0,0.0,0.0001029402264975,291.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8541259765625,0.0,0.0,0.0004883038345724,289.5471496582031,294.1499938964844,264.8500061035156,263.4564819335937,264.6189270019531,264.8470764160156,288.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724425791863725e-08,0.0010415544966235,-0.0271432902663946,0.0,0.0,0.0,14.98987102508545,60.0,-16.582416534423828,-0.0,-7.396604218001812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8434143066406,0.0,0.0,9.77398085524328e-05,290.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431640625,0.0,0.0,0.0001029246705002,290.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8531188964844,0.0,0.0,7.601984543725848e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.79803466796875,0.0,0.0,0.0001029247287078,291.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8420104980469,0.0,0.0,0.0004882303182967,289.5355834960937,294.1499938964844,264.8500061035156,263.4564819335937,264.6231689453125,264.8480834960937,288.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084907496916e-08,0.001041397685185,-0.0270952805876731,0.0,0.0,0.0,14.989879608154297,60.0,-16.57143211364746,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8434143066406,0.0,0.0,9.77398085524328e-05,290.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431640625,0.0,0.0,0.0001029246705002,290.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8531188964844,0.0,0.0,7.601984543725848e-05,290.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.79803466796875,0.0,0.0,0.0001029247287078,291.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8420104980469,0.0,0.0,0.0004882303182967,289.5355834960937,294.1499938964844,264.8500061035156,263.4564819335937,264.6231689453125,264.8480834960937,288.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084907496916e-08,0.001041397685185,-0.0270952805876731,0.0,0.0,0.0,14.989879608154297,60.0,-16.57143211364746,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.831298828125,0.0,0.0,9.772425255505368e-05,290.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7323303222656,0.0,0.0,0.0001029082923196,290.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.84088134765625,0.0,0.0,7.60077455197461e-05,290.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7864990234375,0.0,0.0,0.0001029083505272,291.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82989501953125,0.0,0.0,0.0004881526110693,289.52398681640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6273498535156,264.8487548828125,288.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,14.98988914489746,60.0,-16.560232162475586,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.831298828125,0.0,0.0,9.772425255505368e-05,290.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7323303222656,0.0,0.0,0.0001029082923196,290.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.84088134765625,0.0,0.0,7.60077455197461e-05,290.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7864990234375,0.0,0.0,0.0001029083505272,291.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82989501953125,0.0,0.0,0.0004881526110693,289.52398681640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6273498535156,264.8487548828125,288.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,14.98988914489746,60.0,-16.560232162475586,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8191833496094,0.0,0.0,9.770886390469968e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.72149658203125,0.0,0.0,0.000102892088762,290.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82861328125,0.0,0.0,7.599578384542838e-05,290.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77496337890625,0.0,0.0,0.0001028921469696,291.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8178100585937,0.0,0.0,0.0004880757769569,289.5123596191406,294.1499938964844,264.8500061035156,263.4564819335937,264.63140869140625,264.84918212890625,288.0982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,14.989898681640623,60.0,-16.54898452758789,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8191833496094,0.0,0.0,9.770886390469968e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.72149658203125,0.0,0.0,0.000102892088762,290.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82861328125,0.0,0.0,7.599578384542838e-05,290.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77496337890625,0.0,0.0,0.0001028921469696,291.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8178100585937,0.0,0.0,0.0004880757769569,289.5123596191406,294.1499938964844,264.8500061035156,263.4564819335937,264.63140869140625,264.84918212890625,288.0982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,14.989898681640623,60.0,-16.54898452758789,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8131103515625,0.0,0.0,9.770147153176369e-05,290.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.716064453125,0.0,0.0,0.0001028843034873,290.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.822509765625,0.0,0.0,7.599002856295556e-05,290.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7691955566406,0.0,0.0,0.000102884361695,291.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8117370605469,0.0,0.0,0.0004880388441961,289.5065612792969,294.1499938964844,264.8500061035156,263.4564819335937,264.6334228515625,264.8493347167969,288.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,14.989903450012209,60.0,-16.543386459350586,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070678710937,0.0,0.0,9.769458847586066e-05,290.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71063232421875,0.0,0.0,0.0001028770566335,290.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8163757324219,0.0,0.0,7.598468073410913e-05,290.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7633972167969,0.0,0.0,0.0001028771148412,291.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056945800781,0.0,0.0,0.0004880044725723,289.5007629394531,294.1499938964844,264.8500061035156,263.4564819335937,264.63543701171875,264.8494567871094,288.08612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477684050798,0.0,0.0,0.0,14.989907264709473,60.0,-16.537845611572266,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7949523925781,0.0,0.0,9.768264862941578e-05,290.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6997375488281,0.0,0.0,0.0001028644837788,290.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041381835937,0.0,0.0,7.597538933623582e-05,290.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7518615722656,0.0,0.0,0.0001028645347105,291.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7935791015625,0.0,0.0,0.0004879448097199,289.4891357421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6393737792969,264.8496398925781,288.0740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,14.989914894104004,60.0,-16.527019500732422,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7949523925781,0.0,0.0,9.768264862941578e-05,290.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6997375488281,0.0,0.0,0.0001028644837788,290.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041381835937,0.0,0.0,7.597538933623582e-05,290.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7518615722656,0.0,0.0,0.0001028645347105,291.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7935791015625,0.0,0.0,0.0004879448097199,289.4891357421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6393737792969,264.8496398925781,288.0740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,14.989914894104004,60.0,-16.527019500732422,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7828063964844,0.0,0.0,9.767345181899144e-05,290.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6888427734375,0.0,0.0,0.0001028547994792,290.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919006347656,0.0,0.0,7.596823706990108e-05,290.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74029541015625,0.0,0.0,0.0001028548576869,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.781494140625,0.0,0.0,0.0004878988838754,289.4774780273437,294.1499938964844,264.8500061035156,263.4564819335937,264.64324951171875,264.8497619628906,288.0619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623390167552316e-08,0.0010406904621049,-0.0268788151443004,0.0,0.0,0.0,14.989920616149902,60.0,-16.516571044921875,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7828063964844,0.0,0.0,9.767345181899144e-05,290.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6888427734375,0.0,0.0,0.0001028547994792,290.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919006347656,0.0,0.0,7.596823706990108e-05,290.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74029541015625,0.0,0.0,0.0001028548576869,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.781494140625,0.0,0.0,0.0004878988838754,289.4774780273437,294.1499938964844,264.8500061035156,263.4564819335937,264.64324951171875,264.8497619628906,288.0619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623390167552316e-08,0.0010406904621049,-0.0268788151443004,0.0,0.0,0.0,14.989920616149902,60.0,-16.516571044921875,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77069091796875,0.0,0.0,9.766812581801788e-05,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6779479980469,0.0,0.0,0.0001028491897159,290.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7796630859375,0.0,0.0,7.596409705001861e-05,290.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.72869873046875,0.0,0.0,0.0001028492406476,291.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7693786621094,0.0,0.0,0.0004878722829744,289.4658508300781,294.1499938964844,264.8500061035156,263.4564819335937,264.64703369140625,264.849853515625,288.0498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674659297296e-08,0.0010406336514279,-0.0268614254891872,0.0,0.0,0.0,14.989924430847168,60.0,-16.506750106811523,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.77069091796875,0.0,0.0,9.766812581801788e-05,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6779479980469,0.0,0.0,0.0001028491897159,290.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7796630859375,0.0,0.0,7.596409705001861e-05,290.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.72869873046875,0.0,0.0,0.0001028492406476,291.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7693786621094,0.0,0.0,0.0004878722829744,289.4658508300781,294.1499938964844,264.8500061035156,263.4564819335937,264.64703369140625,264.849853515625,288.0498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674659297296e-08,0.0010406336514279,-0.0268614254891872,0.0,0.0,0.0,14.989924430847168,60.0,-16.506750106811523,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7585754394531,0.0,0.0,9.766719449544324e-05,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6670227050781,0.0,0.0,0.0001028482147376,290.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674255371094,0.0,0.0,7.59633767302148e-05,290.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7171325683594,0.0,0.0,0.0001028482656693,291.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7572631835937,0.0,0.0,0.0004878676554653,289.4541931152344,294.1499938964844,264.8500061035156,263.4564819335937,264.6507568359375,264.84991455078125,288.03778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.061558752013525e-08,0.0010406237561255,-0.0268583912402391,0.0,0.0,0.0,14.989924430847168,60.0,-16.49761199951172,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7585754394531,0.0,0.0,9.766719449544324e-05,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6670227050781,0.0,0.0,0.0001028482147376,290.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674255371094,0.0,0.0,7.59633767302148e-05,290.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7171325683594,0.0,0.0,0.0001028482656693,291.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7572631835937,0.0,0.0,0.0004878676554653,289.4541931152344,294.1499938964844,264.8500061035156,263.4564819335937,264.6507568359375,264.84991455078125,288.03778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.061558752013525e-08,0.0010406237561255,-0.0268583912402391,0.0,0.0,0.0,14.989924430847168,60.0,-16.49761199951172,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.75250244140625,0.0,0.0,9.766843868419528e-05,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6615295410156,0.0,0.0,0.0001028495244099,290.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.76129150390625,0.0,0.0,7.596433715661988e-05,290.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7113342285156,0.0,0.0,0.0001028495753416,291.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.751220703125,0.0,0.0,0.0004878738545812,289.4483642578125,294.1499938964844,264.8500061035156,263.4564819335937,264.652587890625,264.84991455078125,288.03173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,14.989923477172852,60.0,-16.493328094482422,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7464294433594,0.0,0.0,9.76710725808516e-05,290.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65606689453125,0.0,0.0,0.0001028522965498,290.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.75518798828125,0.0,0.0,7.596638897666708e-05,290.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7055358886719,0.0,0.0,0.0001028523474815,291.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.74517822265625,0.0,0.0,0.0004878870095126,289.4425354003906,294.1499938964844,264.8500061035156,263.4564819335937,264.6544189453125,264.8499450683594,288.0257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406756773591,1.062041210531106e-08,0.0010406649671494,-0.0268710199743509,0.0,0.0,0.0,14.989922523498535,60.0,-16.489255905151367,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7343139648437,0.0,0.0,9.768059680936858e-05,290.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6451110839844,0.0,0.0,0.0001028623300953,290.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7429504394531,0.0,0.0,7.597379590151832e-05,290.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6939392089844,0.0,0.0,0.000102862381027,291.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7330627441406,0.0,0.0,0.0004879345942754,289.43084716796875,294.1499938964844,264.8500061035156,263.4564819335937,264.6579895019531,264.8499450683594,288.0137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632277280819837e-08,0.0010407664813101,-0.0269020777195692,0.0,0.0,0.0,14.98991584777832,60.0,-16.4818172454834,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7343139648437,0.0,0.0,9.768059680936858e-05,290.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6451110839844,0.0,0.0,0.0001028623300953,290.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7429504394531,0.0,0.0,7.597379590151832e-05,290.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6939392089844,0.0,0.0,0.000102862381027,291.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7330627441406,0.0,0.0,0.0004879345942754,289.43084716796875,294.1499938964844,264.8500061035156,263.4564819335937,264.6579895019531,264.8499450683594,288.0137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632277280819837e-08,0.0010407664813101,-0.0269020777195692,0.0,0.0,0.0,14.98991584777832,60.0,-16.4818172454834,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.72216796875,0.0,0.0,9.76949158939533e-05,290.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6341247558594,0.0,0.0,0.0001028774058795,290.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7306823730469,0.0,0.0,7.598493539262563e-05,290.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.68231201171875,0.0,0.0,0.0001028774568112,291.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.720947265625,0.0,0.0,0.0004880061314906,289.4191589355469,294.1499938964844,264.8500061035156,263.4564819335937,264.6615295410156,264.8499755859375,288.0016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650114568022673e-08,0.0010409189853817,-0.0269487705081701,0.0,0.0,0.0,14.989907264709473,60.0,-16.475183486938477,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.72216796875,0.0,0.0,9.76949158939533e-05,290.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6341247558594,0.0,0.0,0.0001028774058795,290.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7306823730469,0.0,0.0,7.598493539262563e-05,290.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.68231201171875,0.0,0.0,0.0001028774568112,291.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.720947265625,0.0,0.0,0.0004880061314906,289.4191589355469,294.1499938964844,264.8500061035156,263.4564819335937,264.6615295410156,264.8499755859375,288.0016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650114568022673e-08,0.0010409189853817,-0.0269487705081701,0.0,0.0,0.0,14.989907264709473,60.0,-16.475183486938477,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7100524902344,0.0,0.0,9.771496115718036e-05,290.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6231384277344,0.0,0.0,0.0001028985134325,290.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.71844482421875,0.0,0.0,7.600052776979282e-05,290.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.67071533203125,0.0,0.0,0.0001028985643642,291.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7088317871094,0.0,0.0,0.0004881062486674,289.4074401855469,294.1499938964844,264.8500061035156,263.4564819335937,264.6649780273437,264.8499755859375,287.9896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,14.98989486694336,60.0,-16.469501495361328,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7100524902344,0.0,0.0,9.771496115718036e-05,290.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6231384277344,0.0,0.0,0.0001028985134325,290.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.71844482421875,0.0,0.0,7.600052776979282e-05,290.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.67071533203125,0.0,0.0,0.0001028985643642,291.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7088317871094,0.0,0.0,0.0004881062486674,289.4074401855469,294.1499938964844,264.8500061035156,263.4564819335937,264.6649780273437,264.8499755859375,287.9896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,14.98989486694336,60.0,-16.469501495361328,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6979064941406,0.0,0.0,9.774024510988966e-05,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.61212158203125,0.0,0.0,0.0001029251434374,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7062072753906,0.0,0.0,7.602018740726635e-05,290.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6590576171875,0.0,0.0,0.0001029251943691,291.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6966857910156,0.0,0.0,0.0004882325592916,289.3957214355469,294.1499938964844,264.8500061035156,263.4564819335937,264.6683654785156,264.8499755859375,287.9776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584063768789e-08,0.0010414017597213,-0.0270965881645679,0.0,0.0,0.0,14.989879608154297,60.0,-16.464710235595703,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6979064941406,0.0,0.0,9.774024510988966e-05,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.61212158203125,0.0,0.0,0.0001029251434374,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7062072753906,0.0,0.0,7.602018740726635e-05,290.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6590576171875,0.0,0.0,0.0001029251943691,291.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6966857910156,0.0,0.0,0.0004882325592916,289.3957214355469,294.1499938964844,264.8500061035156,263.4564819335937,264.6683654785156,264.8499755859375,287.9776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584063768789e-08,0.0010414017597213,-0.0270965881645679,0.0,0.0,0.0,14.989879608154297,60.0,-16.464710235595703,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6918334960937,0.0,0.0,9.775465150596574e-05,290.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6065979003906,0.0,0.0,0.000102940313809,290.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7000732421875,0.0,0.0,7.60313996579498e-05,290.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532592773437,0.0,0.0,0.0001029403647407,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6906433105469,0.0,0.0,0.0004883045330643,289.3898620605469,294.1499938964844,264.8500061035156,263.4564819335937,264.6700439453125,264.8499755859375,287.9716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724534149630928e-08,0.0010415553115308,-0.0271435733884573,0.0,0.0,0.0,14.98987102508545,60.0,-16.462657928466797,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6857604980469,0.0,0.0,9.777036757441238e-05,290.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.60107421875,0.0,0.0,0.0001029568666126,290.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6939392089844,0.0,0.0,7.604362326674163e-05,290.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6474304199219,0.0,0.0,0.0001029569175443,291.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6845703125,0.0,0.0,0.0004883830551989,289.3840026855469,294.1499938964844,264.8500061035156,263.4564819335937,264.6717224121094,264.8500061035156,287.9656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744113154714796e-08,0.0010417226003482,-0.0271948240697383,0.0,0.0,0.0,14.989860534667969,60.0,-16.460817337036133,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6736145019531,0.0,0.0,9.780499385669827e-05,290.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.59002685546875,0.0,0.0,0.0001029933264362,290.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.68170166015625,0.0,0.0,7.607054430991411e-05,290.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6357727050781,0.0,0.0,0.000102993370092,291.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67242431640625,0.0,0.0,0.0004885559901595,289.37225341796875,294.1499938964844,264.8500061035156,263.4564819335937,264.67498779296875,264.8500061035156,287.9537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787244875132274e-08,0.0010420914040878,-0.0273077245801687,0.0,0.0,0.0,14.989839553833008,60.0,-16.457677841186523,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6736145019531,0.0,0.0,9.780499385669827e-05,290.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.59002685546875,0.0,0.0,0.0001029933264362,290.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.68170166015625,0.0,0.0,7.607054430991411e-05,290.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6357727050781,0.0,0.0,0.000102993370092,291.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67242431640625,0.0,0.0,0.0004885559901595,289.37225341796875,294.1499938964844,264.8500061035156,263.4564819335937,264.67498779296875,264.8500061035156,287.9537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787244875132274e-08,0.0010420914040878,-0.0273077245801687,0.0,0.0,0.0,14.989839553833008,60.0,-16.457677841186523,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6614685058594,0.0,0.0,9.784330177353696e-05,290.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5789489746094,0.0,0.0,0.0001030336716212,290.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66943359375,0.0,0.0,7.610034663230181e-05,290.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6241149902344,0.0,0.0,0.0001030337152769,291.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6602783203125,0.0,0.0,0.0004887473769485,289.3605041503906,294.1499938964844,264.8500061035156,263.4564819335937,264.6781921386719,264.8500061035156,287.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834977359763798e-08,0.0010424995562061,-0.0274326670914888,0.0,0.0,0.0,14.989815711975098,60.0,-16.455238342285156,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6614685058594,0.0,0.0,9.784330177353696e-05,290.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5789489746094,0.0,0.0,0.0001030336716212,290.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66943359375,0.0,0.0,7.610034663230181e-05,290.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6241149902344,0.0,0.0,0.0001030337152769,291.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6602783203125,0.0,0.0,0.0004887473769485,289.3605041503906,294.1499938964844,264.8500061035156,263.4564819335937,264.6781921386719,264.8500061035156,287.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834977359763798e-08,0.0010424995562061,-0.0274326670914888,0.0,0.0,0.0,14.989815711975098,60.0,-16.455238342285156,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492919921875,0.0,0.0,9.78846801444888e-05,290.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5678405761719,0.0,0.0,0.0001030772400554,290.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571655273437,0.0,0.0,7.613252819282934e-05,290.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6124267578125,0.0,0.0,0.0001030772837111,291.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64813232421875,0.0,0.0,0.0004889540141448,289.3487243652344,294.1499938964844,264.8500061035156,263.4564819335937,264.68133544921875,264.8500061035156,287.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886521906172676e-08,0.0010429403046146,-0.0275675896555185,0.0,0.0,0.0,14.989789962768556,60.0,-16.45339012145996,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492919921875,0.0,0.0,9.78846801444888e-05,290.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5678405761719,0.0,0.0,0.0001030772400554,290.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571655273437,0.0,0.0,7.613252819282934e-05,290.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6124267578125,0.0,0.0,0.0001030772837111,291.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64813232421875,0.0,0.0,0.0004889540141448,289.3487243652344,294.1499938964844,264.8500061035156,263.4564819335937,264.68133544921875,264.8500061035156,287.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886521906172676e-08,0.0010429403046146,-0.0275675896555185,0.0,0.0,0.0,14.989789962768556,60.0,-16.45339012145996,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6371154785156,0.0,0.0,9.792809578357264e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567321777344,0.0,0.0,0.000103122962173,290.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6448974609375,0.0,0.0,7.616629591211677e-05,290.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6007385253906,0.0,0.0,0.0001031230058288,291.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.635986328125,0.0,0.0,0.000489170954097,289.3369445800781,294.1499938964844,264.8500061035156,263.4564819335937,264.6844482421875,264.8500061035156,287.9178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,14.989763259887695,60.0,-16.451955795288086,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6371154785156,0.0,0.0,9.792809578357264e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567321777344,0.0,0.0,0.000103122962173,290.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6448974609375,0.0,0.0,7.616629591211677e-05,290.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6007385253906,0.0,0.0,0.0001031230058288,291.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.635986328125,0.0,0.0,0.000489170954097,289.3369445800781,294.1499938964844,264.8500061035156,263.4564819335937,264.6844482421875,264.8500061035156,287.9178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,14.989763259887695,60.0,-16.451955795288086,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63104248046875,0.0,0.0,9.795030928216876e-05,290.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511474609375,0.0,0.0,0.0001031463543768,290.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6387634277344,0.0,0.0,7.618357631145045e-05,290.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5948791503906,0.0,0.0,0.0001031463980325,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6299133300781,0.0,0.0,0.0004892818978987,289.3310546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6859741210937,264.8500061035156,287.911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968290276025527e-08,0.0010436394950374,-0.027781618759036,0.0,0.0,0.0,14.989749908447266,60.0,-16.45136260986328,-0.0,-7.42625374527961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
