time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704760,290.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6249389648437,0.0,0.0,9.797257371246816e-05,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54559326171875,0.0,0.0,0.0001031697975122,290.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.63262939453125,0.0,0.0,7.62008858146146e-05,290.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5890197753906,0.0,0.0,0.0001031698411679,291.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.62384033203125,0.0,0.0,0.0004893930745311,289.3251342773437,294.1499938964844,264.8500061035156,263.4564819335937,264.6874694824219,264.8500061035156,287.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.0278542134910821,0.0,0.0,0.0,14.98973560333252,60.0,-16.4507999420166,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6127624511719,0.0,0.0,9.801679698284715e-05,290.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.534423828125,0.0,0.0,0.0001032163709169,290.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6203308105469,0.0,0.0,7.623528654221445e-05,290.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5773010253906,0.0,0.0,0.0001032164145726,291.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116638183594,0.0,0.0,0.0004896140308119,289.3133239746094,294.1499938964844,264.8500061035156,263.4564819335937,264.6904602050781,264.8500061035156,287.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051127124517281e-08,0.0010443477658554,-0.0279984381049871,0.0,0.0,0.0,14.98970890045166,60.0,-16.449684143066406,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6127624511719,0.0,0.0,9.801679698284715e-05,290.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.534423828125,0.0,0.0,0.0001032163709169,290.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6203308105469,0.0,0.0,7.623528654221445e-05,290.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5773010253906,0.0,0.0,0.0001032164145726,291.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6116638183594,0.0,0.0,0.0004896140308119,289.3133239746094,294.1499938964844,264.8500061035156,263.4564819335937,264.6904602050781,264.8500061035156,287.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051127124517281e-08,0.0010443477658554,-0.0279984381049871,0.0,0.0,0.0,14.98970890045166,60.0,-16.449684143066406,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6005859375,0.0,0.0,9.805971785681322e-05,290.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52325439453125,0.0,0.0,0.0001032615691656,290.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080627441406,0.0,0.0,7.626866863574833e-05,290.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655822753906,0.0,0.0,0.0001032616128213,291.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5994873046875,0.0,0.0,0.000489828409627,289.301513671875,294.1499938964844,264.8500061035156,263.4564819335937,264.6933898925781,264.8500061035156,287.8820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,14.9896821975708,60.0,-16.448455810546875,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6005859375,0.0,0.0,9.805971785681322e-05,290.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52325439453125,0.0,0.0,0.0001032615691656,290.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080627441406,0.0,0.0,7.626866863574833e-05,290.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655822753906,0.0,0.0,0.0001032616128213,291.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5994873046875,0.0,0.0,0.000489828409627,289.301513671875,294.1499938964844,264.8500061035156,263.4564819335937,264.6933898925781,264.8500061035156,287.8820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,14.9896821975708,60.0,-16.448455810546875,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.58837890625,0.0,0.0,9.810004848986864e-05,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5120544433594,0.0,0.0,0.0001033040389302,290.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59576416015625,0.0,0.0,7.630003528902307e-05,290.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5538330078125,0.0,0.0,0.0001033040825859,291.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5873107910156,0.0,0.0,0.0004900298663415,289.2896728515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6962585449219,264.8500061035156,287.8701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452347341924,-0.0282699130475521,0.0,0.0,0.0,14.989657402038574,60.0,-16.446914672851562,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.58837890625,0.0,0.0,9.810004848986864e-05,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5120544433594,0.0,0.0,0.0001033040389302,290.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59576416015625,0.0,0.0,7.630003528902307e-05,290.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5538330078125,0.0,0.0,0.0001033040825859,291.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5873107910156,0.0,0.0,0.0004900298663415,289.2896728515625,294.1499938964844,264.8500061035156,263.4564819335937,264.6962585449219,264.8500061035156,287.8701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452347341924,-0.0282699130475521,0.0,0.0,0.0,14.989657402038574,60.0,-16.446914672851562,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5762023925781,0.0,0.0,9.813652286538854e-05,290.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5008544921875,0.0,0.0,0.0001033424487104,290.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5834655761719,0.0,0.0,7.632840424776077e-05,290.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5420837402344,0.0,0.0,0.0001033424923662,291.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751342773437,0.0,0.0,0.0004902120563201,289.27783203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6990966796875,264.8500061035156,287.8582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.1200285143786461e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,14.98963451385498,60.0,-16.444849014282227,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5762023925781,0.0,0.0,9.813652286538854e-05,290.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5008544921875,0.0,0.0,0.0001033424487104,290.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5834655761719,0.0,0.0,7.632840424776077e-05,290.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5420837402344,0.0,0.0,0.0001033424923662,291.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751342773437,0.0,0.0,0.0004902120563201,289.27783203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6990966796875,264.8500061035156,287.8582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.1200285143786461e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,14.98963451385498,60.0,-16.444849014282227,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5700988769531,0.0,0.0,9.81529738055542e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4952392578125,0.0,0.0,0.0001033597727655,290.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57733154296875,0.0,0.0,7.634120265720412e-05,290.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362243652344,0.0,0.0,0.0001033598164212,291.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56903076171875,0.0,0.0,0.0004902942455373,289.2719116210937,294.1499938964844,264.8500061035156,263.4564819335937,264.7004699707031,264.8500061035156,287.852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220779860821041e-08,0.0010457984171807,-0.0284424852579832,0.0,0.0,0.0,14.989624977111816,60.0,-16.44355583190918,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639953613281,0.0,0.0,9.81678458629176e-05,290.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896240234375,0.0,0.0,0.0001033754306263,290.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5711975097656,0.0,0.0,7.635276415385306e-05,290.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.53033447265625,0.0,0.0,0.000103375474282,291.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5629577636719,0.0,0.0,0.0004903685185126,289.2659606933594,294.1499938964844,264.8500061035156,263.4564819335937,264.7018737792969,264.8500061035156,287.8463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239306374477565e-08,0.0010459568584337,-0.0284909773617982,0.0,0.0,0.0,14.989615440368652,60.0,-16.442035675048828,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5517883300781,0.0,0.0,9.819275146583097e-05,290.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4783935546875,0.0,0.0,0.0001034016604535,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55889892578125,0.0,0.0,7.637214002897963e-05,290.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5185546875,0.0,0.0,0.0001034017041092,291.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5507507324219,0.0,0.0,0.0004904929664917,289.25408935546875,294.1499938964844,264.8500061035156,263.4564819335937,264.70458984375,264.8500061035156,287.8344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270336663926628e-08,0.0010462222853675,-0.028572192415595,0.0,0.0,0.0,14.98960018157959,60.0,-16.438302993774414,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5517883300781,0.0,0.0,9.819275146583097e-05,290.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4783935546875,0.0,0.0,0.0001034016604535,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55889892578125,0.0,0.0,7.637214002897963e-05,290.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5185546875,0.0,0.0,0.0001034017041092,291.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5507507324219,0.0,0.0,0.0004904929664917,289.25408935546875,294.1499938964844,264.8500061035156,263.4564819335937,264.70458984375,264.8500061035156,287.8344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270336663926628e-08,0.0010462222853675,-0.028572192415595,0.0,0.0,0.0,14.98960018157959,60.0,-16.438302993774414,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5395812988281,0.0,0.0,9.820925333769992e-05,290.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4671325683594,0.0,0.0,0.0001034190354403,290.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5466003417969,0.0,0.0,7.638497481821105e-05,290.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067749023437,0.0,0.0,0.000103419079096,291.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.53857421875,0.0,0.0,0.0004905753885395,289.2422180175781,294.1499938964844,264.8500061035156,263.4564819335937,264.707275390625,264.8500061035156,287.82257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290890000736908e-08,0.0010463980725035,-0.0286259856075048,0.0,0.0,0.0,14.98958969116211,60.0,-16.433332443237305,-0.0,-7.465566653763744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5395812988281,0.0,0.0,9.820925333769992e-05,290.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4671325683594,0.0,0.0,0.0001034190354403,290.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5466003417969,0.0,0.0,7.638497481821105e-05,290.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067749023437,0.0,0.0,0.000103419079096,291.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.53857421875,0.0,0.0,0.0004905753885395,289.2422180175781,294.1499938964844,264.8500061035156,263.4564819335937,264.707275390625,264.8500061035156,287.82257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290890000736908e-08,0.0010463980725035,-0.0286259856075048,0.0,0.0,0.0,14.98958969116211,60.0,-16.433332443237305,-0.0,-7.465566653763744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5273742675781,0.0,0.0,9.821178537094966e-05,290.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.45587158203125,0.0,0.0,0.0001034217057167,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5343017578125,0.0,0.0,7.638694660272449e-05,290.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949951171875,0.0,0.0,0.0001034217493725,291.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5263671875,0.0,0.0,0.000490588019602,289.2303466796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7099304199219,264.8500061035156,287.8106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464363731443,1.1294045698662105e-08,0.0010464250808581,-0.0286342445760965,0.0,0.0,0.0,14.989587783813477,60.0,-16.426599502563477,-0.0,-7.46595105738379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5273742675781,0.0,0.0,9.821178537094966e-05,290.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.45587158203125,0.0,0.0,0.0001034217057167,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5343017578125,0.0,0.0,7.638694660272449e-05,290.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949951171875,0.0,0.0,0.0001034217493725,291.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5263671875,0.0,0.0,0.000490588019602,289.2303466796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7099304199219,264.8500061035156,287.8106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464363731443,1.1294045698662105e-08,0.0010464250808581,-0.0286342445760965,0.0,0.0,0.0,14.989587783813477,60.0,-16.426599502563477,-0.0,-7.46595105738379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5151672363281,0.0,0.0,9.81910852715373e-05,290.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.444580078125,0.0,0.0,0.0001033998996717,290.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5220031738281,0.0,0.0,7.637083763256669e-05,290.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.48321533203125,0.0,0.0,0.0001033999433275,291.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51416015625,0.0,0.0,0.0004904846427962,289.21844482421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7124938964844,264.8500061035156,287.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462157661095,1.1268245003748234e-08,0.0010462044738233,-0.0285667162388563,0.0,0.0,0.0,14.989601135253906,60.0,-16.416521072387695,-0.0,-7.462803353064373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5151672363281,0.0,0.0,9.81910852715373e-05,290.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.444580078125,0.0,0.0,0.0001033998996717,290.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5220031738281,0.0,0.0,7.637083763256669e-05,290.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.48321533203125,0.0,0.0,0.0001033999433275,291.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51416015625,0.0,0.0,0.0004904846427962,289.21844482421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7124938964844,264.8500061035156,287.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462157661095,1.1268245003748234e-08,0.0010462044738233,-0.0285667162388563,0.0,0.0,0.0,14.989601135253906,60.0,-16.416521072387695,-0.0,-7.462803353064373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5090637207031,0.0,0.0,9.8173797596246e-05,290.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4389343261719,0.0,0.0,0.0001033817025017,290.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5158386230469,0.0,0.0,7.63573989388533e-05,290.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4773254394531,0.0,0.0,0.0001033817388815,291.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5080871582031,0.0,0.0,0.0004903982626274,289.2125244140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7137756347656,264.8500061035156,287.7928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460315970703,1.1246707565248926e-08,0.0010460204211995,-0.0285103470087051,0.0,0.0,0.0,14.989611625671388,60.0,-16.4102725982666,-0.0,-7.460175766027535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5029602050781,0.0,0.0,9.815202065510677e-05,290.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.43328857421875,0.0,0.0,0.0001033587686833,290.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5097045898437,0.0,0.0,7.634046050952747e-05,290.46875,303.1499938964844,285.1499938964844,0.0,-0.0,289.471435546875,0.0,0.0,0.0001033588050631,291.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5019836425781,0.0,0.0,0.0004902894725091,289.2065734863281,294.1499938964844,264.8500061035156,263.4564819335937,264.71502685546875,264.8500061035156,287.78692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457995813339,1.1219570161813408e-08,0.001045788405463,-0.0284393187612295,0.0,0.0,0.0,14.989624977111816,60.0,-16.403278350830078,-0.0,-7.456866057964362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.49078369140625,0.0,0.0,9.80972617981024e-05,290.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4219970703125,0.0,0.0,0.0001033011067193,290.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974060058594,0.0,0.0,7.629786705365404e-05,290.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.45965576171875,0.0,0.0,0.000103301143099,291.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.48980712890625,0.0,0.0,0.0004900159547105,289.1946716308594,294.1499938964844,264.8500061035156,263.4564819335937,264.717529296875,264.8500061035156,287.77508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151342071968884e-08,0.0010452050482854,-0.0282607413828372,0.0,0.0,0.0,14.989659309387209,60.0,-16.387197494506836,-0.0,-7.448547734156818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.49078369140625,0.0,0.0,9.80972617981024e-05,290.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4219970703125,0.0,0.0,0.0001033011067193,290.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974060058594,0.0,0.0,7.629786705365404e-05,290.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.45965576171875,0.0,0.0,0.000103301143099,291.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.48980712890625,0.0,0.0,0.0004900159547105,289.1946716308594,294.1499938964844,264.8500061035156,263.4564819335937,264.717529296875,264.8500061035156,287.77508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452162241563,1.1151342071968884e-08,0.0010452050482854,-0.0282607413828372,0.0,0.0,0.0,14.989659309387209,60.0,-16.387197494506836,-0.0,-7.448547734156818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47857666015625,0.0,0.0,9.8031283414457e-05,290.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.41070556640625,0.0,0.0,0.0001032316286,290.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4851379394531,0.0,0.0,7.624655700055882e-05,290.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4478454589844,0.0,0.0,0.0001032316649798,291.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4776306152344,0.0,0.0,0.0004896863829344,289.18280029296875,294.1499938964844,264.8500061035156,263.4564819335937,264.719970703125,264.8500061035156,287.7632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.106913671833354e-08,0.0010445021325722,-0.0280455779284238,0.0,0.0,0.0,14.989699363708496,60.0,-16.368783950805664,-0.0,-7.438531923753544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47857666015625,0.0,0.0,9.8031283414457e-05,290.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.41070556640625,0.0,0.0,0.0001032316286,290.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4851379394531,0.0,0.0,7.624655700055882e-05,290.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4478454589844,0.0,0.0,0.0001032316649798,291.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4776306152344,0.0,0.0,0.0004896863829344,289.18280029296875,294.1499938964844,264.8500061035156,263.4564819335937,264.719970703125,264.8500061035156,287.7632141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445131920278,1.106913671833354e-08,0.0010445021325722,-0.0280455779284238,0.0,0.0,0.0,14.989699363708496,60.0,-16.368783950805664,-0.0,-7.438531923753544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4664001464844,0.0,0.0,9.795925143407658e-05,290.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3994140625,0.0,0.0,0.0001031557694659,290.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4728698730469,0.0,0.0,7.6190524850972e-05,290.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4360656738281,0.0,0.0,0.0001031558131217,291.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654541015625,0.0,0.0,0.0004893265431746,289.1708984375,294.1499938964844,264.8500061035156,263.4564819335937,264.7223815917969,264.8500061035156,287.7513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380959952325e-08,0.0010437347227707,-0.0278106462210416,0.0,0.0,0.0,14.989744186401367,60.0,-16.348947525024414,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4664001464844,0.0,0.0,9.795925143407658e-05,290.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3994140625,0.0,0.0,0.0001031557694659,290.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4728698730469,0.0,0.0,7.6190524850972e-05,290.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4360656738281,0.0,0.0,0.0001031558131217,291.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654541015625,0.0,0.0,0.0004893265431746,289.1708984375,294.1499938964844,264.8500061035156,263.4564819335937,264.7223815917969,264.8500061035156,287.7513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979380959952325e-08,0.0010437347227707,-0.0278106462210416,0.0,0.0,0.0,14.989744186401367,60.0,-16.348947525024414,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4542236328125,0.0,0.0,9.788597526494414e-05,290.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3880920410156,0.0,0.0,0.0001030786079354,290.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46063232421875,0.0,0.0,7.61335322749801e-05,290.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242858886719,0.0,0.0,0.0001030786443152,291.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.45330810546875,0.0,0.0,0.0004889605334028,289.1590270996094,294.1499938964844,264.8500061035156,263.4564819335937,264.7247314453125,264.8500061035156,287.7395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888079771120829e-08,0.0010429540416225,-0.0275716669857502,0.0,0.0,0.0,14.989789962768556,60.0,-16.328460693359375,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4542236328125,0.0,0.0,9.788597526494414e-05,290.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3880920410156,0.0,0.0,0.0001030786079354,290.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46063232421875,0.0,0.0,7.61335322749801e-05,290.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242858886719,0.0,0.0,0.0001030786443152,291.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.45330810546875,0.0,0.0,0.0004889605334028,289.1590270996094,294.1499938964844,264.8500061035156,263.4564819335937,264.7247314453125,264.8500061035156,287.7395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429648682475,1.0888079771120829e-08,0.0010429540416225,-0.0275716669857502,0.0,0.0,0.0,14.989789962768556,60.0,-16.328460693359375,-0.0,-7.41649515134668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4481506347656,0.0,0.0,9.785035945242272e-05,290.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824462890625,0.0,0.0,0.0001030411076499,290.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544982910156,0.0,0.0,7.61058327043429e-05,290.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183959960937,0.0,0.0,0.0001030411513056,291.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4472045898437,0.0,0.0,0.0004887826507911,289.153076171875,294.1499938964844,264.8500061035156,263.4564819335937,264.72589111328125,264.8500061035156,287.7336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425854707136,1.0843710818164707e-08,0.0010425745276734,-0.0274555291980505,0.0,0.0,0.0,14.989811897277832,60.0,-16.318225860595703,-0.0,-7.411100000354055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44207763671875,0.0,0.0,9.781643166206776e-05,290.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768005371094,0.0,0.0,0.000103005382698,290.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4483642578125,0.0,0.0,7.607944280607626e-05,290.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4125366210937,0.0,0.0,0.0001030054190778,291.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4411315917969,0.0,0.0,0.0004886131500825,289.14715576171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7270202636719,264.8500061035156,287.7276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042223884724,1.0801433525386985e-08,0.0010422130580991,-0.0273448657244443,0.0,0.0,0.0,14.989832878112791,60.0,-16.308149337768555,-0.0,-7.405960644746301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4299011230469,0.0,0.0,9.775532817002386e-05,290.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.365478515625,0.0,0.0,0.0001029410341288,290.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361572265625,0.0,0.0,7.603191625094041e-05,290.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4007568359375,0.0,0.0,0.0001029410705086,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.42901611328125,0.0,0.0,0.0004883079673163,289.1352844238281,294.1499938964844,264.8500061035156,263.4564819335937,264.7292785644531,264.8500061035156,287.7158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297983071869e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,14.989870071411133,60.0,-16.288789749145508,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4299011230469,0.0,0.0,9.775532817002386e-05,290.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.365478515625,0.0,0.0,0.0001029410341288,290.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361572265625,0.0,0.0,7.603191625094041e-05,290.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4007568359375,0.0,0.0,0.0001029410705086,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.42901611328125,0.0,0.0,0.0004883079673163,289.1352844238281,294.1499938964844,264.8500061035156,263.4564819335937,264.7292785644531,264.8500061035156,287.7158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725297983071869e-08,0.0010415620636194,-0.0271455720067024,0.0,0.0,0.0,14.989870071411133,60.0,-16.288789749145508,-0.0,-7.39671008886944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4226379394531,0.0,0.0,9.772552584763616e-05,290.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.35870361328125,0.0,0.0,0.0001029096529236,290.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4288024902344,0.0,0.0,7.600874232593924e-05,290.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3936767578125,0.0,0.0,0.0001029096893034,291.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217224121094,0.0,0.0,0.0004881590721197,289.1281433105469,294.1499938964844,264.8500061035156,263.4564819335937,264.7306213378906,264.8500061035156,287.7087707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412551928311,1.0688165019701046e-08,0.0010412444826215,-0.0270483735948801,0.0,0.0,0.0,14.989888191223145,60.0,-16.27812957763672,-0.0,-7.392200984668308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4177551269531,0.0,0.0,9.770839824341238e-05,290.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3541564941406,0.0,0.0,0.0001028916158247,290.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4239196777344,0.0,0.0,7.599542004754767e-05,290.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38897705078125,0.0,0.0,0.0001028916522045,291.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4168701171875,0.0,0.0,0.0004880735068581,289.1234130859375,294.1499938964844,264.8500061035156,263.4564819335937,264.73150634765625,264.8500061035156,287.7040405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410726536065,1.0666822092275652e-08,0.0010410619433969,-0.026992505416274,0.0,0.0,0.0,14.98989963531494,60.0,-16.271425247192383,-0.0,-7.38960963531099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4056396484375,0.0,0.0,9.767777373781428e-05,290.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34283447265625,0.0,0.0,0.0001028593687806,290.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.41168212890625,0.0,0.0,7.597159856231883e-05,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.377197265625,0.0,0.0,0.0001028594051604,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4047546386719,0.0,0.0,0.0004879205662291,289.1115417480469,294.1499938964844,264.8500061035156,263.4564819335937,264.7336730957031,264.8500061035156,287.6922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628666835543754e-08,0.0010407356312498,-0.0268926285207271,0.0,0.0,0.0,14.989917755126951,60.0,-16.256391525268555,-0.0,-7.384978317759305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4056396484375,0.0,0.0,9.767777373781428e-05,290.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34283447265625,0.0,0.0,0.0001028593687806,290.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.41168212890625,0.0,0.0,7.597159856231883e-05,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.377197265625,0.0,0.0,0.0001028594051604,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4047546386719,0.0,0.0,0.0004879205662291,289.1115417480469,294.1499938964844,264.8500061035156,263.4564819335937,264.7336730957031,264.8500061035156,287.6922302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407463414594,1.0628666835543754e-08,0.0010407356312498,-0.0268926285207271,0.0,0.0,0.0,14.989917755126951,60.0,-16.256391525268555,-0.0,-7.384978317759305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934936523437,0.0,0.0,9.766785660758616e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3315124511719,0.0,0.0,0.0001028489277814,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39947509765625,0.0,0.0,7.59638860472478e-05,290.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3654479980469,0.0,0.0,0.0001028489641612,291.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3926086425781,0.0,0.0,0.0004878710315097,289.09967041015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7358093261719,264.8500061035156,287.680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406405199319,1.0616311385547306e-08,0.0010406299261376,-0.0268602836877107,0.0,0.0,0.0,14.989924430847168,60.0,-16.24448013305664,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934936523437,0.0,0.0,9.766785660758616e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3315124511719,0.0,0.0,0.0001028489277814,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39947509765625,0.0,0.0,7.59638860472478e-05,290.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3654479980469,0.0,0.0,0.0001028489641612,291.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3926086425781,0.0,0.0,0.0004878710315097,289.09967041015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7358093261719,264.8500061035156,287.680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406405199319,1.0616311385547306e-08,0.0010406299261376,-0.0268602836877107,0.0,0.0,0.0,14.989924430847168,60.0,-16.24448013305664,-0.0,-7.383479072586854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
