time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
707100,290.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3874206542969,0.0,0.0,9.76708615780808e-05,290.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32586669921875,0.0,0.0,0.000102852085547,290.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39337158203125,0.0,0.0,7.596622162964195e-05,290.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35955810546875,0.0,0.0,0.0001028521219268,291.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.38653564453125,0.0,0.0,0.0004878860199823,289.0937194824219,294.1499938964844,264.8500061035156,263.4564819335937,264.73687744140625,264.8500061035156,287.67449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620048840337404e-08,0.0010406619403511,-0.0268700700253248,0.0,0.0,0.0,14.989922523498535,60.0,-16.239791870117188,-0.0,-7.383932398852266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38134765625,0.0,0.0,9.76809678832069e-05,290.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3201904296875,0.0,0.0,0.000102862730273,290.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38726806640625,0.0,0.0,7.597408693982288e-05,290.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3536682128906,0.0,0.0,0.0001028627666528,291.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3804931640625,0.0,0.0,0.0004879365151282,289.0877685546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7379150390625,264.8500061035156,287.6686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632640545793492e-08,0.0010407695081084,-0.0269030295312404,0.0,0.0,0.0,14.98991584777832,60.0,-16.23615837097168,-0.0,-7.385460776276886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.36920166015625,0.0,0.0,9.772050543688238e-05,290.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.308837890625,0.0,0.0,0.0001029043705784,290.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3750305175781,0.0,0.0,7.600483513670042e-05,290.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3418884277344,0.0,0.0,0.0001029043996823,291.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.36834716796875,0.0,0.0,0.0004881340137217,289.0758972167969,294.1499938964844,264.8500061035156,263.4564819335937,264.739990234375,264.8500061035156,287.6568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.068189980912848e-08,0.0010411905823275,-0.0270319730043411,0.0,0.0,0.0,14.98989200592041,60.0,-16.231740951538086,-0.0,-7.391439993398309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.36920166015625,0.0,0.0,9.772050543688238e-05,290.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.308837890625,0.0,0.0,0.0001029043705784,290.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3750305175781,0.0,0.0,7.600483513670042e-05,290.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3418884277344,0.0,0.0,0.0001029043996823,291.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.36834716796875,0.0,0.0,0.0004881340137217,289.0758972167969,294.1499938964844,264.8500061035156,263.4564819335937,264.739990234375,264.8500061035156,287.6568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412012925371,1.068189980912848e-08,0.0010411905823275,-0.0270319730043411,0.0,0.0,0.0,14.98989200592041,60.0,-16.231740951538086,-0.0,-7.391439993398309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3570556640625,0.0,0.0,9.778632374946028e-05,290.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2974548339844,0.0,0.0,0.0001029736740747,290.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3628234863281,0.0,0.0,7.605602877447382e-05,290.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.330078125,0.0,0.0,0.0001029737104545,291.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3562316894531,0.0,0.0,0.0004884627996943,289.0639953613281,294.1499938964844,264.8500061035156,263.4564819335937,264.74200439453125,264.8500061035156,287.6450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763898217192036e-08,0.0010418916353955,-0.0272466130554676,0.0,0.0,0.0,14.989850997924805,60.0,-16.23184585571289,-0.0,-7.401399670925457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3570556640625,0.0,0.0,9.778632374946028e-05,290.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2974548339844,0.0,0.0,0.0001029736740747,290.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3628234863281,0.0,0.0,7.605602877447382e-05,290.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.330078125,0.0,0.0,0.0001029737104545,291.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3562316894531,0.0,0.0,0.0004884627996943,289.0639953613281,294.1499938964844,264.8500061035156,263.4564819335937,264.74200439453125,264.8500061035156,287.6450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419024620205,1.0763898217192036e-08,0.0010418916353955,-0.0272466130554676,0.0,0.0,0.0,14.989850997924805,60.0,-16.23184585571289,-0.0,-7.401399670925457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34490966796875,0.0,0.0,9.78811367531307e-05,290.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2860717773437,0.0,0.0,0.0001030735147651,290.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3505859375,0.0,0.0,7.612977060489357e-05,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182678222656,0.0,0.0,0.0001030735511449,291.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.34405517578125,0.0,0.0,0.0004889363772235,289.0520935058594,294.1499938964844,264.8500061035156,263.4564819335937,264.7439880371094,264.8500061035156,287.6332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042912597768,1.0882025947012153e-08,0.0010429016547277,-0.0275558196008205,0.0,0.0,0.0,14.989792823791504,60.0,-16.236858367919922,-0.0,-7.415759029072434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34490966796875,0.0,0.0,9.78811367531307e-05,290.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2860717773437,0.0,0.0,0.0001030735147651,290.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3505859375,0.0,0.0,7.612977060489357e-05,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182678222656,0.0,0.0,0.0001030735511449,291.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.34405517578125,0.0,0.0,0.0004889363772235,289.0520935058594,294.1499938964844,264.8500061035156,263.4564819335937,264.7439880371094,264.8500061035156,287.6332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042912597768,1.0882025947012153e-08,0.0010429016547277,-0.0275558196008205,0.0,0.0,0.0,14.989792823791504,60.0,-16.236858367919922,-0.0,-7.415759029072434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3327331542969,0.0,0.0,9.800187399378046e-05,290.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.274658203125,0.0,0.0,0.0001032006621244,290.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3383483886719,0.0,0.0,7.622368138981983e-05,290.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30645751953125,0.0,0.0,0.0001032006985042,291.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3319091796875,0.0,0.0,0.0004895395250059,289.0401611328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7459411621094,264.8500061035156,287.6214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441988706588,1.1032458502313602e-08,0.0010441879276186,-0.0279495753347873,0.0,0.0,0.0,14.989717483520508,60.0,-16.246023178100586,-0.0,-7.43406474157382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3327331542969,0.0,0.0,9.800187399378046e-05,290.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.274658203125,0.0,0.0,0.0001032006621244,290.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3383483886719,0.0,0.0,7.622368138981983e-05,290.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.30645751953125,0.0,0.0,0.0001032006985042,291.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3319091796875,0.0,0.0,0.0004895395250059,289.0401611328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7459411621094,264.8500061035156,287.6214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441988706588,1.1032458502313602e-08,0.0010441879276186,-0.0279495753347873,0.0,0.0,0.0,14.989717483520508,60.0,-16.246023178100586,-0.0,-7.43406474157382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3266296386719,0.0,0.0,9.80720142251812e-05,290.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2689514160156,0.0,0.0,0.0001032745203701,290.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.33221435546875,0.0,0.0,7.627822924405336e-05,290.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.300537109375,0.0,0.0,0.0001032745567499,291.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3258056640625,0.0,0.0,0.000489889876917,289.0341796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7469177246094,264.8500061035156,287.6156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044946257025,1.1119846377027898e-08,0.0010449350811541,-0.0281783062964677,0.0,0.0,0.0,14.98967456817627,60.0,-16.252290725708008,-0.0,-7.444709382298242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3205261230469,0.0,0.0,9.814846271183342e-05,290.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2632141113281,0.0,0.0,0.0001033550288411,290.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3260803222656,0.0,0.0,7.633769564563408e-05,290.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2945861816406,0.0,0.0,0.0001033550652209,291.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3197326660156,0.0,0.0,0.0004902717773802,289.0281982421875,294.1499938964844,264.8500061035156,263.4564819335937,264.74786376953125,264.8500061035156,287.6097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457606986165,1.1215097295291798e-08,0.0010457495227456,-0.0284276138991117,0.0,0.0,0.0,14.989627838134766,60.0,-16.259584426879883,-0.0,-7.456321071686034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3083190917969,0.0,0.0,9.831949864747004e-05,290.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25177001953125,0.0,0.0,0.0001035351378959,290.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3138122558594,0.0,0.0,7.64707219786942e-05,290.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.28271484375,0.0,0.0,0.0001035351669997,291.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3075256347656,0.0,0.0,0.0004911260912194,289.0162353515625,294.1499938964844,264.8500061035156,263.4564819335937,264.749755859375,264.8500061035156,287.59796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047582947649,1.142819350263835e-08,0.0010475715389475,-0.0289853438735008,0.0,0.0,0.0,14.989521980285645,60.0,-16.27726173400879,-0.0,-7.482329777985798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3083190917969,0.0,0.0,9.831949864747004e-05,290.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25177001953125,0.0,0.0,0.0001035351378959,290.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3138122558594,0.0,0.0,7.64707219786942e-05,290.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.28271484375,0.0,0.0,0.0001035351669997,291.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3075256347656,0.0,0.0,0.0004911260912194,289.0162353515625,294.1499938964844,264.8500061035156,263.4564819335937,264.749755859375,264.8500061035156,287.59796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047582947649,1.142819350263835e-08,0.0010475715389475,-0.0289853438735008,0.0,0.0,0.0,14.989521980285645,60.0,-16.27726173400879,-0.0,-7.482329777985798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2961120605469,0.0,0.0,9.851107461145148e-05,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2402648925781,0.0,0.0,0.0001037368783727,290.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.301513671875,0.0,0.0,7.661971903871745e-05,290.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2708435058594,0.0,0.0,0.0001037369074765,291.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2953186035156,0.0,0.0,0.0004920830833725,289.0042419433594,294.1499938964844,264.8500061035156,263.4564819335937,264.7516174316406,264.8500061035156,287.5862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496240574866,1.1666884347505402e-08,0.0010496124159544,-0.0296100322157144,0.0,0.0,0.0,14.98940372467041,60.0,-16.29852294921875,-0.0,-7.511516741942614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2961120605469,0.0,0.0,9.851107461145148e-05,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2402648925781,0.0,0.0,0.0001037368783727,290.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.301513671875,0.0,0.0,7.661971903871745e-05,290.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2708435058594,0.0,0.0,0.0001037369074765,291.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2953186035156,0.0,0.0,0.0004920830833725,289.0042419433594,294.1499938964844,264.8500061035156,263.4564819335937,264.7516174316406,264.8500061035156,287.5862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496240574866,1.1666884347505402e-08,0.0010496124159544,-0.0296100322157144,0.0,0.0,0.0,14.98940372467041,60.0,-16.29852294921875,-0.0,-7.511516741942614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2838439941406,0.0,0.0,9.87189487204887e-05,290.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.228759765625,0.0,0.0,0.0001039557828335,290.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2891845703125,0.0,0.0,7.678140536881983e-05,290.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2589111328125,0.0,0.0,0.0001039558119373,291.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2830810546875,0.0,0.0,0.0004931214498355,288.9922180175781,294.1499938964844,264.8500061035156,263.4564819335937,264.7534484863281,264.8500061035156,287.574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518389753997,1.1925884280117316e-08,0.0010518269846215,-0.0302878357470035,0.0,0.0,0.0,14.989274978637695,60.0,-16.32297134399414,-0.0,-7.543251001607133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2838439941406,0.0,0.0,9.87189487204887e-05,290.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.228759765625,0.0,0.0,0.0001039557828335,290.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2891845703125,0.0,0.0,7.678140536881983e-05,290.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2589111328125,0.0,0.0,0.0001039558119373,291.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2830810546875,0.0,0.0,0.0004931214498355,288.9922180175781,294.1499938964844,264.8500061035156,263.4564819335937,264.7534484863281,264.8500061035156,287.574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518389753997,1.1925884280117316e-08,0.0010518269846215,-0.0302878357470035,0.0,0.0,0.0,14.989274978637695,60.0,-16.32297134399414,-0.0,-7.543251001607133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2715759277344,0.0,0.0,9.894088725559412e-05,290.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2171936035156,0.0,0.0,0.000104189486592,290.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2768249511719,0.0,0.0,7.695402018725872e-05,290.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2469482421875,0.0,0.0,0.0001041895229718,291.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.27081298828125,0.0,0.0,0.0004942300729453,288.98016357421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7552185058594,264.8500061035156,287.5627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542034870013,1.2202402643879397e-08,0.0010541913798078,-0.0310114361345767,0.0,0.0,0.0,14.989137649536133,60.0,-16.350011825561523,-0.0,-7.5772057073209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2715759277344,0.0,0.0,9.894088725559412e-05,290.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2171936035156,0.0,0.0,0.000104189486592,290.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2768249511719,0.0,0.0,7.695402018725872e-05,290.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2469482421875,0.0,0.0,0.0001041895229718,291.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.27081298828125,0.0,0.0,0.0004942300729453,288.98016357421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7552185058594,264.8500061035156,287.5627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542034870013,1.2202402643879397e-08,0.0010541913798078,-0.0310114361345767,0.0,0.0,0.0,14.989137649536133,60.0,-16.350011825561523,-0.0,-7.5772057073209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2654113769531,0.0,0.0,9.905853949021548e-05,290.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113952636719,0.0,0.0,0.0001043133888742,290.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2706298828125,0.0,0.0,7.70455299061723e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.240966796875,0.0,0.0,0.0001043134179781,291.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2646484375,0.0,0.0,0.0004948177956975,288.97412109375,294.1499938964844,264.8500061035156,263.4564819335937,264.756103515625,264.8500061035156,287.5568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554571636021,1.234899738022932e-08,0.001055444823578,-0.0313950292766094,0.0,0.0,0.0,14.989065170288086,60.0,-16.36447525024414,-0.0,-7.59523786086902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2592468261719,0.0,0.0,9.918231080519035e-05,290.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2055969238281,0.0,0.0,0.000104443723103,290.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2644348144531,0.0,0.0,7.714179810136557e-05,290.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2349548339844,0.0,0.0,0.0001044437522068,291.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2585144042969,0.0,0.0,0.0004954360774718,288.96807861328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7569885253906,264.8500061035156,287.5509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567757999524,1.2503206470171337e-08,0.001056763343513,-0.0317985340952873,0.0,0.0,0.0,14.988988876342772,60.0,-16.379789352416992,-0.0,-7.614229247110418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2469177246094,0.0,0.0,9.94450820144266e-05,290.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1939392089844,0.0,0.0,0.000104720435047,290.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2520446777344,0.0,0.0,7.734617247479036e-05,290.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2229309082031,0.0,0.0,0.0001047204641508,291.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2461853027344,0.0,0.0,0.0004967486602254,288.9559326171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7587280273437,264.8500061035156,287.53924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595755884423,1.2830603246527517e-08,0.0010595626663416,-0.0326551496982574,0.0,0.0,0.0,14.988826751708984,60.0,-16.412918090820312,-0.0,-7.654627864894793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2469177246094,0.0,0.0,9.94450820144266e-05,290.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1939392089844,0.0,0.0,0.000104720435047,290.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2520446777344,0.0,0.0,7.734617247479036e-05,290.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2229309082031,0.0,0.0,0.0001047204641508,291.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2461853027344,0.0,0.0,0.0004967486602254,288.9559326171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7587280273437,264.8500061035156,287.53924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595755884423,1.2830603246527517e-08,0.0010595626663416,-0.0326551496982574,0.0,0.0,0.0,14.988826751708984,60.0,-16.412918090820312,-0.0,-7.654627864894793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.23455810546875,0.0,0.0,9.971616236725822e-05,290.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1822814941406,0.0,0.0,0.0001050058926921,290.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2395935058594,0.0,0.0,7.755701517453417e-05,290.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2108764648437,0.0,0.0,0.0001050059217959,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2337951660156,0.0,0.0,0.0004981027450412,288.9437866210937,294.1499938964844,264.8500061035156,263.4564819335937,264.76043701171875,264.8500061035156,287.5274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624638525769,1.3168353518722142e-08,0.0010624505812302,-0.0335387848317623,0.0,0.0,0.0,14.988658905029297,60.0,-16.448244094848633,-0.0,-7.696415593727579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.23455810546875,0.0,0.0,9.971616236725822e-05,290.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1822814941406,0.0,0.0,0.0001050058926921,290.405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2395935058594,0.0,0.0,7.755701517453417e-05,290.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2108764648437,0.0,0.0,0.0001050059217959,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2337951660156,0.0,0.0,0.0004981027450412,288.9437866210937,294.1499938964844,264.8500061035156,263.4564819335937,264.76043701171875,264.8500061035156,287.5274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624638525769,1.3168353518722142e-08,0.0010624505812302,-0.0335387848317623,0.0,0.0,0.0,14.988658905029297,60.0,-16.448244094848633,-0.0,-7.696415593727579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2221374511719,0.0,0.0,9.997688903240488e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705627441406,0.0,0.0,0.0001052804582286,290.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2271423339844,0.0,0.0,7.775980338919908e-05,290.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19879150390625,0.0,0.0,0.0001052804873324,291.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2214050292969,0.0,0.0,0.0004994051414541,288.9316101074219,294.1499938964844,264.8500061035156,263.4564819335937,264.7621154785156,264.8500061035156,287.5157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652418714016,1.3493214545690081e-08,0.0010652284836396,-0.0343886204063892,0.0,0.0,0.0,14.988497734069824,60.0,-16.483503341674805,-0.0,-7.73671615661442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2221374511719,0.0,0.0,9.997688903240488e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1705627441406,0.0,0.0,0.0001052804582286,290.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2271423339844,0.0,0.0,7.775980338919908e-05,290.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19879150390625,0.0,0.0,0.0001052804873324,291.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2214050292969,0.0,0.0,0.0004994051414541,288.9316101074219,294.1499938964844,264.8500061035156,263.4564819335937,264.7621154785156,264.8500061035156,287.5157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652418714016,1.3493214545690081e-08,0.0010652284836396,-0.0343886204063892,0.0,0.0,0.0,14.988497734069824,60.0,-16.483503341674805,-0.0,-7.73671615661442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.209716796875,0.0,0.0,0.0001002016433631,290.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1588134765625,0.0,0.0,0.0001055171305779,290.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2146301269531,0.0,0.0,7.793460827087983e-05,290.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1866760253906,0.0,0.0,0.0001055171596817,291.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.208984375,0.0,0.0,0.0005005278508178,288.9193725585937,294.1499938964844,264.8500061035156,263.4564819335937,264.7637634277344,264.8500061035156,287.5040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676367674022,1.3773246543280493e-08,0.0010676230303943,-0.0351211279630661,0.0,0.0,0.0,14.988359451293944,60.0,-16.514915466308594,-0.0,-7.771539856094024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.209716796875,0.0,0.0,0.0001002016433631,290.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1588134765625,0.0,0.0,0.0001055171305779,290.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2146301269531,0.0,0.0,7.793460827087983e-05,290.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1866760253906,0.0,0.0,0.0001055171596817,291.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.208984375,0.0,0.0,0.0005005278508178,288.9193725585937,294.1499938964844,264.8500061035156,263.4564819335937,264.7637634277344,264.8500061035156,287.5040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676367674022,1.3773246543280493e-08,0.0010676230303943,-0.0351211279630661,0.0,0.0,0.0,14.988359451293944,60.0,-16.514915466308594,-0.0,-7.771539856094024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2034912109375,0.0,0.0,0.0001002941135084,290.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1529235839844,0.0,0.0,0.0001056145119946,290.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2083740234375,0.0,0.0,7.800653111189604e-05,290.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1806030273437,0.0,0.0,0.0001056145410984,291.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2027893066406,0.0,0.0,0.0005009897286072,288.91326904296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7645874023437,264.8500061035156,287.4981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686221066862,1.3888463712419252e-08,0.0010686082532629,-0.035422496497631,0.0,0.0,0.0,14.98830223083496,60.0,-16.528181076049805,-0.0,-7.78589068772817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.197265625,0.0,0.0,0.0001003684737952,290.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.14703369140625,0.0,0.0,0.0001056928085745,290.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2021179199219,0.0,0.0,7.806436769897118e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1745300292969,0.0,0.0,0.0001056928376783,291.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1965637207031,0.0,0.0,0.0005013611516915,288.9071350097656,294.1499938964844,264.8500061035156,263.4564819335937,264.7654113769531,264.8500061035156,287.4922790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694145457819,1.3981106938842912e-08,0.0010694005759432,-0.0356648117303848,0.0,0.0,0.0,14.988256454467772,60.0,-16.539012908935547,-0.0,-7.79743913881248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.184814453125,0.0,0.0,0.0001004556979751,290.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.13525390625,0.0,0.0,0.0001057846602634,290.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1896057128906,0.0,0.0,7.813220872776583e-05,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.162353515625,0.0,0.0,0.0001057846893672,291.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1841125488281,0.0,0.0,0.0005017968942411,288.8948669433594,294.1499938964844,264.8500061035156,263.4564819335937,264.7669982910156,264.8500061035156,287.48052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703441221266,1.4089786226634262e-08,0.0010703300358727,-0.0359490625560283,0.0,0.0,0.0,14.988202095031738,60.0,-16.552297592163086,-0.0,-7.810997715296254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.184814453125,0.0,0.0,0.0001004556979751,290.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.13525390625,0.0,0.0,0.0001057846602634,290.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1896057128906,0.0,0.0,7.813220872776583e-05,290.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.162353515625,0.0,0.0,0.0001057846893672,291.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1841125488281,0.0,0.0,0.0005017968942411,288.8948669433594,294.1499938964844,264.8500061035156,263.4564819335937,264.7669982910156,264.8500061035156,287.48052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703441221266,1.4089786226634262e-08,0.0010703300358727,-0.0359490625560283,0.0,0.0,0.0,14.988202095031738,60.0,-16.552297592163086,-0.0,-7.810997715296254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1723327636719,0.0,0.0,0.000100449178717,290.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1234436035156,0.0,0.0,0.0001057777990354,290.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.17706298828125,0.0,0.0,7.812713738530874e-05,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.15020751953125,0.0,0.0,0.0001057778281392,291.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0005017643561586,288.8825988769531,294.1499938964844,264.8500061035156,263.4564819335937,264.7685852050781,264.8500061035156,287.4687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702749714255,1.4081662058629265e-08,0.0010702608851715,-0.0359278135001659,0.0,0.0,0.0,14.988205909729004,60.0,-16.55126953125,-0.0,-7.809983770812323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1723327636719,0.0,0.0,0.000100449178717,290.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1234436035156,0.0,0.0,0.0001057777990354,290.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.17706298828125,0.0,0.0,7.812713738530874e-05,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.15020751953125,0.0,0.0,0.0001057778281392,291.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.171630859375,0.0,0.0,0.0005017643561586,288.8825988769531,294.1499938964844,264.8500061035156,263.4564819335937,264.7685852050781,264.8500061035156,287.4687805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702749714255,1.4081662058629265e-08,0.0010702608851715,-0.0359278135001659,0.0,0.0,0.0,14.988205909729004,60.0,-16.55126953125,-0.0,-7.809983770812323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1598815917969,0.0,0.0,0.0001003776342258,290.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.11163330078125,0.0,0.0,0.0001057024564943,290.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.16455078125,0.0,0.0,7.807149086147547e-05,290.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1380310058594,0.0,0.0,0.0001057024855981,291.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1591796875,0.0,0.0,0.0005014069611206,288.870361328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7701110839844,264.8500061035156,287.4570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695126838982,1.3992511149751864e-08,0.0010694987140595,-0.0356946364045143,0.0,0.0,0.0,14.988250732421877,60.0,-16.536653518676758,-0.0,-7.79886164536947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1598815917969,0.0,0.0,0.0001003776342258,290.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.11163330078125,0.0,0.0,0.0001057024564943,290.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.16455078125,0.0,0.0,7.807149086147547e-05,290.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1380310058594,0.0,0.0,0.0001057024855981,291.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1591796875,0.0,0.0,0.0005014069611206,288.870361328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7701110839844,264.8500061035156,287.4570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695126838982,1.3992511149751864e-08,0.0010694987140595,-0.0356946364045143,0.0,0.0,0.0,14.988250732421877,60.0,-16.536653518676758,-0.0,-7.79886164536947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1474304199219,0.0,0.0,0.0001002777353278,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0998229980469,0.0,0.0,0.0001055972606991,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.15203857421875,0.0,0.0,7.79937909101136e-05,290.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1258850097656,0.0,0.0,0.0001055972898029,291.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1467590332031,0.0,0.0,0.0005009079468436,288.85809326171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7716369628906,264.8500061035156,287.4452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684482986107,1.3868040049658248e-08,0.0010684344451874,-0.0353690758347511,0.0,0.0,0.0,14.988311767578123,60.0,-16.514423370361328,-0.0,-7.783345523648677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
