time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709440,290.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1474304199219,0.0,0.0,0.0001002777353278,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0998229980469,0.0,0.0,0.0001055972606991,290.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.15203857421875,0.0,0.0,7.79937909101136e-05,290.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1258850097656,0.0,0.0,0.0001055972898029,291.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1467590332031,0.0,0.0,0.0005009079468436,288.85809326171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7716369628906,264.8500061035156,287.4452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684482986107,1.3868040049658248e-08,0.0010684344451874,-0.0353690758347511,0.0,0.0,0.0,14.988311767578123,60.0,-16.514423370361328,-0.0,-7.783345523648677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1412048339844,0.0,0.0,0.0001002181015792,290.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.09393310546875,0.0,0.0,0.0001055344619089,290.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1457824707031,0.0,0.0,7.794740668032318e-05,290.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11981201171875,0.0,0.0,0.0001055344910128,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1405639648437,0.0,0.0,0.000500610040035,288.8519897460937,294.1499938964844,264.8500061035156,263.4564819335937,264.7723693847656,264.8500061035156,287.4393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678129037842,1.3793731490352457e-08,0.0010677991667762,-0.0351747088134288,0.0,0.0,0.0,14.988348960876465,60.0,-16.501420974731445,-0.0,-7.774090704515403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.135009765625,0.0,0.0,0.0001001545315375,290.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0880126953125,0.0,0.0,0.0001054675230989,290.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1395568847656,0.0,0.0,7.789796654833481e-05,290.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1137390136719,0.0,0.0,0.0001054675522027,291.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.13433837890625,0.0,0.0,0.0005002925172448,288.84588623046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7731018066406,264.8500061035156,287.4334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671357158571,1.3714527291597278e-08,0.0010671219788491,-0.0349675342440605,0.0,0.0,0.0,14.988388061523438,60.0,-16.48767852783203,-0.0,-7.764231213513997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1225891113281,0.0,0.0,0.0001000140982796,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.07623291015625,0.0,0.0,0.0001053196392604,290.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1270751953125,0.0,0.0,7.778873987263069e-05,290.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.10162353515625,0.0,0.0,0.0001053196610882,291.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1219482421875,0.0,0.0,0.0004995909985154,288.8336486816406,294.1499938964844,264.8500061035156,263.4564819335937,264.7745361328125,264.8500061035156,287.4217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656393133103,1.3539547261132157e-08,0.001065625809133,-0.0345098190009593,0.0,0.0,0.0,14.98847484588623,60.0,-16.457666397094727,-0.0,-7.74247297385955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1225891113281,0.0,0.0,0.0001000140982796,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.07623291015625,0.0,0.0,0.0001053196392604,290.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1270751953125,0.0,0.0,7.778873987263069e-05,290.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.10162353515625,0.0,0.0,0.0001053196610882,291.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1219482421875,0.0,0.0,0.0004995909985154,288.8336486816406,294.1499938964844,264.8500061035156,263.4564819335937,264.7745361328125,264.8500061035156,287.4217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656393133103,1.3539547261132157e-08,0.001065625809133,-0.0345098190009593,0.0,0.0,0.0,14.98847484588623,60.0,-16.457666397094727,-0.0,-7.74247297385955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1101989746094,0.0,0.0,9.986166696762666e-05,290.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.064453125,0.0,0.0,0.0001051591170835,290.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1146240234375,0.0,0.0,7.767018541926518e-05,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0895080566406,0.0,0.0,0.0001051591461873,291.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10955810546875,0.0,0.0,0.000498829584103,288.8214416503906,294.1499938964844,264.8500061035156,263.4564819335937,264.7759704589844,264.8500061035156,287.4099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640152031555,1.3349618299685062e-08,0.0010640019318088,-0.0340129807591438,0.0,0.0,0.0,14.988569259643556,60.0,-16.42513656616211,-0.0,-7.718889349916935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1101989746094,0.0,0.0,9.986166696762666e-05,290.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.064453125,0.0,0.0,0.0001051591170835,290.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1146240234375,0.0,0.0,7.767018541926518e-05,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0895080566406,0.0,0.0,0.0001051591461873,291.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10955810546875,0.0,0.0,0.000498829584103,288.8214416503906,294.1499938964844,264.8500061035156,263.4564819335937,264.7759704589844,264.8500061035156,287.4099426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640152031555,1.3349618299685062e-08,0.0010640019318088,-0.0340129807591438,0.0,0.0,0.0,14.988569259643556,60.0,-16.42513656616211,-0.0,-7.718889349916935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09783935546875,0.0,0.0,9.970335668185726e-05,290.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0527038574219,0.0,0.0,0.0001049924103426,290.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1022033691406,0.0,0.0,7.754705438856035e-05,290.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0774230957031,0.0,0.0,0.0001049924394465,291.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0971984863281,0.0,0.0,0.0004980387748219,288.80926513671875,294.1499938964844,264.8500061035156,263.4564819335937,264.77734375,264.8500061035156,287.3981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152368083524381e-08,0.0010623153066262,-0.0334969609975814,0.0,0.0,0.0,14.988666534423828,60.0,-16.39122772216797,-0.0,-7.694435311123017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09783935546875,0.0,0.0,9.970335668185726e-05,290.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0527038574219,0.0,0.0,0.0001049924103426,290.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1022033691406,0.0,0.0,7.754705438856035e-05,290.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0774230957031,0.0,0.0,0.0001049924394465,291.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0971984863281,0.0,0.0,0.0004980387748219,288.80926513671875,294.1499938964844,264.8500061035156,263.4564819335937,264.77734375,264.8500061035156,287.3981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152368083524381e-08,0.0010623153066262,-0.0334969609975814,0.0,0.0,0.0,14.988666534423828,60.0,-16.39122772216797,-0.0,-7.694435311123017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.08551025390625,0.0,0.0,9.95438822428696e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0409545898437,0.0,0.0,0.0001048244812409,290.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0898132324219,0.0,0.0,7.742302113911137e-05,290.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0653381347656,0.0,0.0,0.0001048245030688,291.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0848693847656,0.0,0.0,0.0004972422029823,288.797119140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7787170410156,264.8500061035156,287.3863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606292635202,1.2953667472004328e-08,0.0010606163414195,-0.0329771265387535,0.0,0.0,0.0,14.988765716552734,60.0,-16.35664939880371,-0.0,-7.669840584867418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.08551025390625,0.0,0.0,9.95438822428696e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0409545898437,0.0,0.0,0.0001048244812409,290.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0898132324219,0.0,0.0,7.742302113911137e-05,290.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0653381347656,0.0,0.0,0.0001048245030688,291.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0848693847656,0.0,0.0,0.0004972422029823,288.797119140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7787170410156,264.8500061035156,287.3863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606292635202,1.2953667472004328e-08,0.0010606163414195,-0.0329771265387535,0.0,0.0,0.0,14.988765716552734,60.0,-16.35664939880371,-0.0,-7.669840584867418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.079345703125,0.0,0.0,9.946480713551864e-05,290.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0350952148437,0.0,0.0,0.000104741207906,290.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0836181640625,0.0,0.0,7.736151746939868e-05,290.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0592956542969,0.0,0.0,0.0001047412370098,291.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0787048339844,0.0,0.0,0.0004968472057953,288.7910461425781,294.1499938964844,264.8500061035156,263.4564819335937,264.7793884277344,264.8500061035156,287.3804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597866494208,1.2855140063550152e-08,0.0010597738437354,-0.0327193476259708,0.0,0.0,0.0,14.988814353942873,60.0,-16.3393497467041,-0.0,-7.65765975074828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0731811523437,0.0,0.0,9.938739094650372e-05,290.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0292053222656,0.0,0.0,0.0001046596808009,290.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0774230957031,0.0,0.0,7.73013016441837e-05,290.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.05328369140625,0.0,0.0,0.0001046597099048,291.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07257080078125,0.0,0.0,0.0004964604740962,288.78497314453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7800598144531,264.8500061035156,287.3746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589617304503,1.27586785581002e-08,0.0010589490411803,-0.0324669703841209,0.0,0.0,0.0,14.988862037658691,60.0,-16.32220458984375,-0.0,-7.64574323852685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0608825683594,0.0,0.0,9.92371715256013e-05,290.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0174865722656,0.0,0.0,0.0001045015014824,290.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0650634765625,0.0,0.0,7.718447159277275e-05,290.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0412292480469,0.0,0.0,0.0001045015233103,291.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0602722167969,0.0,0.0,0.0004957101191394,288.7728271484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7813415527344,264.8500061035156,287.3628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,14.988954544067385,60.0,-16.288476943969727,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0608825683594,0.0,0.0,9.92371715256013e-05,290.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0174865722656,0.0,0.0,0.0001045015014824,290.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0650634765625,0.0,0.0,7.718447159277275e-05,290.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0412292480469,0.0,0.0,0.0001045015233103,291.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0602722167969,0.0,0.0,0.0004957101191394,288.7728271484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7813415527344,264.8500061035156,287.3628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,14.988954544067385,60.0,-16.288476943969727,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0486145019531,0.0,0.0,9.909640357363968e-05,290.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0057983398437,0.0,0.0,0.000104353261122,290.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.052734375,0.0,0.0,7.70749757066369e-05,290.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0292358398437,0.0,0.0,0.0001043532902258,291.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0480041503906,0.0,0.0,0.0004950069705955,288.7607421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7826232910156,264.8500061035156,287.3510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,14.989042282104492,60.0,-16.25615692138672,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0486145019531,0.0,0.0,9.909640357363968e-05,290.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0057983398437,0.0,0.0,0.000104353261122,290.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.052734375,0.0,0.0,7.70749757066369e-05,290.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0292358398437,0.0,0.0,0.0001043532902258,291.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0480041503906,0.0,0.0,0.0004950069705955,288.7607421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7826232910156,264.8500061035156,287.3510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,14.989042282104492,60.0,-16.25615692138672,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0363464355469,0.0,0.0,9.896409756038338e-05,290.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9940795898437,0.0,0.0,0.0001042139338096,290.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0404357910156,0.0,0.0,7.697207183809951e-05,290.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0172119140625,0.0,0.0,0.0001042139629134,291.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0357360839844,0.0,0.0,0.0004943460226058,288.7486572265625,294.1499938964844,264.8500061035156,263.4564819335937,264.78387451171875,264.8500061035156,287.3392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,14.989123344421388,60.0,-16.225080490112305,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0363464355469,0.0,0.0,9.896409756038338e-05,290.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9940795898437,0.0,0.0,0.0001042139338096,290.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0404357910156,0.0,0.0,7.697207183809951e-05,290.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0172119140625,0.0,0.0,0.0001042139629134,291.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0357360839844,0.0,0.0,0.0004943460226058,288.7486572265625,294.1499938964844,264.8500061035156,263.4564819335937,264.78387451171875,264.8500061035156,287.3392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,14.989123344421388,60.0,-16.225080490112305,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02410888671875,0.0,0.0,9.884159226203336e-05,290.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9823913574219,0.0,0.0,0.0001040849310811,290.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.02813720703125,0.0,0.0,7.687679317314178e-05,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0052185058594,0.0,0.0,0.0001040849601849,291.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02349853515625,0.0,0.0,0.0004937340854667,288.736572265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7851257324219,264.8500061035156,287.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078628763845245e-08,0.001053134095855,-0.0306875463575124,0.0,0.0,0.0,14.9891996383667,60.0,-16.19577980041504,-0.0,-7.561997961147426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02410888671875,0.0,0.0,9.884159226203336e-05,290.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9823913574219,0.0,0.0,0.0001040849310811,290.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.02813720703125,0.0,0.0,7.687679317314178e-05,290.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0052185058594,0.0,0.0,0.0001040849601849,291.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02349853515625,0.0,0.0,0.0004937340854667,288.736572265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7851257324219,264.8500061035156,287.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078628763845245e-08,0.001053134095855,-0.0306875463575124,0.0,0.0,0.0,14.9891996383667,60.0,-16.19577980041504,-0.0,-7.561997961147426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0179748535156,0.0,0.0,9.878264972940089e-05,290.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9765625,0.0,0.0,0.0001040228671627,290.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0220031738281,0.0,0.0,7.683095464017242e-05,290.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9992370605469,0.0,0.0,0.0001040228962665,291.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.01739501953125,0.0,0.0,0.0004934397293254,288.73052978515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7857360839844,264.8500061035156,287.3216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953791201114,0.0,0.0,0.0,14.989235877990724,60.0,-16.181568145751953,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0118713378906,0.0,0.0,9.872562804957852e-05,290.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.970703125,0.0,0.0,0.0001039628186845,290.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.015869140625,0.0,0.0,7.678660040255636e-05,290.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9932556152344,0.0,0.0,0.0001039628405123,291.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01129150390625,0.0,0.0,0.0004931548610329,288.7245178222656,294.1499938964844,264.8500061035156,263.4564819335937,264.78631591796875,264.8500061035156,287.31573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934139898528429e-08,0.0010518985800445,-0.0303094387054443,0.0,0.0,0.0,14.98927116394043,60.0,-16.167682647705078,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9996643066406,0.0,0.0,9.86156883300282e-05,290.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.95904541015625,0.0,0.0,0.0001038470509229,290.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00360107421875,0.0,0.0,7.670109334867448e-05,290.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9812927246094,0.0,0.0,0.0001038470727507,291.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99908447265625,0.0,0.0,0.0004926056717522,288.71246337890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7875061035156,264.8500061035156,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797162358107016e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,14.989338874816896,60.0,-16.140670776367188,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9996643066406,0.0,0.0,9.86156883300282e-05,290.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.95904541015625,0.0,0.0,0.0001038470509229,290.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00360107421875,0.0,0.0,7.670109334867448e-05,290.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9812927246094,0.0,0.0,0.0001038470727507,291.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99908447265625,0.0,0.0,0.0004926056717522,288.71246337890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7875061035156,264.8500061035156,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797162358107016e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,14.989338874816896,60.0,-16.140670776367188,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.98748779296875,0.0,0.0,9.85121150733903e-05,290.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9473876953125,0.0,0.0,0.0001037379770423,290.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9913635253906,0.0,0.0,7.662053394597024e-05,290.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9693298339844,0.0,0.0,0.0001037379988702,291.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9869079589844,0.0,0.0,0.000492088322062,288.700439453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7886657714844,264.8500061035156,287.2922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668109145546168e-08,0.001049623824656,-0.0296132378280162,0.0,0.0,0.0,14.989402770996094,60.0,-16.114683151245117,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.98748779296875,0.0,0.0,9.85121150733903e-05,290.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9473876953125,0.0,0.0,0.0001037379770423,290.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9913635253906,0.0,0.0,7.662053394597024e-05,290.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9693298339844,0.0,0.0,0.0001037379988702,291.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9869079589844,0.0,0.0,0.000492088322062,288.700439453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7886657714844,264.8500061035156,287.2922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668109145546168e-08,0.001049623824656,-0.0296132378280162,0.0,0.0,0.0,14.989402770996094,60.0,-16.114683151245117,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9753112792969,0.0,0.0,9.8415112006478e-05,290.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.93572998046875,0.0,0.0,0.0001036358371493,290.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9791259765625,0.0,0.0,7.654508954146877e-05,290.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9573974609375,0.0,0.0,0.0001036358589772,291.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9747314453125,0.0,0.0,0.0004916038014926,288.6884155273437,294.1499938964844,264.8500061035156,263.4564819335937,264.789794921875,264.8500061035156,287.2804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048601930961,1.1547253819799153e-08,0.0010485904058441,-0.0292969457805156,0.0,0.0,0.0,14.989462852478027,60.0,-16.0898380279541,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9753112792969,0.0,0.0,9.8415112006478e-05,290.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.93572998046875,0.0,0.0,0.0001036358371493,290.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9791259765625,0.0,0.0,7.654508954146877e-05,290.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9573974609375,0.0,0.0,0.0001036358589772,291.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9747314453125,0.0,0.0,0.0004916038014926,288.6884155273437,294.1499938964844,264.8500061035156,263.4564819335937,264.789794921875,264.8500061035156,287.2804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048601930961,1.1547253819799153e-08,0.0010485904058441,-0.0292969457805156,0.0,0.0,0.0,14.989462852478027,60.0,-16.0898380279541,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.963134765625,0.0,0.0,9.832580690272152e-05,290.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.924072265625,0.0,0.0,0.0001035417881212,290.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9669189453125,0.0,0.0,7.647562597412616e-05,290.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9454650878906,0.0,0.0,0.000103541809949,291.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.96258544921875,0.0,0.0,0.0004911576397716,288.6764221191406,294.1499938964844,264.8500061035156,263.4564819335937,264.7908935546875,264.8500061035156,287.26873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435976610130185e-08,0.0010476389434188,-0.0290057137608528,0.0,0.0,0.0,14.98951816558838,60.0,-16.066158294677734,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.963134765625,0.0,0.0,9.832580690272152e-05,290.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.924072265625,0.0,0.0,0.0001035417881212,290.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9669189453125,0.0,0.0,7.647562597412616e-05,290.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9454650878906,0.0,0.0,0.000103541809949,291.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.96258544921875,0.0,0.0,0.0004911576397716,288.6764221191406,294.1499938964844,264.8500061035156,263.4564819335937,264.7908935546875,264.8500061035156,287.26873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435976610130185e-08,0.0010476389434188,-0.0290057137608528,0.0,0.0,0.0,14.98951816558838,60.0,-16.066158294677734,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9570617675781,0.0,0.0,9.828351176111028e-05,290.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9182434082031,0.0,0.0,0.0001034972519846,290.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9608154296875,0.0,0.0,7.644273136975244e-05,290.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9394836425781,0.0,0.0,0.0001034972738125,291.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9565124511719,0.0,0.0,0.0004909464041702,288.67041015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7914428710937,264.8500061035156,287.26287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471997084096,1.1383280984489376e-08,0.001047188299708,-0.0288677960634231,0.0,0.0,0.0,14.989543914794922,60.0,-16.054763793945312,-0.0,-7.47684438806573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95098876953125,0.0,0.0,9.824360313359648e-05,290.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.91241455078125,0.0,0.0,0.0001034552260534,290.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9547119140625,0.0,0.0,7.641169213457033e-05,290.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9335327148437,0.0,0.0,0.0001034552478813,291.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.950439453125,0.0,0.0,0.0004907470429316,288.6644287109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7919921875,264.8500061035156,287.25701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333557203840884e-08,0.0010467631509527,-0.0287376567721366,0.0,0.0,0.0,14.989568710327148,60.0,-16.04372787475586,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9388427734375,0.0,0.0,9.816915553528816e-05,290.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9007873535156,0.0,0.0,0.0001033768276101,290.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9425354003906,0.0,0.0,7.635379006387666e-05,290.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.921630859375,0.0,0.0,0.000103376849438,291.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9383239746094,0.0,0.0,0.000490375154186,288.6524353027344,294.1499938964844,264.8500061035156,263.4564819335937,264.7930603027344,264.8500061035156,287.24530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079851422266e-08,0.0010459700133651,-0.0284948796033859,0.0,0.0,0.0,14.989614486694336,60.0,-16.022518157958984,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9388427734375,0.0,0.0,9.816915553528816e-05,290.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9007873535156,0.0,0.0,0.0001033768276101,290.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9425354003906,0.0,0.0,7.635379006387666e-05,290.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.921630859375,0.0,0.0,0.000103376849438,291.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9383239746094,0.0,0.0,0.000490375154186,288.6524353027344,294.1499938964844,264.8500061035156,263.4564819335937,264.7930603027344,264.8500061035156,287.24530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079851422266e-08,0.0010459700133651,-0.0284948796033859,0.0,0.0,0.0,14.989614486694336,60.0,-16.022518157958984,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9267272949219,0.0,0.0,9.810237679630518e-05,290.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.88916015625,0.0,0.0,0.0001033065127558,290.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93035888671875,0.0,0.0,7.6301847002469e-05,290.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90972900390625,0.0,0.0,0.0001033065345836,291.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9261779785156,0.0,0.0,0.000490041624289,288.6404724121094,294.1499938964844,264.8500061035156,263.4564819335937,264.7940979003906,264.8500061035156,287.2336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157596624400412e-08,0.0010452584829181,-0.0282771121710538,0.0,0.0,0.0,14.98965549468994,60.0,-16.002580642700195,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9267272949219,0.0,0.0,9.810237679630518e-05,290.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.88916015625,0.0,0.0,0.0001033065127558,290.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93035888671875,0.0,0.0,7.6301847002469e-05,290.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90972900390625,0.0,0.0,0.0001033065345836,291.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9261779785156,0.0,0.0,0.000490041624289,288.6404724121094,294.1499938964844,264.8500061035156,263.4564819335937,264.7940979003906,264.8500061035156,287.2336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157596624400412e-08,0.0010452584829181,-0.0282771121710538,0.0,0.0,0.0,14.98965549468994,60.0,-16.002580642700195,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.91461181640625,0.0,0.0,9.8042881290894e-05,290.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8775329589844,0.0,0.0,0.0001032438594847,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9181823730469,0.0,0.0,7.62555719120428e-05,290.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8978271484375,0.0,0.0,0.0001032438813126,291.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9140930175781,0.0,0.0,0.0004897444159723,288.6285095214844,294.1499938964844,264.8500061035156,263.4564819335937,264.7951354980469,264.8500061035156,287.221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083465700778561e-08,0.0010446246014907,-0.0280830822885036,0.0,0.0,0.0,14.98969268798828,60.0,-15.983845710754396,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.91461181640625,0.0,0.0,9.8042881290894e-05,290.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8775329589844,0.0,0.0,0.0001032438594847,290.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9181823730469,0.0,0.0,7.62555719120428e-05,290.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8978271484375,0.0,0.0,0.0001032438813126,291.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9140930175781,0.0,0.0,0.0004897444159723,288.6285095214844,294.1499938964844,264.8500061035156,263.4564819335937,264.7951354980469,264.8500061035156,287.221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083465700778561e-08,0.0010446246014907,-0.0280830822885036,0.0,0.0,0.0,14.98969268798828,60.0,-15.983845710754396,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
