time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711780,290.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9024963378906,0.0,0.0,9.799085091799498e-05,290.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.86590576171875,0.0,0.0,0.0001031890642479,290.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9060363769531,0.0,0.0,7.621510303579271e-05,290.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.88592529296875,0.0,0.0,0.0001031890860758,291.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9019775390625,0.0,0.0,0.0004894845187664,288.6165466308594,294.1499938964844,264.8500061035156,263.4564819335937,264.796142578125,264.8500061035156,287.2102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018634005210972e-08,0.0010440702317282,-0.0279133915901184,0.0,0.0,0.0,14.98972511291504,60.0,-15.96638298034668,-0.0,-7.432381465832806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9024963378906,0.0,0.0,9.799085091799498e-05,290.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.86590576171875,0.0,0.0,0.0001031890642479,290.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9060363769531,0.0,0.0,7.621510303579271e-05,290.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.88592529296875,0.0,0.0,0.0001031890860758,291.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9019775390625,0.0,0.0,0.0004894845187664,288.6165466308594,294.1499938964844,264.8500061035156,263.4564819335937,264.796142578125,264.8500061035156,287.2102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018634005210972e-08,0.0010440702317282,-0.0279133915901184,0.0,0.0,0.0,14.98972511291504,60.0,-15.96638298034668,-0.0,-7.432381465832806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8964538574219,0.0,0.0,9.796704398468135e-05,290.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8600769042969,0.0,0.0,0.000103163998574,290.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.89996337890625,0.0,0.0,7.619658572366461e-05,290.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8799743652344,0.0,0.0,0.0001031640131259,291.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8959350585937,0.0,0.0,0.0004893656005151,288.6105651855469,294.1499938964844,264.8500061035156,263.4564819335937,264.796630859375,264.8500061035156,287.20440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988971510528245e-08,0.0010438165627419,-0.0278357490897178,0.0,0.0,0.0,14.989739418029783,60.0,-15.958024978637695,-0.0,-7.428770487649673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8904113769531,0.0,0.0,9.794565994525328e-05,290.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8542785644531,0.0,0.0,0.0001031414794852,290.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8938903808594,0.0,0.0,7.617995288455859e-05,290.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8740539550781,0.0,0.0,0.0001031414940371,291.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.889892578125,0.0,0.0,0.0004892587312497,288.6045837402344,294.1499938964844,264.8500061035156,263.4564819335937,264.7971496582031,264.8500061035156,287.1985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435996809974,1.096232615793724e-08,0.0010435887379571,-0.0277660060673952,0.0,0.0,0.0,14.989752769470217,60.0,-15.950080871582031,-0.0,-7.425527570603664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8782958984375,0.0,0.0,9.79068281594664e-05,290.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8426513671875,0.0,0.0,0.0001031005886034,290.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8817443847656,0.0,0.0,7.614975766045973e-05,290.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8621826171875,0.0,0.0,0.0001031006104312,291.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8778076171875,0.0,0.0,0.0004890647833235,288.5926513671875,294.1499938964844,264.8500061035156,263.4564819335937,264.798095703125,264.8500061035156,287.1869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,14.989776611328123,60.0,-15.934854507446287,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8782958984375,0.0,0.0,9.79068281594664e-05,290.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8426513671875,0.0,0.0,0.0001031005886034,290.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8817443847656,0.0,0.0,7.614975766045973e-05,290.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8621826171875,0.0,0.0,0.0001031006104312,291.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8778076171875,0.0,0.0,0.0004890647833235,288.5926513671875,294.1499938964844,264.8500061035156,263.4564819335937,264.798095703125,264.8500061035156,287.1869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,14.989776611328123,60.0,-15.934854507446287,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8662109375,0.0,0.0,9.787402814254163e-05,290.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8310241699219,0.0,0.0,0.0001030660496326,290.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.86962890625,0.0,0.0,7.612424087710679e-05,290.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.85028076171875,0.0,0.0,0.0001030660641845,291.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.86572265625,0.0,0.0,0.000488900928758,288.5807189941406,294.1499938964844,264.8500061035156,263.4564819335937,264.7990417480469,264.8500061035156,287.1752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,14.98979663848877,60.0,-15.920644760131836,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8662109375,0.0,0.0,9.787402814254163e-05,290.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8310241699219,0.0,0.0,0.0001030660496326,290.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.86962890625,0.0,0.0,7.612424087710679e-05,290.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.85028076171875,0.0,0.0,0.0001030660641845,291.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.86572265625,0.0,0.0,0.000488900928758,288.5807189941406,294.1499938964844,264.8500061035156,263.4564819335937,264.7990417480469,264.8500061035156,287.1752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,14.98979663848877,60.0,-15.920644760131836,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8541564941406,0.0,0.0,9.784669964574276e-05,290.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81939697265625,0.0,0.0,0.0001030372659442,290.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8575134277344,0.0,0.0,7.610298780491576e-05,290.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8384094238281,0.0,0.0,0.0001030372877721,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8536682128906,0.0,0.0,0.0004887644317932,288.5687561035156,294.1499938964844,264.8500061035156,263.4564819335937,264.79998779296875,264.8500061035156,287.16363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432580918073,0.0,0.0,0.0,14.989813804626465,60.0,-15.9073486328125,-0.0,-7.410530145079974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8541564941406,0.0,0.0,9.784669964574276e-05,290.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81939697265625,0.0,0.0,0.0001030372659442,290.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8575134277344,0.0,0.0,7.610298780491576e-05,290.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8384094238281,0.0,0.0,0.0001030372877721,291.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8536682128906,0.0,0.0,0.0004887644317932,288.5687561035156,294.1499938964844,264.8500061035156,263.4564819335937,264.79998779296875,264.8500061035156,287.16363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432580918073,0.0,0.0,0.0,14.989813804626465,60.0,-15.9073486328125,-0.0,-7.410530145079974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8420715332031,0.0,0.0,9.78249663603492e-05,290.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8077697753906,0.0,0.0,0.0001030143830575,290.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84539794921875,0.0,0.0,7.608608575537801e-05,290.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265380859375,0.0,0.0,0.0001030144048854,291.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8415832519531,0.0,0.0,0.0004886558745056,288.55682373046875,294.1499938964844,264.8500061035156,263.4564819335937,264.8009033203125,264.8500061035156,287.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946893340972e-08,0.0010423028143122,-0.0273723844438791,0.0,0.0,0.0,14.989827156066896,60.0,-15.895042419433594,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8420715332031,0.0,0.0,9.78249663603492e-05,290.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8077697753906,0.0,0.0,0.0001030143830575,290.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84539794921875,0.0,0.0,7.608608575537801e-05,290.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265380859375,0.0,0.0,0.0001030144048854,291.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8415832519531,0.0,0.0,0.0004886558745056,288.55682373046875,294.1499938964844,264.8500061035156,263.4564819335937,264.8009033203125,264.8500061035156,287.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946893340972e-08,0.0010423028143122,-0.0273723844438791,0.0,0.0,0.0,14.989827156066896,60.0,-15.895042419433594,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8360290527344,0.0,0.0,9.781575499800964e-05,290.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8019714355469,0.0,0.0,0.000103004684206,290.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8393249511719,0.0,0.0,7.607891893712804e-05,290.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.82061767578125,0.0,0.0,0.000103004698758,291.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8355712890625,0.0,0.0,0.0004886098904535,288.5508728027344,294.1499938964844,264.8500061035156,263.4564819335937,264.8013610839844,264.8500061035156,287.1462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800467187266353e-08,0.0010422046761959,-0.0273423362523317,0.0,0.0,0.0,14.989832878112791,60.0,-15.889187812805176,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8300170898437,0.0,0.0,9.780780965229496e-05,290.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.796142578125,0.0,0.0,0.0001029963168548,290.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8332824707031,0.0,0.0,7.60727416491136e-05,290.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.814697265625,0.0,0.0,0.0001029963386827,291.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8295288085937,0.0,0.0,0.0004885701928287,288.544921875,294.1499938964844,264.8500061035156,263.4564819335937,264.80181884765625,264.8500061035156,287.1404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790567550600372e-08,0.001042120042257,-0.0273164231330156,0.0,0.0,0.0,14.989837646484377,60.0,-15.883543014526367,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.81793212890625,0.0,0.0,9.779534593690188e-05,290.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7845153808594,0.0,0.0,0.0001029831910273,290.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8211669921875,0.0,0.0,7.60630500735715e-05,290.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8028259277344,0.0,0.0,0.0001029832128551,291.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8174743652344,0.0,0.0,0.0004885079106315,288.5329895019531,294.1499938964844,264.8500061035156,263.4564819335937,264.8027038574219,264.8500061035156,287.1288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775039527288754e-08,0.0010419872123748,-0.0272757764905691,0.0,0.0,0.0,14.989845275878906,60.0,-15.872804641723633,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.81793212890625,0.0,0.0,9.779534593690188e-05,290.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7845153808594,0.0,0.0,0.0001029831910273,290.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8211669921875,0.0,0.0,7.60630500735715e-05,290.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8028259277344,0.0,0.0,0.0001029832128551,291.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8174743652344,0.0,0.0,0.0004885079106315,288.5329895019531,294.1499938964844,264.8500061035156,263.4564819335937,264.8027038574219,264.8500061035156,287.1288146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775039527288754e-08,0.0010419872123748,-0.0272757764905691,0.0,0.0,0.0,14.989845275878906,60.0,-15.872804641723633,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8058776855469,0.0,0.050000000745058,9.778656385606156e-05,290.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7728881835937,0.0,0.050000000745058,0.0001029739432851,290.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.80908203125,0.0,0.050000000745058,7.605621067341417e-05,290.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7909545898437,0.0,0.050000000745058,0.000102973957837,291.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.805419921875,0.0,0.050000000745058,0.0004884640220552,288.52105712890625,291.1499938964844,264.8500061035156,263.4564819335937,264.8035583496094,264.8500061035156,287.11724853515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,14.989850997924805,60.0,-15.862741470336914,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8058776855469,0.0,0.050000000745058,9.778656385606156e-05,290.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7728881835937,0.0,0.050000000745058,0.0001029739432851,290.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.80908203125,0.0,0.050000000745058,7.605621067341417e-05,290.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7909545898437,0.0,0.050000000745058,0.000102973957837,291.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.805419921875,0.0,0.050000000745058,0.0004884640220552,288.52105712890625,291.1499938964844,264.8500061035156,263.4564819335937,264.8035583496094,264.8500061035156,287.11724853515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,14.989850997924805,60.0,-15.862741470336914,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6514587402344,0.65545654296875,0.050000000745058,0.0407869406044483,290.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6446228027344,0.65545654296875,0.050000000745058,0.0429506115615367,290.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6521301269531,0.65545654296875,0.050000000745058,0.0317231751978397,290.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6483764648437,0.65545654296875,0.050000000745058,0.0429506115615367,291.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6513671875,0.65545654296875,0.050000000745058,0.2037392109632492,287.44708251953125,291.1499938964844,264.8503112792969,263.4566955566406,283.9029235839844,286.6686706542969,286.9793395996094,1.0,0.1064168214797973,0.1504984200000763,0.1504984200000763,1.0,1.0,-0.4345462918281555,0.0094866594299674,0.4250596463680267,-0.0662712901830673,0.0,0.0,0.0,24.3085880279541,60.0,-188.5364227294922,-0.0,11.592010498046877,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9563293457031,0.6647315621376038,0.050000000745058,0.045137483626604,290.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9559631347656,0.6647315621376038,0.050000000745058,0.0475319400429725,290.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95635986328125,0.6647315621376038,0.050000000745058,0.0351069308817386,290.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9561767578125,0.6647315621376038,0.050000000745058,0.0475319437682628,291.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9563293457031,0.6647315621376038,0.050000000745058,0.2254710644483566,286.91162109375,291.1499938964844,264.8511962890625,263.4573059082031,286.6775207519531,291.0394592285156,286.8404541015625,1.0,0.114757552742958,0.3009968400001526,0.3009968400001526,1.0,1.0,-0.4809523224830627,0.0448631979525089,0.4360891282558441,-0.0364638231694698,0.0,0.0,0.0,25.513465881347656,60.0,-101.76757049560548,-0.0,14.968597412109377,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7556457519531,0.6094980239868164,0.050000000745058,0.0454920008778572,290.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7556457519531,0.6094980239868164,0.050000000745058,0.0479052700102329,290.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7556457519531,0.6094980239868164,0.050000000745058,0.0353826694190502,290.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7556457519531,0.6094980239868164,0.050000000745058,0.0479052700102329,291.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7556457519531,0.6094980239868164,0.050000000745058,0.2272419780492782,286.7413635253906,291.1499938964844,264.85467529296875,263.4596862792969,282.94415283203125,291.1610717773437,286.5907897949219,1.0,0.1290861070156097,0.6019936800003052,0.6019936800003052,1.0,1.0,-0.484729528427124,0.1618736386299133,0.3228559195995331,0.0797801986336708,0.0,0.0,0.0,30.631322860717773,60.0,-751.0731201171875,-0.0,19.369598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7556457519531,0.6094980239868164,0.050000000745058,0.0454920008778572,290.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7556457519531,0.6094980239868164,0.050000000745058,0.0479052700102329,290.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7556457519531,0.6094980239868164,0.050000000745058,0.0353826694190502,290.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7556457519531,0.6094980239868164,0.050000000745058,0.0479052700102329,291.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7556457519531,0.6094980239868164,0.050000000745058,0.2272419780492782,286.7413635253906,291.1499938964844,264.85467529296875,263.4596862792969,282.94415283203125,291.1610717773437,286.5907897949219,1.0,0.1290861070156097,0.6019936800003052,0.6019936800003052,1.0,1.0,-0.484729528427124,0.1618736386299133,0.3228559195995331,0.0797801986336708,0.0,0.0,0.0,30.631322860717773,60.0,-751.0731201171875,-0.0,19.369598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.906658082976616e-21,7.494161030089531e-21,-2.587502745164524e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.354248046875,0.5892375707626343,0.050000000745058,0.0455844923853874,290.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.354248046875,0.5892375707626343,0.050000000745058,0.0480026639997959,290.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.354248046875,0.5892375707626343,0.050000000745058,0.0354546047747135,290.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.354248046875,0.5892375707626343,0.050000000745058,0.0480026639997959,291.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.354248046875,0.5892375707626343,0.050000000745058,0.2277039736509323,286.3056030273437,291.1499938964844,264.85723876953125,263.4614562988281,281.3690490722656,291.1532897949219,285.99835205078125,1.0,0.1353416442871093,0.7524920701980591,0.7524920701980591,1.0,1.0,-0.4857150316238403,0.1843182891607284,0.3013967275619507,0.1020278260111808,0.0,0.0,1.0,33.106136322021484,60.0,-1315.45361328125,-0.0,21.47305488586425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8169250488281,305.67578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.1198171377182006,18000.0,0.0,0.0,2.1337087673600763e-05,0.0,0.0,0.0,0.0,1.0,8.002921094885096e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,6.068646918322429e-09,6.259914808737221e-09,-1.912678904147924e-10,0.0,2.1654431137108083e-08,0.0,0.0,7.169887079883086e-12,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
713160,290.4701843261719,297.1499938964844,293.1499938964844,0.0010667784372344,-96.90650177001952,287.2176513671875,0.572350800037384,0.050000000745058,0.0456728003919124,290.4671630859375,297.1499938964844,293.1499938964844,0.0008806230034679,-84.2397232055664,286.9082946777344,0.572350800037384,0.050000000745058,0.0480956584215164,290.271240234375,297.1499938964844,293.1499938964844,0.0009296278003603,-65.6815414428711,286.9633483886719,0.572350800037384,0.050000000745058,0.0355232879519462,290.2622985839844,297.1499938964844,293.1499938964844,0.0011373794404789,-108.80084991455078,287.3047180175781,0.572350800037384,0.050000000745058,0.0480956584215164,291.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8052978515625,0.572350800037384,0.050000000745058,0.2281450927257537,285.8564758300781,291.1499938964844,264.8603210449219,263.4635925292969,281.02996826171875,291.1466369628906,286.01739501953125,1.0,0.141034185886383,0.8014460206031799,0.8014460206031799,1.0,1.0,-0.486655980348587,0.1879337728023529,0.2987222075462341,0.1054885610938072,0.0,0.0,1.0,35.46919631958008,60.0,940.0651245117188,-6694.21484375,23.494861602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7375793457031,307.7787170410156,278.1499938964844,0.0,18000.0,313.1499938964844,3745.246826171875,18000.0,0.0,0.0,0.0142450230196118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5705205202102661,0.5705233216285706,-2.82354608316382e-06,0.0,1.445688758394681e-05,0.0,0.0,21.487136840820312,0.0,0.0,0.0,0.3487549424171448,4.0,0.0,1.0
713220,290.4922180175781,297.1499938964844,293.1499938964844,0.0020814673043787,-176.0096435546875,290.7663269042969,0.5468147397041321,0.050000000745058,0.0458349771797657,290.4836730957031,297.1499938964844,293.1499938964844,0.0019322922453284,-172.06825256347656,290.5251159667969,0.5468147397041321,0.050000000745058,0.0482664369046688,290.2913818359375,297.1499938964844,293.1499938964844,0.0020427221897989,-134.34945678710938,290.6816101074219,0.5468147397041321,0.050000000745058,0.0356494262814521,290.2768249511719,297.1499938964844,293.1499938964844,0.0022480059415102,-200.1634521484375,290.9986267089844,0.5468147397041321,0.050000000745058,0.0482664369046688,291.1573181152344,297.1499938964844,293.1499938964844,0.0015578836901113,-658.0782470703125,290.0085144042969,0.5468147397041321,0.050000000745058,0.2289551943540573,287.8786315917969,291.1499938964844,264.8680114746094,263.4688720703125,280.8510131835937,291.1542053222656,288.3522033691406,1.0,0.1508614271879196,0.8993539214134216,0.8993539214134216,1.0,1.0,-0.4883841276168823,0.1917134225368499,0.2966707050800323,0.1089619919657707,0.0,0.0,1.0,39.80838394165039,60.0,2334.642578125,-6902.89990234375,27.2283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.404541015625,306.94464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,12450.4423828125,18000.0,0.0,0.0,0.0521896593272686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1348152160644531,1.1348258256912231,-1.0635848411766348e-05,0.0,5.296586823533289e-05,0.0,0.0,162.4962615966797,0.0,0.0,0.0,0.6293652057647705,4.0,0.0,1.0
713280,290.4922180175781,297.1499938964844,293.1499938964844,0.0020814673043787,-176.0096435546875,290.7663269042969,0.5468147397041321,0.050000000745058,0.0458349771797657,290.4836730957031,297.1499938964844,293.1499938964844,0.0019322922453284,-172.06825256347656,290.5251159667969,0.5468147397041321,0.050000000745058,0.0482664369046688,290.2913818359375,297.1499938964844,293.1499938964844,0.0020427221897989,-134.34945678710938,290.6816101074219,0.5468147397041321,0.050000000745058,0.0356494262814521,290.2768249511719,297.1499938964844,293.1499938964844,0.0022480059415102,-200.1634521484375,290.9986267089844,0.5468147397041321,0.050000000745058,0.0482664369046688,291.1573181152344,297.1499938964844,293.1499938964844,0.0015578836901113,-658.0782470703125,290.0085144042969,0.5468147397041321,0.050000000745058,0.2289551943540573,287.8786315917969,291.1499938964844,264.8680114746094,263.4688720703125,280.8510131835937,291.1542053222656,288.3522033691406,1.0,0.1508614271879196,0.8993539214134216,0.8993539214134216,1.0,1.0,-0.4883841276168823,0.1917134225368499,0.2966707050800323,0.1089619919657707,0.0,0.0,1.0,39.80838394165039,60.0,2334.642578125,-6902.89990234375,27.2283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.404541015625,306.94464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,12450.4423828125,18000.0,0.0,0.0,0.0521896593272686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1348152160644531,1.1348258256912231,-1.0635848411766348e-05,0.0,5.296586823533289e-05,0.0,0.0,162.4962615966797,0.0,0.0,0.0,0.6293652057647705,4.0,0.0,1.0
713340,290.53839111328125,297.1499938964844,293.1499938964844,0.002885972848162,-233.1578521728516,293.2751159667969,0.5294378399848938,0.050000000745058,0.0459758229553699,290.51580810546875,297.1499938964844,293.1499938964844,0.002782323397696,-236.7694549560547,293.1130676269531,0.5294378399848938,0.050000000745058,0.0484147556126117,290.3316650390625,297.1499938964844,293.1499938964844,0.0029401949141174,-184.7230224609375,293.3323669433594,0.5294378399848938,0.050000000745058,0.0357589721679687,290.3128356933594,297.1499938964844,293.1499938964844,0.0031486451625823,-267.6249389648437,293.63360595703125,0.5294378399848938,0.050000000745058,0.0484147556126117,291.1896667480469,297.1499938964844,293.1499938964844,0.0021713417954742,-877.1091918945312,292.27587890625,0.5294378399848938,0.050000000745058,0.2296587526798248,289.2941589355469,291.1499938964844,264.8775939941406,263.4754638671875,280.7882080078125,291.1847229003906,289.5594482421875,1.0,0.1588487476110458,0.9972618222236632,0.9972618222236632,1.0,1.0,-0.489885002374649,0.1937548369169235,0.2961301505565643,0.1107016056776046,0.0,0.0,1.0,43.5763053894043,60.0,1822.2685546875,-6655.90771484375,30.491893768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.90789794921875,305.68182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,16312.216796875,19080.0,0.0,0.0,0.0893995612859726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2990314960479736,1.299045443534851,-1.3936222785559949e-05,0.0,9.072919056052342e-05,0.0,0.0,243.7330017089844,0.0,0.0,0.0,0.7269973754882812,4.0,0.0,1.0
713400,290.53839111328125,297.1499938964844,293.1499938964844,0.002885972848162,-233.1578521728516,293.2751159667969,0.5294378399848938,0.050000000745058,0.0459758229553699,290.51580810546875,297.1499938964844,293.1499938964844,0.002782323397696,-236.7694549560547,293.1130676269531,0.5294378399848938,0.050000000745058,0.0484147556126117,290.3316650390625,297.1499938964844,293.1499938964844,0.0029401949141174,-184.7230224609375,293.3323669433594,0.5294378399848938,0.050000000745058,0.0357589721679687,290.3128356933594,297.1499938964844,293.1499938964844,0.0031486451625823,-267.6249389648437,293.63360595703125,0.5294378399848938,0.050000000745058,0.0484147556126117,291.1896667480469,297.1499938964844,293.1499938964844,0.0021713417954742,-877.1091918945312,292.27587890625,0.5294378399848938,0.050000000745058,0.2296587526798248,289.2941589355469,291.1499938964844,264.8775939941406,263.4754638671875,280.7882080078125,291.1847229003906,289.5594482421875,1.0,0.1588487476110458,0.9972618222236632,0.9972618222236632,1.0,1.0,-0.489885002374649,0.1937548369169235,0.2961301505565643,0.1107016056776046,0.0,0.0,1.0,43.5763053894043,60.0,1822.2685546875,-6655.90771484375,30.491893768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.90789794921875,305.68182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,16312.216796875,19080.0,0.0,0.0,0.0893995612859726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2990314960479736,1.299045443534851,-1.3936222785559949e-05,0.0,9.072919056052342e-05,0.0,0.0,243.7330017089844,0.0,0.0,0.0,0.7269973754882812,4.0,0.0,1.0
713460,290.57135009765625,297.1499938964844,293.1499938964844,0.003354184795171,-264.6852722167969,294.49822998046875,0.5212888121604919,0.050000000745058,0.0460547991096973,290.5387268066406,297.1499938964844,293.1499938964844,0.0032802978530526,-272.6993103027344,294.3836669921875,0.5212888121604919,0.050000000745058,0.0484979189932346,290.3611755371094,297.1499938964844,293.1499938964844,0.0034637295175343,-212.4422912597656,294.6320495605469,0.5212888121604919,0.050000000745058,0.0358203984797,290.3401794433594,297.1499938964844,293.1499938964844,0.0036777765490114,-304.90020751953125,294.9277648925781,0.5212888121604919,0.050000000745058,0.0484979189932346,291.2142944335937,297.1499938964844,293.1499938964844,0.0025238951202481,-997.528076171875,293.36309814453125,0.5212888121604919,0.050000000745058,0.2300532460212707,289.9263000488281,291.1499938964844,264.8847045898437,263.4803466796875,280.7962646484375,291.2089233398437,290.15118408203125,1.0,0.1631385684013366,0.9974964261054992,0.9974964261054992,1.0,1.0,-0.4907265305519104,0.1941445171833038,0.2965820133686065,0.1109011024236679,0.0,0.0,1.0,45.688663482666016,60.0,1506.924560546875,-6552.18310546875,32.330291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.34796142578125,305.2004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18026.72265625,19080.0,0.0,0.0,0.1118058487772941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3655939102172852,1.3656094074249268,-1.540099947305862e-05,0.0,0.0001134687263402,0.0,0.0,283.1525573730469,0.0,0.0,0.0,0.7472333312034607,4.0,0.0,1.0
713520,290.5899963378906,297.1499938964844,293.1499938964844,0.003599012736231,-280.4453125,295.104736328125,0.5175067186355591,0.050000000745058,0.0460951067507267,290.5516967773437,297.1499938964844,293.1499938964844,0.0035418411716818,-290.7590026855469,295.0155944824219,0.5175067186355591,0.050000000745058,0.0485403686761856,290.3782043457031,297.1499938964844,293.1499938964844,0.0037384054157882,-226.3013610839844,295.2767639160156,0.5175067186355591,0.050000000745058,0.0358517505228519,290.3559265136719,297.1499938964844,293.1499938964844,0.0039571723900735,-323.595458984375,295.5705871582031,0.5175067186355591,0.050000000745058,0.0485403686761856,291.22857666015625,297.1499938964844,293.1499938964844,0.0027054154779762,-1057.3564453125,293.900634765625,0.5175067186355591,0.050000000745058,0.2302546054124832,290.2397155761719,291.1499938964844,264.88897705078125,263.4832763671875,280.8056030273437,291.2231140136719,290.447998046875,1.0,0.1652809232473373,0.9976274371147156,0.9976274371147156,1.0,1.0,-0.4911561012268066,0.1943307816982269,0.2968253195285797,0.110981710255146,0.0,0.0,1.0,46.76679229736328,48.0,1357.169677734375,-6513.05126953125,33.27098083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.15875244140625,305.03033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18412.0859375,19080.0,0.0,0.0,0.1235891953110694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.380113124847412,1.3801288604736328,-1.5730231098132208e-05,0.0,0.0001254273229278,0.0,0.0,292.280517578125,0.0,0.0,0.0,0.7545148134231567,4.0,0.0,1.0
713580,290.6180114746094,297.1499938964844,293.1499938964844,0.0039478437975049,-301.9576110839844,295.938232421875,0.5155603289604187,0.050000000745058,0.0461168810725212,290.5712890625,297.1499938964844,293.1499938964844,0.0039163525216281,-315.549560546875,295.88604736328125,0.5155603289604187,0.050000000745058,0.0485632978379726,290.404296875,297.1499938964844,293.1499938964844,0.0041313460096716,-245.22491455078125,296.1626281738281,0.5155603289604187,0.050000000745058,0.0358686856925487,290.3798217773437,297.1499938964844,293.1499938964844,0.0043594110757112,-349.2070617675781,296.4555053710937,0.5155603289604187,0.050000000745058,0.0485632978379726,291.2504577636719,297.1499938964844,293.1499938964844,0.0029599575791507,-1138.58984375,294.6377868652344,0.5155603289604187,0.050000000745058,0.2303633838891983,290.6712951660156,291.1499938964844,264.89581298828125,263.48797607421875,280.8201599121094,291.2449035644531,290.85791015625,1.0,0.1660867184400558,0.9978254437446594,0.9978254437446594,1.0,1.0,-0.4913882911205292,0.1944467425346374,0.2969415485858917,0.1109963357448577,0.0,0.0,1.0,47.34870529174805,48.0,1166.820556640625,-6483.396484375,33.77940368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.02313232421875,304.9101867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18745.763671875,19080.0,0.0,0.0,0.1402696222066879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.392562747001648,1.3925787210464478,-1.6015306755434722e-05,0.0,0.0001423558423994,0.0,0.0,300.2618713378906,0.0,0.0,0.0,0.7607610821723938,4.0,0.0,1.0
713640,290.641357421875,297.1499938964844,293.1499938964844,0.0042266771197319,-318.3328552246094,296.5770263671875,0.5161809325218201,0.050000000745058,0.0461098589003086,290.58758544921875,297.1499938964844,293.1499938964844,0.0042176451534032,-334.5458068847656,296.55499267578125,0.5161809325218201,0.050000000745058,0.0485559031367301,290.42645263671875,297.1499938964844,293.1499938964844,0.004447070416063,-259.63232421875,296.8412780761719,0.5161809325218201,0.050000000745058,0.0358632244169712,290.3998107910156,297.1499938964844,293.1499938964844,0.0046852994710206,-368.8079833984375,297.1351623535156,0.5161809325218201,0.050000000745058,0.0485559031367301,291.2688903808594,297.1499938964844,293.1499938964844,0.0031595940236002,-1200.0889892578125,295.20147705078125,0.5161809325218201,0.050000000745058,0.2303283065557479,291.0025329589844,291.1499938964844,264.9019470214844,263.4921875,280.83258056640625,291.2633972167969,291.1743469238281,1.0,0.1655620783567428,0.9979930520057678,0.9979930520057678,1.0,1.0,-0.4913135468959808,0.1944387406110763,0.2968748211860657,0.1109356358647346,0.0,0.0,1.0,47.160152435302734,36.0,1038.6044921875,-6485.66796875,33.61465072631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0350341796875,304.92626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18894.48828125,19080.0,0.0,0.0,0.1532223373651504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3980759382247925,1.3980920314788818,-1.614236862224061e-05,0.0,0.0001555011840537,0.0,0.0,303.8422546386719,0.0,0.0,0.0,0.763526976108551,4.0,0.0,1.0
713700,290.6661376953125,297.1499938964844,293.1499938964844,0.0045173750258982,-334.5970458984375,297.216552734375,0.5188409090042114,0.050000000745058,0.0460805967450141,290.6049194335937,297.1499938964844,293.1499938964844,0.0045331898145377,-353.48455810546875,297.2259826660156,0.5188409090042114,0.050000000745058,0.0485250875353813,290.4505615234375,297.1499938964844,293.1499938964844,0.0047769774682819,-273.8876342773437,297.51959228515625,0.5188409090042114,0.050000000745058,0.0358404628932476,290.4210510253906,297.1499938964844,293.1499938964844,0.0050289244391024,-388.3239135742188,297.8167419433594,0.5188409090042114,0.050000000745058,0.0485250875353813,291.2887268066406,297.1499938964844,293.1499938964844,0.00336360395886,-1260.811279296875,295.76470947265625,0.5188409090042114,0.050000000745058,0.2301821112632751,291.3353881835937,291.1499938964844,264.9090270996094,263.4970397949219,280.8460998535156,291.2833251953125,291.4945373535156,1.0,0.1638460904359817,0.998175859451294,0.998175859451294,1.0,1.0,-0.4910017848014831,0.1943398118019104,0.2966619729995727,0.1108076423406601,0.0,0.0,0.9592862129211426,46.37636947631836,36.0,929.5475463867188,-6510.40771484375,32.93024826049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1633605957031,305.0468139648437,278.1499938964844,0.0,18000.0,313.1499938964844,19221.263671875,20160.0,0.0,0.0,0.1660592854022979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3930058479309082,1.3930219411849976,-1.6130336007336155e-05,0.0,0.0001685290626483,0.0,0.0,301.8723449707031,0.0,0.0,0.0,0.7753797173500061,4.0,0.0,1.0
713760,290.6899108886719,297.1499938964844,293.1499938964844,0.0047950064763426,-349.2995910644531,297.8067321777344,0.5235731601715088,0.050000000745058,0.0460316352546215,290.6217041015625,297.1499938964844,293.1499938964844,0.0048360601067543,-370.6723327636719,297.84588623046875,0.5235731601715088,0.050000000745058,0.0484735295176506,290.4740905761719,297.1499938964844,293.1499938964844,0.005094070918858,-286.78131103515625,298.1448669433594,0.5235731601715088,0.050000000745058,0.0358023829758167,290.44158935546875,297.1499938964844,293.1499938964844,0.0053612901829183,-406.0213317871094,298.4462585449219,0.5235731601715088,0.050000000745058,0.0484735295176506,291.30810546875,297.1499938964844,293.1499938964844,0.0035540489479899,-1315.2919921875,296.2835998535156,0.5235731601715088,0.050000000745058,0.2299375534057617,291.6450500488281,291.1499938964844,264.9164733886719,263.5021667480469,280.8594055175781,291.3028259277344,291.794677734375,1.0,0.1610531061887741,0.9984048008918762,0.9984048008918762,1.0,1.0,-0.4904801547527313,0.1941591799259185,0.2963209748268127,0.1106235459446907,0.0,0.0,0.8952013850212097,45.065574645996094,25.0,848.35498046875,-6555.60888671875,31.787527084350582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3944702148437,305.2601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,20679.80078125,20160.0,0.0,0.0,0.1775058209896087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379891872406006,1.3799080848693848,-1.6239366232184693e-05,0.0,0.0001801458420231,0.0,0.0,298.57135009765625,0.0,0.0,0.0,0.7557806968688965,4.0,0.0,1.0
