time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713820,290.734130859375,297.1499938964844,293.1499938964844,0.0053213820792734,-374.9976501464844,298.8668518066406,0.5392380952835083,0.050000000745058,0.0458924882113933,290.6534423828125,297.1499938964844,293.1499938964844,0.0054143057204782,-400.8351745605469,298.9602355957031,0.5392380952835083,0.050000000745058,0.0483270026743412,290.51837158203125,297.1499938964844,293.1499938964844,0.0057014753110706,-309.3336486816406,299.2669372558594,0.5392380952835083,0.050000000745058,0.0356941595673561,290.4801940917969,297.1499938964844,293.1499938964844,0.0060034436173737,-437.0663146972656,299.5777893066406,0.5392380952835083,0.050000000745058,0.0483270026743412,291.344970703125,297.1499938964844,293.1499938964844,0.0039025938604027,-1409.4356689453125,297.2134704589844,0.5392380952835083,0.050000000745058,0.2292424887418747,292.2081604003906,291.1499938964844,264.9323425292969,263.5130615234375,280.8851013183594,291.34002685546875,292.3377685546875,1.0,0.1530280709266662,0.9988627433776855,0.9988627433776855,1.0,1.0,-0.4889975190162658,0.1936273872852325,0.2953701317310333,0.1101344600319862,0.0,0.0,0.7156921625137329,41.34073257446289,25.0,711.0193481445312,-6586.244140625,28.55321884155273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1127319335937,305.7382507324219,278.1499938964844,0.0,18000.0,313.1499938964844,23441.34765625,20160.0,0.0,0.0,0.1960126310586929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1398711204528809,1.1398842334747314,-1.3191273865231778e-05,0.0,0.000198927897145,0.0,0.0,190.0990447998047,0.0,0.0,0.0,0.6427313685417175,4.0,0.0,1.0
713880,290.734130859375,297.1499938964844,293.1499938964844,0.0053213820792734,-374.9976501464844,298.8668518066406,0.5392380952835083,0.050000000745058,0.0458924882113933,290.6534423828125,297.1499938964844,293.1499938964844,0.0054143057204782,-400.8351745605469,298.9602355957031,0.5392380952835083,0.050000000745058,0.0483270026743412,290.51837158203125,297.1499938964844,293.1499938964844,0.0057014753110706,-309.3336486816406,299.2669372558594,0.5392380952835083,0.050000000745058,0.0356941595673561,290.4801940917969,297.1499938964844,293.1499938964844,0.0060034436173737,-437.0663146972656,299.5777893066406,0.5392380952835083,0.050000000745058,0.0483270026743412,291.344970703125,297.1499938964844,293.1499938964844,0.0039025938604027,-1409.4356689453125,297.2134704589844,0.5392380952835083,0.050000000745058,0.2292424887418747,292.2081604003906,291.1499938964844,264.9323425292969,263.5130615234375,280.8851013183594,291.34002685546875,292.3377685546875,1.0,0.1530280709266662,0.9988627433776855,0.9988627433776855,1.0,1.0,-0.4889975190162658,0.1936273872852325,0.2953701317310333,0.1101344600319862,0.0,0.0,0.7156921625137329,41.34073257446289,25.0,711.0193481445312,-6586.244140625,28.55321884155273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1127319335937,305.7382507324219,278.1499938964844,0.0,18000.0,313.1499938964844,23441.34765625,20160.0,0.0,0.0,0.1960126310586929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1398711204528809,1.1398842334747314,-1.3191273865231778e-05,0.0,0.000198927897145,0.0,0.0,190.0990447998047,0.0,0.0,0.0,0.6427313685417175,4.0,0.0,1.0
713940,290.7738952636719,297.1499938964844,293.1499938964844,0.0058470144867897,-399.2664184570313,299.7812805175781,0.554793655872345,0.050000000745058,0.0457796715199947,290.6826477050781,297.1499938964844,293.1499938964844,0.0059952586889266,-429.177490234375,299.92340087890625,0.554793655872345,0.050000000745058,0.0482081994414329,290.5587158203125,297.1499938964844,293.1499938964844,0.0063157128170132,-330.52587890625,300.2367248535156,0.554793655872345,0.050000000745058,0.0356064103543758,290.5152587890625,297.1499938964844,293.1499938964844,0.0066611212678253,-466.4293518066406,300.5592041015625,0.554793655872345,0.050000000745058,0.0482081994414329,291.3788757324219,297.1499938964844,293.1499938964844,0.0042342119850218,-1497.2110595703125,298.00360107421875,0.554793655872345,0.050000000745058,0.2286789417266845,292.66143798828125,291.1499938964844,264.949462890625,263.5248107910156,280.9091186523437,291.3743591308594,292.7471923828125,1.0,0.1465737372636795,0.9993206858634948,0.9993206858634948,1.0,1.0,-0.4877952337265014,0.1932154446840286,0.294579803943634,0.1096993759274482,0.0,0.0,0.4821531474590301,38.32010269165039,25.0,476.0230102539063,-6257.38525390625,25.944467544555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.12481689453125,305.7640075683594,278.1499938964844,0.0,18000.0,313.1499938964844,25014.28125,19080.0,0.0,0.0,0.2081125974655151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6218544840812683,0.6218624711036682,-8.005218660400715e-06,0.0,0.0002112078218488,0.0,0.0,53.85910415649414,0.0,0.0,0.0,0.4195490181446075,4.0,0.0,1.0
714000,290.7738952636719,297.1499938964844,293.1499938964844,0.0058470144867897,-399.2664184570313,299.7812805175781,0.554793655872345,0.050000000745058,0.0457796715199947,290.6826477050781,297.1499938964844,293.1499938964844,0.0059952586889266,-429.177490234375,299.92340087890625,0.554793655872345,0.050000000745058,0.0482081994414329,290.5587158203125,297.1499938964844,293.1499938964844,0.0063157128170132,-330.52587890625,300.2367248535156,0.554793655872345,0.050000000745058,0.0356064103543758,290.5152587890625,297.1499938964844,293.1499938964844,0.0066611212678253,-466.4293518066406,300.5592041015625,0.554793655872345,0.050000000745058,0.0482081994414329,291.3788757324219,297.1499938964844,293.1499938964844,0.0042342119850218,-1497.2110595703125,298.00360107421875,0.554793655872345,0.050000000745058,0.2286789417266845,292.66143798828125,291.1499938964844,264.949462890625,263.5248107910156,280.9091186523437,291.3743591308594,292.7471923828125,1.0,0.1465737372636795,0.9993206858634948,0.9993206858634948,1.0,1.0,-0.4877952337265014,0.1932154446840286,0.294579803943634,0.1096993759274482,0.0,0.0,0.4821531474590301,38.32010269165039,25.0,476.0230102539063,-6257.38525390625,25.944467544555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.12481689453125,305.7640075683594,278.1499938964844,0.0,18000.0,313.1499938964844,25014.28125,19080.0,0.0,0.0,0.2081125974655151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6218544840812683,0.6218624711036682,-8.005218660400715e-06,0.0,0.0002112078218488,0.0,0.0,53.85910415649414,0.0,0.0,0.0,0.4195490181446075,4.0,0.0,1.0
714060,290.8089294433594,297.1499938964844,293.1499938964844,0.0064872023649513,-432.1525268554688,300.5254821777344,0.5688928961753845,0.050000000745058,0.0456924773752689,290.7091064453125,297.1499938964844,293.1499938964844,0.0067013534717261,-466.5924682617188,300.7152709960937,0.5688928961753845,0.050000000745058,0.0481163784861564,290.5951232910156,297.1499938964844,293.1499938964844,0.0070708701387047,-358.7372131347656,301.040771484375,0.5688928961753845,0.050000000745058,0.0355385914444923,290.5466003417969,297.1499938964844,293.1499938964844,0.0074825314804911,-505.8853149414063,301.3832702636719,0.5688928961753845,0.050000000745058,0.0481163784861564,291.40924072265625,297.1499938964844,293.1499938964844,0.0046174391172826,-1615.8961181640625,298.5903015136719,0.5688928961753845,0.050000000745058,0.2282433807849884,292.817626953125,291.1499938964844,264.9676818847656,263.5373229980469,280.9309997558594,291.4052429199219,292.7820739746094,1.0,0.141237124800682,0.999592423439026,0.999592423439026,0.9997931718826294,1.0,-0.4868660569190979,0.1929194033145904,0.2939466536045074,0.1093223541975021,0.0,0.0,0.2442250847816467,35.98484420776367,25.0,-121.5062484741211,-5119.35791015625,23.936288833618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4593505859375,304.4608764648437,278.1499938964844,0.0,18000.0,313.1499938964844,21327.91015625,19080.0,0.0,0.0,0.2123148590326309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2343146950006485,0.2343199253082275,-5.23064773005899e-06,0.0,0.0002154725953005,0.0,0.0,11.57686710357666,0.0,0.0,0.0,0.3111936450004577,4.0,0.0,1.0
714120,290.8089294433594,297.1499938964844,293.1499938964844,0.0064872023649513,-432.1525268554688,300.5254821777344,0.5688928961753845,0.050000000745058,0.0456924773752689,290.7091064453125,297.1499938964844,293.1499938964844,0.0067013534717261,-466.5924682617188,300.7152709960937,0.5688928961753845,0.050000000745058,0.0481163784861564,290.5951232910156,297.1499938964844,293.1499938964844,0.0070708701387047,-358.7372131347656,301.040771484375,0.5688928961753845,0.050000000745058,0.0355385914444923,290.5466003417969,297.1499938964844,293.1499938964844,0.0074825314804911,-505.8853149414063,301.3832702636719,0.5688928961753845,0.050000000745058,0.0481163784861564,291.40924072265625,297.1499938964844,293.1499938964844,0.0046174391172826,-1615.8961181640625,298.5903015136719,0.5688928961753845,0.050000000745058,0.2282433807849884,292.817626953125,291.1499938964844,264.9676818847656,263.5373229980469,280.9309997558594,291.4052429199219,292.7820739746094,1.0,0.141237124800682,0.999592423439026,0.999592423439026,0.9997931718826294,1.0,-0.4868660569190979,0.1929194033145904,0.2939466536045074,0.1093223541975021,0.0,0.0,0.2442250847816467,35.98484420776367,25.0,-121.5062484741211,-5119.35791015625,23.936288833618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4593505859375,304.4608764648437,278.1499938964844,0.0,18000.0,313.1499938964844,21327.91015625,19080.0,0.0,0.0,0.2123148590326309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2343146950006485,0.2343199253082275,-5.23064773005899e-06,0.0,0.0002154725953005,0.0,0.0,11.57686710357666,0.0,0.0,0.0,0.3111936450004577,4.0,0.0,1.0
714180,290.8386535644531,297.1499938964844,293.1499938964844,0.0074398852884769,-486.9262390136719,301.0970764160156,0.5816220045089722,0.050000000745058,0.04562284424901,290.7323303222656,297.1499938964844,293.1499938964844,0.0077496957965195,-527.5421752929688,301.34185791015625,0.5816220045089722,0.050000000745058,0.0480430535972118,290.6271667480469,297.1499938964844,293.1499938964844,0.0082094790413975,-405.0028076171875,301.6944274902344,0.5816220045089722,0.050000000745058,0.0354844331741333,290.5739440917969,297.1499938964844,293.1499938964844,0.0087434547021985,-570.8776245117188,302.0748596191406,0.5816220045089722,0.050000000745058,0.0480430535972118,291.4349670410156,297.1499938964844,293.1499938964844,0.0051569137722253,-1816.1041259765625,298.90948486328125,0.5816220045089722,0.050000000745058,0.2278955578804016,292.42559814453125,291.1499938964844,264.98687744140625,263.5505065917969,280.95025634765625,291.431640625,292.26141357421875,1.0,0.1368052959442138,0.9998641610145568,0.9998641610145568,0.9995864033699036,1.0,-0.486124038696289,0.1927034109830856,0.2934206426143646,0.1089812666177749,0.0,0.0,0.0942502170801162,34.119380950927734,25.0,-805.2371826171875,-4083.658447265625,22.3375301361084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1081237792969,302.8736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,19663.181640625,19080.0,0.0,0.0,0.2073818892240524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126177906990051,0.1126224026083946,-4.606455604516668e-06,0.0,0.0002104662562487,0.0,0.0,4.756924629211426,0.0,0.0,0.0,0.2820745408535003,4.0,0.0,1.0
714240,290.8386535644531,297.1499938964844,293.1499938964844,0.0074398852884769,-486.9262390136719,301.0970764160156,0.5816220045089722,0.050000000745058,0.04562284424901,290.7323303222656,297.1499938964844,293.1499938964844,0.0077496957965195,-527.5421752929688,301.34185791015625,0.5816220045089722,0.050000000745058,0.0480430535972118,290.6271667480469,297.1499938964844,293.1499938964844,0.0082094790413975,-405.0028076171875,301.6944274902344,0.5816220045089722,0.050000000745058,0.0354844331741333,290.5739440917969,297.1499938964844,293.1499938964844,0.0087434547021985,-570.8776245117188,302.0748596191406,0.5816220045089722,0.050000000745058,0.0480430535972118,291.4349670410156,297.1499938964844,293.1499938964844,0.0051569137722253,-1816.1041259765625,298.90948486328125,0.5816220045089722,0.050000000745058,0.2278955578804016,292.42559814453125,291.1499938964844,264.98687744140625,263.5505065917969,280.95025634765625,291.431640625,292.26141357421875,1.0,0.1368052959442138,0.9998641610145568,0.9998641610145568,0.9995864033699036,1.0,-0.486124038696289,0.1927034109830856,0.2934206426143646,0.1089812666177749,0.0,0.0,0.0942502170801162,34.119380950927734,25.0,-805.2371826171875,-4083.658447265625,22.3375301361084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1081237792969,302.8736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,19663.181640625,19080.0,0.0,0.0,0.2073818892240524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126177906990051,0.1126224026083946,-4.606455604516668e-06,0.0,0.0002104662562487,0.0,0.0,4.756924629211426,0.0,0.0,0.0,0.2820745408535003,4.0,0.0,1.0
714300,290.8516540527344,297.1499938964844,293.1499938964844,0.008040128275752,-520.368408203125,301.3639221191406,0.5874550342559814,0.050000000745058,0.0455932766199111,290.7427673339844,297.1499938964844,293.1499938964844,0.0084149520844221,-564.5621948242188,301.6394958496094,0.5874550342559814,0.050000000745058,0.0480119138956069,290.64166259765625,297.1499938964844,293.1499938964844,0.0089402701705694,-433.1117858886719,302.0098876953125,0.5874550342559814,0.050000000745058,0.0354614369571208,290.58624267578125,297.1499938964844,293.1499938964844,0.0095651075243949,-610.3826904296875,302.4148864746094,0.5874550342559814,0.050000000745058,0.0480119138956069,291.44610595703125,297.1499938964844,293.1499938964844,0.0054797451011836,-1939.515625,299.0194702148437,0.5874550342559814,0.050000000745058,0.2277478575706482,292.0894470214844,291.1499938964844,264.996826171875,263.55731201171875,280.9588317871094,291.4430847167969,291.91607666015625,1.0,0.134872704744339,1.0,1.0,0.9994829893112184,1.0,-0.4858089387416839,0.1926194429397583,0.2931894958019256,0.1088211089372634,0.0,0.0,0.0650916770100593,33.32696914672852,25.0,-934.4039306640624,-3937.20458984375,21.65987205505371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02374267578125,302.4219665527344,278.1499938964844,0.0,18000.0,313.1499938964844,19349.056640625,18000.0,0.0,0.0,0.2014029771089553,0.0,0.0,0.0,0.0,1.0,0.0009301648242399,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0940756946802139,0.0959231629967689,-0.0018474688986316,0.0,0.0002043984277406,0.0,0.0,3.953425407409668,0.0,0.0,0.0,0.2628718912601471,4.0,0.0,1.0
714360,290.8638000488281,297.1499938964844,293.1499938964844,0.0086925439536571,-554.0107421875,301.6483154296875,0.5929378867149353,0.050000000745058,0.0455666445195674,290.7526550292969,297.1499938964844,293.1499938964844,0.009145232848823,-601.814208984375,301.9554443359375,0.5929378867149353,0.050000000745058,0.0479838736355304,290.6553955078125,297.1499938964844,293.1499938964844,0.0097489468753337,-461.3625183105469,302.343505859375,0.5929378867149353,0.050000000745058,0.0354407243430614,290.59783935546875,297.1499938964844,293.1499938964844,0.010485821403563,-650.0966796875,302.7739562988281,0.5929378867149353,0.050000000745058,0.0479838736355304,291.4563903808594,297.1499938964844,293.1499938964844,0.0058148317039012,-2064.02587890625,299.143798828125,0.5929378867149353,0.050000000745058,0.2276148349046707,291.7583923339844,291.1499938964844,265.0069580078125,263.5642395019531,280.9668273925781,291.4535827636719,291.6014709472656,1.0,0.1331043839454651,1.0,1.0,0.999245285987854,1.0,-0.4855251610279083,0.1925496459007263,0.292975515127182,0.1086673662066459,0.0,0.0,0.0578063204884529,32.6131591796875,25.0,-932.5252075195312,-3915.768798828125,21.05017852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9894714355469,302.2673034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18226.810546875,18000.0,0.0,0.0,0.1930408775806427,0.0,0.0,0.0,0.0,1.0,0.0019799473229795,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0850949734449386,0.0925094112753868,-0.0074144341051578,0.0,0.0001959119545063,0.0,0.0,3.586610555648804,0.0,0.0,0.0,0.2695949673652649,4.0,0.0,1.0
714420,290.8865966796875,297.1499938964844,293.1499938964844,0.0101110814139246,-616.5965576171875,302.2849426269531,0.6028913855552673,0.050000000745058,0.0455208756029605,290.7715148925781,297.1499938964844,293.1499938964844,0.0107637848705053,-671.2927856445312,302.6544189453125,0.6028913855552673,0.050000000745058,0.0479356721043586,290.6815490722656,297.1499938964844,293.1499938964844,0.0115637462586164,-513.9196166992188,303.0732116699219,0.6028913855552673,0.050000000745058,0.0354051254689693,290.6195983886719,297.1499938964844,293.1499938964844,0.0125980954617261,-724.0595703125,303.5531005859375,0.6028913855552673,0.050000000745058,0.0479356721043586,291.4754638671875,297.1499938964844,293.1499938964844,0.0064876172691583,-2295.769775390625,299.4777526855469,0.6028913855552673,0.050000000745058,0.2273861914873123,291.235595703125,291.1499938964844,265.0277099609375,263.5784912109375,280.9818420410156,291.4728698730469,291.1375732421875,1.0,0.1299993842840194,1.0,1.0,0.9987698793411256,1.0,-0.4850374162197113,0.1924445033073425,0.2925929129123688,0.1083747148513794,0.0,0.0,0.08381088078022,31.385841369628903,25.0,-674.3973388671875,-4198.19091796875,20.00353240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8450927734375,303.5205383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59765625,18000.0,0.0,0.0,0.1713028699159622,0.0,0.0,0.0,0.0,1.0,0.0022833009716123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.089214950799942,0.09885935485363,-0.0096444059163331,0.0,0.0001738506398396,0.0,0.0,3.797252655029297,0.0,0.0,0.0,0.2691689431667328,4.0,0.0,1.0
714480,290.8865966796875,297.1499938964844,293.1499938964844,0.0101110814139246,-616.5965576171875,302.2849426269531,0.6028913855552673,0.050000000745058,0.0455208756029605,290.7715148925781,297.1499938964844,293.1499938964844,0.0107637848705053,-671.2927856445312,302.6544189453125,0.6028913855552673,0.050000000745058,0.0479356721043586,290.6815490722656,297.1499938964844,293.1499938964844,0.0115637462586164,-513.9196166992188,303.0732116699219,0.6028913855552673,0.050000000745058,0.0354051254689693,290.6195983886719,297.1499938964844,293.1499938964844,0.0125980954617261,-724.0595703125,303.5531005859375,0.6028913855552673,0.050000000745058,0.0479356721043586,291.4754638671875,297.1499938964844,293.1499938964844,0.0064876172691583,-2295.769775390625,299.4777526855469,0.6028913855552673,0.050000000745058,0.2273861914873123,291.235595703125,291.1499938964844,265.0277099609375,263.5784912109375,280.9818420410156,291.4728698730469,291.1375732421875,1.0,0.1299993842840194,1.0,1.0,0.9987698793411256,1.0,-0.4850374162197113,0.1924445033073425,0.2925929129123688,0.1083747148513794,0.0,0.0,0.08381088078022,31.385841369628903,25.0,-674.3973388671875,-4198.19091796875,20.00353240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8450927734375,303.5205383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59765625,18000.0,0.0,0.0,0.1713028699159622,0.0,0.0,0.0,0.0,1.0,0.0022833009716123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.089214950799942,0.09885935485363,-0.0096444059163331,0.0,0.0001738506398396,0.0,0.0,3.797252655029297,0.0,0.0,0.0,0.2691689431667328,4.0,0.0,1.0
714540,290.90875244140625,297.1499938964844,293.1499938964844,0.0116402404382824,-668.8576049804688,302.98956298828125,0.6144065260887146,0.050000000745058,0.0454713366925716,290.79022216796875,297.1499938964844,293.1499938964844,0.0125596737489104,-729.6014404296875,303.4173889160156,0.6144065260887146,0.050000000745058,0.0478835068643093,290.7074584960937,297.1499938964844,293.1499938964844,0.013605467043817,-557.7550048828125,303.8570251464844,0.6144065260887146,0.050000000745058,0.0353665947914123,290.6412353515625,297.1499938964844,293.1499938964844,0.0174761675298213,-862.0107421875,304.11328125,0.6389332413673401,0.0689683780074119,0.0541559904813766,291.4940185546875,297.1499938964844,293.1499938964844,0.0071339174173772,-2488.576904296875,299.92303466796875,0.6144065260887146,0.050000000745058,0.2271387428045272,290.956787109375,291.1499938964844,265.049072265625,263.5931091308594,280.9936218261719,291.4914245605469,290.9195251464844,1.0,0.1274593919515609,1.0,1.0,0.9982945322990416,1.0,-0.4920292198657989,0.195403978228569,0.2966252267360687,0.109796367585659,0.0,0.0,0.1308522820472717,30.1209659576416,28.0,-312.9272766113281,-4657.88232421875,19.42440223693848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.19293212890625,305.56500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.41015625,18000.0,0.0,0.0,0.1481437981128692,0.0,0.0,0.0,0.0,1.0,0.0008574377861805,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058841496706008,0.1073636338114738,-0.0014794883318245,0.0,0.0001503471285104,0.0,0.0,4.145658016204834,0.0,0.0,0.0,0.2706417739391327,4.0,0.0,1.0
714600,290.90875244140625,297.1499938964844,293.1499938964844,0.0116402404382824,-668.8576049804688,302.98956298828125,0.6144065260887146,0.050000000745058,0.0454713366925716,290.79022216796875,297.1499938964844,293.1499938964844,0.0125596737489104,-729.6014404296875,303.4173889160156,0.6144065260887146,0.050000000745058,0.0478835068643093,290.7074584960937,297.1499938964844,293.1499938964844,0.013605467043817,-557.7550048828125,303.8570251464844,0.6144065260887146,0.050000000745058,0.0353665947914123,290.6412353515625,297.1499938964844,293.1499938964844,0.0174761675298213,-862.0107421875,304.11328125,0.6389332413673401,0.0689683780074119,0.0541559904813766,291.4940185546875,297.1499938964844,293.1499938964844,0.0071339174173772,-2488.576904296875,299.92303466796875,0.6144065260887146,0.050000000745058,0.2271387428045272,290.956787109375,291.1499938964844,265.049072265625,263.5931091308594,280.9936218261719,291.4914245605469,290.9195251464844,1.0,0.1274593919515609,1.0,1.0,0.9982945322990416,1.0,-0.4920292198657989,0.195403978228569,0.2966252267360687,0.109796367585659,0.0,0.0,0.1308522820472717,30.1209659576416,28.0,-312.9272766113281,-4657.88232421875,19.42440223693848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.19293212890625,305.56500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.41015625,18000.0,0.0,0.0,0.1481437981128692,0.0,0.0,0.0,0.0,1.0,0.0008574377861805,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058841496706008,0.1073636338114738,-0.0014794883318245,0.0,0.0001503471285104,0.0,0.0,4.145658016204834,0.0,0.0,0.0,0.2706417739391327,4.0,0.0,1.0
714660,290.9316711425781,297.1499938964844,293.1499938964844,0.01330625731498,-712.736328125,303.71661376953125,0.6498209238052368,0.050000000745058,0.0453419871628284,290.81591796875,297.1499938964844,293.1499938964844,0.0140211684629321,-767.647705078125,304.1278381347656,0.6505610346794128,0.0539821833372116,0.0479113385081291,290.7586669921875,297.1499938964844,293.1499938964844,0.0275114588439464,-802.9454345703125,304.1034545898437,0.732329249382019,0.082840122282505,0.0500791072845459,290.7144470214844,297.1499938964844,293.1499938964844,0.0546472519636154,-1583.6727294921875,304.06475830078125,0.8346059322357178,0.1178345754742622,0.1011391952633857,291.5158386230469,297.1499938964844,293.1499938964844,0.0077424272894859,-2646.37109375,300.4182434082031,0.6498209238052368,0.050000000745058,0.2264926135540008,290.842041015625,291.1499938964844,265.0708923339844,263.6080627441406,280.9701843261719,291.5127868652344,290.8163757324219,1.0,0.1277576684951782,1.0,1.0,0.997850775718689,1.0,-0.5651621222496033,0.2255114465951919,0.3396506607532501,0.1268342286348343,0.0,0.0,0.1800347119569778,27.31218719482422,31.0,-163.56126403808594,-5381.2685546875,22.090850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8943176269531,306.7517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17919.1875,18000.0,0.0,0.0,0.1273220181465149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274633705615997,0.1274676024913787,-4.236618224240374e-06,0.0,0.000129215666675,0.0,0.0,4.972045421600342,0.0,0.0,0.0,0.2737431824207306,4.0,0.0,1.0
714720,290.9316711425781,297.1499938964844,293.1499938964844,0.01330625731498,-712.736328125,303.71661376953125,0.6498209238052368,0.050000000745058,0.0453419871628284,290.81591796875,297.1499938964844,293.1499938964844,0.0140211684629321,-767.647705078125,304.1278381347656,0.6505610346794128,0.0539821833372116,0.0479113385081291,290.7586669921875,297.1499938964844,293.1499938964844,0.0275114588439464,-802.9454345703125,304.1034545898437,0.732329249382019,0.082840122282505,0.0500791072845459,290.7144470214844,297.1499938964844,293.1499938964844,0.0546472519636154,-1583.6727294921875,304.06475830078125,0.8346059322357178,0.1178345754742622,0.1011391952633857,291.5158386230469,297.1499938964844,293.1499938964844,0.0077424272894859,-2646.37109375,300.4182434082031,0.6498209238052368,0.050000000745058,0.2264926135540008,290.842041015625,291.1499938964844,265.0708923339844,263.6080627441406,280.9701843261719,291.5127868652344,290.8163757324219,1.0,0.1277576684951782,1.0,1.0,0.997850775718689,1.0,-0.5651621222496033,0.2255114465951919,0.3396506607532501,0.1268342286348343,0.0,0.0,0.1800347119569778,27.31218719482422,31.0,-163.56126403808594,-5381.2685546875,22.090850830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8943176269531,306.7517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17919.1875,18000.0,0.0,0.0,0.1273220181465149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1274633705615997,0.1274676024913787,-4.236618224240374e-06,0.0,0.000129215666675,0.0,0.0,4.972045421600342,0.0,0.0,0.0,0.2737431824207306,4.0,0.0,1.0
714780,290.9609375,297.1499938964844,293.1499938964844,0.0198621693998575,-877.526611328125,304.1233825683594,0.7418760657310486,0.0709226354956626,0.054006889462471,290.8846740722656,297.1499938964844,293.1499938964844,0.0436917580664157,-1368.8916015625,304.0844421386719,0.8445401787757874,0.0993385910987854,0.0844821408390998,290.8918151855469,297.1499938964844,293.1499938964844,0.0604728497564792,-1231.546142578125,304.0653076171875,0.9025709629058838,0.1165239214897155,0.0760976076126098,290.8036804199219,297.1499938964844,293.1499938964844,0.0531406439840793,-1531.279296875,304.1038818359375,0.8755877017974854,0.1612725555896759,0.0942840650677681,291.5489196777344,297.1499938964844,293.1499938964844,0.0083817336708307,-2804.625,300.8705139160156,0.7005743980407715,0.050000000745058,0.2259586751461029,290.6858215332031,291.1499938964844,265.093017578125,263.6231994628906,280.9226989746094,291.5448608398437,290.6622009277344,1.0,0.1308424025774002,1.0,1.0,0.9974070191383362,1.0,-0.6418113112449646,0.2578966617584228,0.3839146792888641,0.1440034955739975,0.0,0.0,0.2516988217830658,25.16021156311035,51.0,-121.74162292480467,-6301.33837890625,26.105430603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8505249023437,307.4982604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17840.794921875,18000.0,0.0,0.0,0.1126147657632827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633944064378738,0.1633986830711364,-4.283961516193813e-06,0.0,0.0001142896726378,0.0,0.0,6.503660678863525,0.0,0.0,0.0,0.2795465588569641,4.0,0.0,1.0
714840,290.9609375,297.1499938964844,293.1499938964844,0.0198621693998575,-877.526611328125,304.1233825683594,0.7418760657310486,0.0709226354956626,0.054006889462471,290.8846740722656,297.1499938964844,293.1499938964844,0.0436917580664157,-1368.8916015625,304.0844421386719,0.8445401787757874,0.0993385910987854,0.0844821408390998,290.8918151855469,297.1499938964844,293.1499938964844,0.0604728497564792,-1231.546142578125,304.0653076171875,0.9025709629058838,0.1165239214897155,0.0760976076126098,290.8036804199219,297.1499938964844,293.1499938964844,0.0531406439840793,-1531.279296875,304.1038818359375,0.8755877017974854,0.1612725555896759,0.0942840650677681,291.5489196777344,297.1499938964844,293.1499938964844,0.0083817336708307,-2804.625,300.8705139160156,0.7005743980407715,0.050000000745058,0.2259586751461029,290.6858215332031,291.1499938964844,265.093017578125,263.6231994628906,280.9226989746094,291.5448608398437,290.6622009277344,1.0,0.1308424025774002,1.0,1.0,0.9974070191383362,1.0,-0.6418113112449646,0.2578966617584228,0.3839146792888641,0.1440034955739975,0.0,0.0,0.2516988217830658,25.16021156311035,51.0,-121.74162292480467,-6301.33837890625,26.105430603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8505249023437,307.4982604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17840.794921875,18000.0,0.0,0.0,0.1126147657632827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633944064378738,0.1633986830711364,-4.283961516193813e-06,0.0,0.0001142896726378,0.0,0.0,6.503660678863525,0.0,0.0,0.0,0.2795465588569641,4.0,0.0,1.0
714900,291.0021057128906,297.1499938964844,293.1499938964844,0.0371224731206893,-1188.1064453125,304.09674072265625,0.8365370035171509,0.0905931740999221,0.0729126334190368,290.94097900390625,297.1499938964844,293.1499938964844,0.0600772202014923,-1660.1029052734375,304.0667419433594,0.9232532382011414,0.1169924139976501,0.1025613769888877,290.9656677246094,297.1499938964844,293.1499938964844,0.0726187527179718,-1400.17822265625,304.0587158203125,0.9696391820907592,0.1306313425302505,0.0865460485219955,290.8068542480469,297.1499938964844,293.1499938964844,0.0429866313934326,-1353.0009765625,304.1303405761719,0.8582081198692322,0.1903602629899978,0.0831650048494339,291.5696105957031,297.1499938964844,293.1499938964844,0.0086770672351121,-2866.71240234375,301.0978088378906,0.7163609862327576,0.050000000745058,0.225838229060173,290.66796875,291.1499938964844,265.1041564941406,263.6308288574219,280.8915405273437,291.5653076171875,290.6793518066406,1.0,0.1360301971435547,1.0,1.0,0.9971851110458374,1.0,-0.6852418780326843,0.2766776084899902,0.4085642993450165,0.1532848179340362,0.0,0.0,0.2861904501914978,24.921293258666992,51.0,3.5158722400665283,-6867.92529296875,29.83378028869629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5605163574219,307.7945861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17796.595703125,18000.0,0.0,0.0,0.1083757057785987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891015768051147,0.1891058981418609,-4.326246198615991e-06,0.0,0.0001099875662475,0.0,0.0,7.661262512207031,0.0,0.0,0.0,0.2840093970298767,4.0,0.0,1.0
714960,291.0594482421875,297.1499938964844,293.1499938964844,0.0518324263393878,-1434.3590087890625,304.0797424316406,0.87311851978302,0.1065506264567375,0.0887936800718307,291.0045471191406,297.1499938964844,293.1499938964844,0.0732361003756523,-1907.115966796875,304.0580444335937,0.950803816318512,0.1324954777956009,0.1182386130094528,291.0247497558594,297.1499938964844,293.1499938964844,0.05866115167737,-1204.2271728515625,304.1006774902344,0.8956294059753418,0.1466609686613083,0.0744106248021125,290.81451416015625,297.1499938964844,293.1499938964844,0.0529448464512825,-1527.20361328125,304.1155700683594,0.8756029009819031,0.2185526192188263,0.0942935571074485,291.5924987792969,297.1499938964844,293.1499938964844,0.0089567983523011,-2919.3203125,301.32733154296875,0.7005605101585388,0.050000000745058,0.2259572595357895,290.7056884765625,291.1499938964844,265.1153259277344,263.63848876953125,280.8619079589844,291.5879821777344,290.7196044921875,1.0,0.1432656198740005,1.0,1.0,0.9974529147148132,1.0,-0.7220163345336914,0.2928019165992737,0.4292143881320953,0.1608993113040924,0.0,0.0,0.312100350856781,25.90562057495117,71.0,67.02255249023438,-7300.52734375,34.764678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1158142089844,307.81866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17792.896484375,18000.0,0.0,0.0,0.10642571747303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118442803621292,0.211848646402359,-4.376263404992642e-06,0.0,0.0001080085712601,0.0,0.0,8.74886417388916,0.0,0.0,0.0,0.2883756756782532,4.0,0.0,1.0
715020,291.18572998046875,297.1499938964844,293.1499938964844,0.0754099264740943,-1850.14794921875,304.0643310546875,0.9102986454963684,0.1339264512062072,0.1146487295627594,291.1484375,297.1499938964844,293.1499938964844,0.0944868177175521,-2324.300048828125,304.0536193847656,0.9718324542045592,0.1577370017766952,0.1441394239664077,291.11895751953125,297.1499938964844,293.1499938964844,0.0762558057904243,-1449.4700927734375,304.08575439453125,0.912261724472046,0.1814527362585067,0.0896879658102989,290.8707580566406,297.1499938964844,293.1499938964844,0.0762823671102523,-1962.7567138671875,304.0877990722656,0.912261724472046,0.2664108276367187,0.1214302405714988,291.6440124511719,297.1499938964844,293.1499938964844,0.0095515884459018,-3033.169677734375,301.7422180175781,0.6682038903236389,0.050000000745058,0.2262568771839141,290.7186279296875,291.1499938964844,265.1376953125,263.65380859375,280.7418212890625,291.639404296875,290.7028503417969,1.0,0.1640086621046066,1.0,1.0,0.9979885220527648,1.0,-0.8354130387306213,0.3439969718456268,0.4914160370826721,0.1825469732284546,0.0,0.0,0.3665956556797027,28.60527992248535,91.0,-43.21842193603516,-8211.201171875,52.42842483520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9249572753906,307.2589416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17747.095703125,18000.0,0.0,0.0,0.108738362789154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2574528157711029,0.257457286119461,-4.482729309529532e-06,0.0,0.0001103556205634,0.0,0.0,11.081043243408203,0.0,0.0,0.0,0.2980318367481231,4.0,0.0,1.0
715080,291.18572998046875,297.1499938964844,293.1499938964844,0.0754099264740943,-1850.14794921875,304.0643310546875,0.9102986454963684,0.1339264512062072,0.1146487295627594,291.1484375,297.1499938964844,293.1499938964844,0.0944868177175521,-2324.300048828125,304.0536193847656,0.9718324542045592,0.1577370017766952,0.1441394239664077,291.11895751953125,297.1499938964844,293.1499938964844,0.0762558057904243,-1449.4700927734375,304.08575439453125,0.912261724472046,0.1814527362585067,0.0896879658102989,290.8707580566406,297.1499938964844,293.1499938964844,0.0762823671102523,-1962.7567138671875,304.0877990722656,0.912261724472046,0.2664108276367187,0.1214302405714988,291.6440124511719,297.1499938964844,293.1499938964844,0.0095515884459018,-3033.169677734375,301.7422180175781,0.6682038903236389,0.050000000745058,0.2262568771839141,290.7186279296875,291.1499938964844,265.1376953125,263.65380859375,280.7418212890625,291.639404296875,290.7028503417969,1.0,0.1640086621046066,1.0,1.0,0.9979885220527648,1.0,-0.8354130387306213,0.3439969718456268,0.4914160370826721,0.1825469732284546,0.0,0.0,0.3665956556797027,28.60527992248535,91.0,-43.21842193603516,-8211.201171875,52.42842483520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9249572753906,307.2589416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17747.095703125,18000.0,0.0,0.0,0.108738362789154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2574528157711029,0.257457286119461,-4.482729309529532e-06,0.0,0.0001103556205634,0.0,0.0,11.081043243408203,0.0,0.0,0.0,0.2980318367481231,4.0,0.0,1.0
715140,291.3116455078125,297.1499938964844,293.1499938964844,0.0962119102478027,-2241.457275390625,304.058349609375,0.9082260727882384,0.1581645756959915,0.1371718794107437,291.3271484375,297.1499938964844,293.1499938964844,0.110131449997425,-2630.77099609375,304.0600280761719,0.9466801285743712,0.1723189353942871,0.1609672158956527,291.2497253417969,297.1499938964844,293.1499938964844,0.1196653842926025,-2081.648193359375,304.0335388183594,0.9707627296447754,0.2065096795558929,0.1277299970388412,290.977294921875,297.1499938964844,293.1499938964844,0.1163266599178314,-2752.15673828125,304.0414733886719,0.962665557861328,0.3026783764362335,0.168644368648529,291.70513916015625,297.1499938964844,293.1499938964844,0.0102652097120881,-3178.899169921875,302.08209228515625,0.6290997266769409,0.050000000745058,0.2268282026052475,290.5491638183594,291.1499938964844,265.1600036621094,263.6690673828125,280.5535583496094,291.7003173828125,290.5264892578125,1.0,0.1922889351844787,1.0,1.0,0.9985241293907166,1.0,-0.985556185245514,0.4145589172840118,0.5709972977638245,0.2078424543142318,0.0,0.0,0.4571033418178558,33.18627166748047,111.0,-187.1131134033203,-9604.0400390625,84.82427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3723449707031,306.67071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17397.984375,18000.0,0.0,0.0,0.1201424226164817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3452759087085724,0.3452806174755096,-4.694359176937724e-06,0.0,0.0001219292898895,0.0,0.0,16.18729591369629,0.0,0.0,0.0,0.3193822205066681,4.0,0.0,1.0
715200,291.3116455078125,297.1499938964844,293.1499938964844,0.0962119102478027,-2241.457275390625,304.058349609375,0.9082260727882384,0.1581645756959915,0.1371718794107437,291.3271484375,297.1499938964844,293.1499938964844,0.110131449997425,-2630.77099609375,304.0600280761719,0.9466801285743712,0.1723189353942871,0.1609672158956527,291.2497253417969,297.1499938964844,293.1499938964844,0.1196653842926025,-2081.648193359375,304.0335388183594,0.9707627296447754,0.2065096795558929,0.1277299970388412,290.977294921875,297.1499938964844,293.1499938964844,0.1163266599178314,-2752.15673828125,304.0414733886719,0.962665557861328,0.3026783764362335,0.168644368648529,291.70513916015625,297.1499938964844,293.1499938964844,0.0102652097120881,-3178.899169921875,302.08209228515625,0.6290997266769409,0.050000000745058,0.2268282026052475,290.5491638183594,291.1499938964844,265.1600036621094,263.6690673828125,280.5535583496094,291.7003173828125,290.5264892578125,1.0,0.1922889351844787,1.0,1.0,0.9985241293907166,1.0,-0.985556185245514,0.4145589172840118,0.5709972977638245,0.2078424543142318,0.0,0.0,0.4571033418178558,33.18627166748047,111.0,-187.1131134033203,-9604.0400390625,84.82427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3723449707031,306.67071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17397.984375,18000.0,0.0,0.0,0.1201424226164817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3452759087085724,0.3452806174755096,-4.694359176937724e-06,0.0,0.0001219292898895,0.0,0.0,16.18729591369629,0.0,0.0,0.0,0.3193822205066681,4.0,0.0,1.0
715260,291.4349060058594,297.1499938964844,293.1499938964844,0.1157217025756836,-2602.62255859375,304.0564880371094,0.8696286082267761,0.1797480136156082,0.157402366399765,291.5419006347656,297.1499938964844,293.1499938964844,0.1160450205206871,-2742.754638671875,304.0804138183594,0.869318425655365,0.1749385297298431,0.1655760407447815,291.41680908203125,297.1499938964844,293.1499938964844,0.1505101323127746,-2502.346923828125,304.02520751953125,0.9393160343170166,0.2206634879112243,0.1516774296760559,291.1462707519531,297.1499938964844,293.1499938964844,0.1885954588651657,-4072.76611328125,303.95562744140625,0.9977173805236816,0.3236667513847351,0.2481938451528549,291.77935791015625,297.1499938964844,293.1499938964844,0.01099852938205,-3319.139404296875,302.3702392578125,0.5729576945304871,0.050000000745058,0.2281143218278885,290.381591796875,291.1499938964844,265.1820983886719,263.6842041015625,280.3824157714844,291.7742919921875,290.3705749511719,1.0,0.2263222336769104,0.9991841316223145,0.9991841316223145,0.999114453792572,1.0,-1.1412113904953003,0.4893509149551391,0.6518604159355164,0.2332733124494552,0.0,0.0,0.5716181397438049,41.80124282836914,131.0,-182.32778930664065,-11262.6533203125,136.37376403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4482727050781,306.0464782714844,278.1499938964844,0.0,18000.0,313.1499938964844,16719.43359375,18000.0,0.0,0.0,0.1422436386346817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5022373795509338,0.5022426843643188,-5.314817371981917e-06,0.0,0.0001443592191208,0.0,0.0,28.797685623168945,0.0,0.0,0.0,0.3672004640102386,4.0,0.0,1.0
715320,291.4349060058594,297.1499938964844,293.1499938964844,0.1157217025756836,-2602.62255859375,304.0564880371094,0.8696286082267761,0.1797480136156082,0.157402366399765,291.5419006347656,297.1499938964844,293.1499938964844,0.1160450205206871,-2742.754638671875,304.0804138183594,0.869318425655365,0.1749385297298431,0.1655760407447815,291.41680908203125,297.1499938964844,293.1499938964844,0.1505101323127746,-2502.346923828125,304.02520751953125,0.9393160343170166,0.2206634879112243,0.1516774296760559,291.1462707519531,297.1499938964844,293.1499938964844,0.1885954588651657,-4072.76611328125,303.95562744140625,0.9977173805236816,0.3236667513847351,0.2481938451528549,291.77935791015625,297.1499938964844,293.1499938964844,0.01099852938205,-3319.139404296875,302.3702392578125,0.5729576945304871,0.050000000745058,0.2281143218278885,290.381591796875,291.1499938964844,265.1820983886719,263.6842041015625,280.3824157714844,291.7742919921875,290.3705749511719,1.0,0.2263222336769104,0.9991841316223145,0.9991841316223145,0.999114453792572,1.0,-1.1412113904953003,0.4893509149551391,0.6518604159355164,0.2332733124494552,0.0,0.0,0.5716181397438049,41.80124282836914,131.0,-182.32778930664065,-11262.6533203125,136.37376403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4482727050781,306.0464782714844,278.1499938964844,0.0,18000.0,313.1499938964844,16719.43359375,18000.0,0.0,0.0,0.1422436386346817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5022373795509338,0.5022426843643188,-5.314817371981917e-06,0.0,0.0001443592191208,0.0,0.0,28.797685623168945,0.0,0.0,0.0,0.3672004640102386,4.0,0.0,1.0
715380,291.55487060546875,297.1499938964844,293.1499938964844,0.1338122636079788,-2924.8994140625,304.0575256347656,0.820226788520813,0.1988740563392639,0.175580084323883,291.7045288085937,297.1499938964844,293.1499938964844,0.1227465793490409,-2868.682861328125,304.09197998046875,0.8006199598312378,0.1826126426458358,0.1717744171619415,291.5381164550781,297.1499938964844,293.1499938964844,0.1690315008163452,-2744.347900390625,304.0356140136719,0.871459424495697,0.2399363815784454,0.1650022864341735,291.3688049316406,297.1499938964844,293.1499938964844,0.25379478931427,-5150.591796875,303.91558837890625,0.9802555441856384,0.3293256461620331,0.3112770617008209,291.8624267578125,297.1499938964844,293.1499938964844,0.0117532517760992,-3450.65869140625,302.6188049316406,0.5111561417579651,0.050000000745058,0.2306059896945953,290.2799377441406,291.1499938964844,265.203857421875,263.6990966796875,280.29638671875,291.8575439453125,290.2701416015625,1.0,0.2629354894161224,0.998368203639984,0.998368203639984,0.9997048377990724,1.0,-1.2678478956222534,0.5502696633338928,0.7175782918930054,0.2561160027980804,0.0,0.0,0.6942561864852905,56.72750473022461,134.0,-147.06678771972656,-12566.671875,205.222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.382568359375,305.1781005859375,278.1499938964844,0.0,18000.0,313.1499938964844,15902.3330078125,18000.0,0.0,0.0,0.1738502085208892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7182217836380005,0.7182285189628601,-6.728754669893533e-06,0.0,0.0001764358603395,0.0,0.0,57.2647819519043,0.0,0.0,0.0,0.4484603404998779,4.0,0.0,1.0
715440,291.55487060546875,297.1499938964844,293.1499938964844,0.1338122636079788,-2924.8994140625,304.0575256347656,0.820226788520813,0.1988740563392639,0.175580084323883,291.7045288085937,297.1499938964844,293.1499938964844,0.1227465793490409,-2868.682861328125,304.09197998046875,0.8006199598312378,0.1826126426458358,0.1717744171619415,291.5381164550781,297.1499938964844,293.1499938964844,0.1690315008163452,-2744.347900390625,304.0356140136719,0.871459424495697,0.2399363815784454,0.1650022864341735,291.3688049316406,297.1499938964844,293.1499938964844,0.25379478931427,-5150.591796875,303.91558837890625,0.9802555441856384,0.3293256461620331,0.3112770617008209,291.8624267578125,297.1499938964844,293.1499938964844,0.0117532517760992,-3450.65869140625,302.6188049316406,0.5111561417579651,0.050000000745058,0.2306059896945953,290.2799377441406,291.1499938964844,265.203857421875,263.6990966796875,280.29638671875,291.8575439453125,290.2701416015625,1.0,0.2629354894161224,0.998368203639984,0.998368203639984,0.9997048377990724,1.0,-1.2678478956222534,0.5502696633338928,0.7175782918930054,0.2561160027980804,0.0,0.0,0.6942561864852905,56.72750473022461,134.0,-147.06678771972656,-12566.671875,205.222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.382568359375,305.1781005859375,278.1499938964844,0.0,18000.0,313.1499938964844,15902.3330078125,18000.0,0.0,0.0,0.1738502085208892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7182217836380005,0.7182285189628601,-6.728754669893533e-06,0.0,0.0001764358603395,0.0,0.0,57.2647819519043,0.0,0.0,0.0,0.4484603404998779,4.0,0.0,1.0
715500,291.61285400390625,297.1499938964844,293.1499938964844,0.142246201634407,-3071.23193359375,304.0590209960937,0.7974725365638733,0.2076944261789322,0.1840534508228302,291.77099609375,297.1499938964844,293.1499938964844,0.1275030076503753,-2957.276123046875,304.0938720703125,0.7727926969528198,0.1878638267517089,0.176778569817543,291.59307861328125,297.1499938964844,293.1499938964844,0.1785863786935806,-2866.630859375,304.0390319824219,0.8459727764129639,0.2495642751455307,0.1720401048660278,291.455078125,297.1499938964844,293.1499938964844,0.2576665878295898,-5217.26416015625,303.95068359375,0.9406577348709106,0.3349253237247467,0.3151087164878845,291.9045104980469,297.1499938964844,293.1499938964844,0.0121532417833805,-3514.648681640625,302.7337951660156,0.4885896444320678,0.050000000745058,0.2323116809129715,290.2541809082031,291.1499938964844,265.2145690917969,263.7064208984375,280.2981262207031,291.8997802734375,290.25299072265625,1.0,0.2780574262142181,0.9979602694511414,0.9979602694511414,1.0,1.0,-1.2964752912521362,0.5638587474822998,0.7326165437698364,0.2620600461959839,0.0,0.0,0.756827712059021,66.24179077148438,134.0,-91.016845703125,-12904.806640625,236.6869964599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4255065917969,304.747314453125,278.1499938964844,0.0,18000.0,313.1499938964844,15549.89453125,18000.0,0.0,0.0,0.1919294744729995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8425427079200745,0.84255051612854,-7.827330591680948e-06,0.0,0.000194784021005,0.0,0.0,81.50608825683594,0.0,0.0,0.0,0.501132607460022,4.0,0.0,1.0
