time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715560,291.6693115234375,297.1499938964844,293.1499938964844,0.150288850069046,-3208.825927734375,304.0609436035156,0.7846728563308716,0.2160773128271103,0.1920497417449951,291.8318786621094,297.1499938964844,293.1499938964844,0.1325850933790207,-3051.20458984375,304.0948181152344,0.7576082348823547,0.1933731436729431,0.1821709275245666,291.64605712890625,297.1499938964844,293.1499938964844,0.1879102289676666,-2984.46435546875,304.0422668457031,0.8325507044792175,0.2588817775249481,0.17886283993721,291.5230407714844,297.1499938964844,293.1499938964844,0.266089916229248,-5344.6181640625,303.9714660644531,0.9161340594291688,0.343036413192749,0.321946233510971,291.9458312988281,297.1499938964844,293.1499938964844,0.0125279482454061,-3571.6826171875,302.8446655273437,0.4728264510631561,0.050000000745058,0.2337539792060852,290.2397155761719,291.1499938964844,265.22515869140625,263.7136535644531,280.2991943359375,291.9413146972656,290.23492431640625,1.0,0.2917467653751373,0.9969348907470704,0.9969348907470704,1.0,1.0,-1.3306727409362793,0.5800638794898987,0.7506088018417358,0.2693910300731659,0.0,0.0,0.8188526630401611,74.44623565673828,122.0,-79.2413330078125,-13187.6884765625,268.2948303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5757141113281,304.2941589355469,278.1499938964844,0.0,18000.0,313.1499938964844,15426.65625,18000.0,0.0,0.0,0.2107458263635635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.963875949382782,0.9638850688934326,-9.130420039582532e-06,0.0,0.0002138802228728,0.0,0.0,112.30345153808594,0.0,0.0,0.0,0.5554487109184265,4.0,0.0,1.0
715620,291.7763061523437,297.1499938964844,293.1499938964844,0.1663669198751449,-3480.205322265625,304.0638122558594,0.7817882299423218,0.2318881154060363,0.2068223655223846,291.9422302246094,297.1499938964844,293.1499938964844,0.1436246335506439,-3253.9140625,304.09478759765625,0.7509078979492188,0.204375222325325,0.1929463744163513,291.7461853027344,297.1499938964844,293.1499938964844,0.2069119065999984,-3221.670166015625,304.04644775390625,0.8285271525382996,0.2766683399677276,0.1916970461606979,291.6338195800781,297.1499938964844,293.1499938964844,0.2879285812377929,-5680.544921875,303.9941101074219,0.9051986336708068,0.3617530167102813,0.3392764627933502,292.0250244140625,297.1499938964844,293.1499938964844,0.0132502168416976,-3680.819091796875,303.0491027832031,0.4532698690891266,0.050000000745058,0.2353777587413787,290.1470642089844,291.1499938964844,265.245849609375,263.72784423828125,280.3083190917969,292.02099609375,290.1366271972656,1.0,0.3098651468753814,0.9948842525482178,0.9948842525482178,1.0,1.0,-1.3994992971420288,0.6123782992362976,0.787121057510376,0.2855571210384369,0.0,0.0,0.958013951778412,84.21063232421875,110.0,-129.03680419921875,-13635.2216796875,320.3570251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2525329589844,303.5015563964844,278.1499938964844,0.0,18000.0,313.1499938964844,15572.9365234375,18000.0,0.0,0.0,0.2490968108177185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.186894774436951,1.186906814575195,-1.2076246093783992e-05,0.0,0.0002528016048017,0.0,0.0,190.6627349853516,0.0,0.0,0.0,0.6596086621284485,4.0,0.0,1.0
715680,291.7763061523437,297.1499938964844,293.1499938964844,0.1663669198751449,-3480.205322265625,304.0638122558594,0.7817882299423218,0.2318881154060363,0.2068223655223846,291.9422302246094,297.1499938964844,293.1499938964844,0.1436246335506439,-3253.9140625,304.09478759765625,0.7509078979492188,0.204375222325325,0.1929463744163513,291.7461853027344,297.1499938964844,293.1499938964844,0.2069119065999984,-3221.670166015625,304.04644775390625,0.8285271525382996,0.2766683399677276,0.1916970461606979,291.6338195800781,297.1499938964844,293.1499938964844,0.2879285812377929,-5680.544921875,303.9941101074219,0.9051986336708068,0.3617530167102813,0.3392764627933502,292.0250244140625,297.1499938964844,293.1499938964844,0.0132502168416976,-3680.819091796875,303.0491027832031,0.4532698690891266,0.050000000745058,0.2353777587413787,290.1470642089844,291.1499938964844,265.245849609375,263.72784423828125,280.3083190917969,292.02099609375,290.1366271972656,1.0,0.3098651468753814,0.9948842525482178,0.9948842525482178,1.0,1.0,-1.3994992971420288,0.6123782992362976,0.787121057510376,0.2855571210384369,0.0,0.0,0.958013951778412,84.21063232421875,110.0,-129.03680419921875,-13635.2216796875,320.3570251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2525329589844,303.5015563964844,278.1499938964844,0.0,18000.0,313.1499938964844,15572.9365234375,18000.0,0.0,0.0,0.2490968108177185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.186894774436951,1.186906814575195,-1.2076246093783992e-05,0.0,0.0002528016048017,0.0,0.0,190.6627349853516,0.0,0.0,0.0,0.6596086621284485,4.0,0.0,1.0
715740,291.8752746582031,297.1499938964844,293.1499938964844,0.1824354529380798,-3746.490234375,304.06573486328125,0.7930923700332642,0.2466127425432205,0.2203489691019058,292.0416259765625,297.1499938964844,293.1499938964844,0.1549253165721893,-3458.74658203125,304.0943298339844,0.7581032514572144,0.2147992253303527,0.2030134946107864,291.83905029296875,297.1499938964844,293.1499938964844,0.2261465191841125,-3457.563720703125,304.0488586425781,0.8386132717132568,0.2933990359306335,0.203600063920021,291.7294006347656,297.1499938964844,293.1499938964844,0.3120821416378021,-6049.453125,304.0055847167969,0.915407121181488,0.3807713985443115,0.3573210835456848,292.1006774902344,297.1499938964844,293.1499938964844,0.0139278965070843,-3780.71240234375,303.2341613769531,0.4483067393302917,0.050000000745058,0.2358319610357284,290.0057067871094,291.1499938964844,265.26580810546875,263.74151611328125,280.3221740722656,292.0970153808594,289.9911804199219,1.0,0.3205053806304931,0.9928335547447203,0.9928335547447203,1.0,1.0,-1.4643194675445557,0.6427812576293945,0.8215382099151611,0.3015019297599792,0.0,0.0,1.0,87.74163818359375,98.0,-191.81431579589844,-13939.1845703125,359.4291687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4656066894531,302.93914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,16832.44140625,19080.0,0.0,0.0,0.2863151729106903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3191308975219729,1.3191453218460083,-1.4373428712133318e-05,0.0,0.0002905734872911,0.0,0.0,255.25379943847656,0.0,0.0,0.0,0.7371513843536377,4.0,0.0,1.0
715800,291.8752746582031,297.1499938964844,293.1499938964844,0.1824354529380798,-3746.490234375,304.06573486328125,0.7930923700332642,0.2466127425432205,0.2203489691019058,292.0416259765625,297.1499938964844,293.1499938964844,0.1549253165721893,-3458.74658203125,304.0943298339844,0.7581032514572144,0.2147992253303527,0.2030134946107864,291.83905029296875,297.1499938964844,293.1499938964844,0.2261465191841125,-3457.563720703125,304.0488586425781,0.8386132717132568,0.2933990359306335,0.203600063920021,291.7294006347656,297.1499938964844,293.1499938964844,0.3120821416378021,-6049.453125,304.0055847167969,0.915407121181488,0.3807713985443115,0.3573210835456848,292.1006774902344,297.1499938964844,293.1499938964844,0.0139278965070843,-3780.71240234375,303.2341613769531,0.4483067393302917,0.050000000745058,0.2358319610357284,290.0057067871094,291.1499938964844,265.26580810546875,263.74151611328125,280.3221740722656,292.0970153808594,289.9911804199219,1.0,0.3205053806304931,0.9928335547447203,0.9928335547447203,1.0,1.0,-1.4643194675445557,0.6427812576293945,0.8215382099151611,0.3015019297599792,0.0,0.0,1.0,87.74163818359375,98.0,-191.81431579589844,-13939.1845703125,359.4291687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4656066894531,302.93914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,16832.44140625,19080.0,0.0,0.0,0.2863151729106903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3191308975219729,1.3191453218460083,-1.4373428712133318e-05,0.0,0.0002905734872911,0.0,0.0,255.25379943847656,0.0,0.0,0.0,0.7371513843536377,4.0,0.0,1.0
715860,291.966796875,297.1499938964844,293.1499938964844,0.1981557309627533,-4002.047119140625,304.067626953125,0.8129986524581909,0.2603401243686676,0.2327815294265747,292.1303405761719,297.1499938964844,293.1499938964844,0.1662286072969436,-3660.50830078125,304.0940856933594,0.774485170841217,0.2248786836862564,0.2125217467546463,291.9251708984375,297.1499938964844,293.1499938964844,0.2451439648866653,-3686.1298828125,304.0509338378906,0.8580041527748108,0.3091380000114441,0.2146583199501037,291.8166198730469,297.1499938964844,293.1499938964844,0.3364792168140411,-6416.2158203125,304.0130310058594,0.9389926195144652,0.399069219827652,0.3746394515037536,292.1711730957031,297.1499938964844,293.1499938964844,0.0145537620410323,-3868.175048828125,303.40924072265625,0.4525395333766937,0.050000000745058,0.23543781042099,289.8494873046875,291.1499938964844,265.284912109375,263.754638671875,280.3366394042969,292.1679382324219,289.8379821777344,1.0,0.3258523344993591,0.9913039803504944,0.9913039803504944,1.0,1.0,-1.5242533683776855,0.6709879636764526,0.8532653450965881,0.3165166676044464,0.0,0.0,1.0,86.71649932861328,86.0,-201.84051513671875,-14298.0205078125,386.9853210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1937255859375,302.72784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18561.99609375,19080.0,0.0,0.0,0.3204756677150726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.385719656944275,1.3857355117797852,-1.5858297047088854e-05,0.0,0.0003252420865464,0.0,0.0,295.8570861816406,0.0,0.0,0.0,0.7573280930519104,4.0,0.0,1.0
715920,291.966796875,297.1499938964844,293.1499938964844,0.1981557309627533,-4002.047119140625,304.067626953125,0.8129986524581909,0.2603401243686676,0.2327815294265747,292.1303405761719,297.1499938964844,293.1499938964844,0.1662286072969436,-3660.50830078125,304.0940856933594,0.774485170841217,0.2248786836862564,0.2125217467546463,291.9251708984375,297.1499938964844,293.1499938964844,0.2451439648866653,-3686.1298828125,304.0509338378906,0.8580041527748108,0.3091380000114441,0.2146583199501037,291.8166198730469,297.1499938964844,293.1499938964844,0.3364792168140411,-6416.2158203125,304.0130310058594,0.9389926195144652,0.399069219827652,0.3746394515037536,292.1711730957031,297.1499938964844,293.1499938964844,0.0145537620410323,-3868.175048828125,303.40924072265625,0.4525395333766937,0.050000000745058,0.23543781042099,289.8494873046875,291.1499938964844,265.284912109375,263.754638671875,280.3366394042969,292.1679382324219,289.8379821777344,1.0,0.3258523344993591,0.9913039803504944,0.9913039803504944,1.0,1.0,-1.5242533683776855,0.6709879636764526,0.8532653450965881,0.3165166676044464,0.0,0.0,1.0,86.71649932861328,86.0,-201.84051513671875,-14298.0205078125,386.9853210449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1937255859375,302.72784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18561.99609375,19080.0,0.0,0.0,0.3204756677150726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.385719656944275,1.3857355117797852,-1.5858297047088854e-05,0.0,0.0003252420865464,0.0,0.0,295.8570861816406,0.0,0.0,0.0,0.7573280930519104,4.0,0.0,1.0
715980,292.0512084960937,297.1499938964844,293.1499938964844,0.21271812915802,-4233.6943359375,304.07086181640625,0.8384318947792053,0.2731915414333343,0.2442795783281326,292.2099304199219,297.1499938964844,293.1499938964844,0.1768331974744796,-3846.169189453125,304.0950927734375,0.7991582751274109,0.2345625311136245,0.2215465158224105,292.0048522949219,297.1499938964844,293.1499938964844,0.2628862261772156,-3894.981689453125,304.054443359375,0.8864879608154297,0.3240088224411011,0.2249941974878311,291.8972473144531,297.1499938964844,293.1499938964844,0.3593595623970032,-6753.08935546875,304.0205993652344,0.9706576466560364,0.4164913892745971,0.3910156488418579,292.2349853515625,297.1499938964844,293.1499938964844,0.0150812584906816,-3932.95654296875,303.5835266113281,0.464625209569931,0.050000000745058,0.2344361990690231,289.7351989746094,291.1499938964844,265.3030090332031,263.76708984375,280.3502502441406,292.232177734375,289.7295837402344,1.0,0.3274886608123779,0.9897744059562684,0.9897744059562684,1.0,1.0,-1.5797592401504517,0.6971890330314636,0.8825701475143433,0.3305924236774444,0.0,0.0,1.0,82.41670989990234,74.0,-151.66261291503906,-14742.0029296875,404.973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.34442138671875,302.827880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18936.359375,19080.0,0.0,0.0,0.3506096601486206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3996241092681885,1.3996403217315674,-1.6178140867850743e-05,0.0,0.0003558242169674,0.0,0.0,304.8528137207031,0.0,0.0,0.0,0.7643037438392639,4.0,0.0,1.0
716040,292.0512084960937,297.1499938964844,293.1499938964844,0.21271812915802,-4233.6943359375,304.07086181640625,0.8384318947792053,0.2731915414333343,0.2442795783281326,292.2099304199219,297.1499938964844,293.1499938964844,0.1768331974744796,-3846.169189453125,304.0950927734375,0.7991582751274109,0.2345625311136245,0.2215465158224105,292.0048522949219,297.1499938964844,293.1499938964844,0.2628862261772156,-3894.981689453125,304.054443359375,0.8864879608154297,0.3240088224411011,0.2249941974878311,291.8972473144531,297.1499938964844,293.1499938964844,0.3593595623970032,-6753.08935546875,304.0205993652344,0.9706576466560364,0.4164913892745971,0.3910156488418579,292.2349853515625,297.1499938964844,293.1499938964844,0.0150812584906816,-3932.95654296875,303.5835266113281,0.464625209569931,0.050000000745058,0.2344361990690231,289.7351989746094,291.1499938964844,265.3030090332031,263.76708984375,280.3502502441406,292.232177734375,289.7295837402344,1.0,0.3274886608123779,0.9897744059562684,0.9897744059562684,1.0,1.0,-1.5797592401504517,0.6971890330314636,0.8825701475143433,0.3305924236774444,0.0,0.0,1.0,82.41670989990234,74.0,-151.66261291503906,-14742.0029296875,404.973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.34442138671875,302.827880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18936.359375,19080.0,0.0,0.0,0.3506096601486206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3996241092681885,1.3996403217315674,-1.6178140867850743e-05,0.0,0.0003558242169674,0.0,0.0,304.8528137207031,0.0,0.0,0.0,0.7643037438392639,4.0,0.0,1.0
716100,292.0909118652344,297.1499938964844,293.1499938964844,0.2193028032779693,-4336.5458984375,304.07330322265625,0.8542540669441223,0.2793109118938446,0.2497140616178512,292.2467041015625,297.1499938964844,293.1499938964844,0.1816369742155075,-3928.83251953125,304.0963439941406,0.814262330532074,0.2392466962337494,0.2258749008178711,292.0423583984375,297.1499938964844,293.1499938964844,0.2709620594978332,-3988.32470703125,304.05712890625,0.9043908715248108,0.3311435282230377,0.2299208641052246,291.93536376953125,297.1499938964844,293.1499938964844,0.369754821062088,-6903.3798828125,304.0252380371094,0.987197756767273,0.4248726069927215,0.3988548815250397,292.2639465332031,297.1499938964844,293.1499938964844,0.0152945481240749,-3954.34765625,303.6723022460937,0.4725514352321625,0.050000000745058,0.2337673157453537,289.70751953125,291.1499938964844,265.3116455078125,263.7730407714844,280.3563232421875,292.2613830566406,289.7051696777344,1.0,0.3272743225097656,0.9890096187591552,0.9890096187591552,1.0,1.0,-1.606003999710083,0.7096040844917297,0.8963999152183533,0.3372939229011535,0.0,0.0,1.0,79.35713958740234,74.0,-107.1332778930664,-15013.9658203125,410.9644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5369873046875,302.9787902832031,278.1499938964844,0.0,18000.0,313.1499938964844,19004.462890625,20160.0,0.0,0.0,0.3641111254692077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4021388292312622,1.4021550416946411,-1.6236324881901965e-05,0.0,0.0003695265040732,0.0,0.0,306.4989318847656,0.0,0.0,0.0,0.7805652618408203,4.0,0.0,1.0
716160,292.1290283203125,297.1499938964844,293.1499938964844,0.2251477688550949,-4426.388671875,304.0766296386719,0.8716997504234314,0.2852418720722198,0.2549685835838318,292.2816162109375,297.1499938964844,293.1499938964844,0.1858814507722854,-4000.68994140625,304.098388671875,0.8293884992599487,0.2438292354345321,0.230099618434906,292.0783996582031,297.1499938964844,293.1499938964844,0.2781642079353332,-4070.250732421875,304.0609436035156,0.9253371953964232,0.3380946815013885,0.2347106784582138,291.9717102050781,297.1499938964844,293.1499938964844,0.3760102987289428,-6983.56884765625,304.0369873046875,0.9990000128746032,0.4331187307834625,0.403071641921997,292.291015625,297.1499938964844,293.1499938964844,0.015464105643332,-3966.1748046875,303.7625427246094,0.4800232648849487,0.050000000745058,0.233085349202156,289.7127685546875,291.1499938964844,265.3199768066406,263.7787780761719,280.36383056640625,292.2886657714844,289.7162780761719,1.0,0.3264278471469879,0.98820823431015,0.98820823431015,1.0,1.0,-1.6280876398086548,0.7200362086296082,0.908051371574402,0.3430268764495849,0.0,0.0,1.0,76.15785217285156,62.0,-34.04983139038086,-15355.421875,414.173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7774963378906,303.2127380371094,278.1499938964844,0.0,18000.0,313.1499938964844,19782.5625,20160.0,0.0,0.0,0.3766983151435852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430554747581482,1.430571675300598,-1.6901089111343026e-05,0.0,0.0003823009028565,0.0,0.0,325.5138854980469,0.0,0.0,0.0,0.7815617322921753,4.0,0.0,1.0
716220,292.2008056640625,297.1499938964844,293.1499938964844,0.2346788942813873,-4569.20703125,304.0852966308594,0.901099681854248,0.2965450286865234,0.2650854289531708,292.346435546875,297.1499938964844,293.1499938964844,0.1927720159292221,-4114.2490234375,304.10418701171875,0.8543327450752258,0.2526811361312866,0.238375648856163,292.14630126953125,297.1499938964844,293.1499938964844,0.2900032997131347,-4201.63671875,304.0710144042969,0.9597365260124208,0.3514740169048309,0.2440051138401031,292.0042419433594,297.1499938964844,293.1499938964844,0.3499899208545685,-6570.205078125,304.1177673339844,0.9990000128746032,0.4562539160251617,0.3802740275859833,292.3386535644531,297.1499938964844,293.1499938964844,0.0157417804002761,-3972.1318359375,303.9481506347656,0.4897952675819397,0.050000000745058,0.2321909517049789,289.8197937011719,291.1499938964844,265.335693359375,263.7896728515625,280.39617919921875,292.33673095703125,289.8323669433594,1.0,0.3217292726039886,0.9866054058074952,0.9866054058074952,1.0,1.0,-1.6322051286697388,0.7218905091285706,0.910314679145813,0.3442172408103943,0.0,0.0,1.0,71.47319030761719,80.0,127.15909576416016,-15775.203125,403.6236267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4199523925781,303.8031921386719,278.1499938964844,0.0,18000.0,313.1499938964844,20057.45703125,20160.0,0.0,0.0,0.3985482156276703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404597282409668,1.440476894378662,-1.713594247121364e-05,0.0,0.0004044757806695,0.0,0.0,332.3223571777344,0.0,0.0,0.0,0.7865251898765564,4.0,0.0,1.0
716280,292.2008056640625,297.1499938964844,293.1499938964844,0.2346788942813873,-4569.20703125,304.0852966308594,0.901099681854248,0.2965450286865234,0.2650854289531708,292.346435546875,297.1499938964844,293.1499938964844,0.1927720159292221,-4114.2490234375,304.10418701171875,0.8543327450752258,0.2526811361312866,0.238375648856163,292.14630126953125,297.1499938964844,293.1499938964844,0.2900032997131347,-4201.63671875,304.0710144042969,0.9597365260124208,0.3514740169048309,0.2440051138401031,292.0042419433594,297.1499938964844,293.1499938964844,0.3499899208545685,-6570.205078125,304.1177673339844,0.9990000128746032,0.4562539160251617,0.3802740275859833,292.3386535644531,297.1499938964844,293.1499938964844,0.0157417804002761,-3972.1318359375,303.9481506347656,0.4897952675819397,0.050000000745058,0.2321909517049789,289.8197937011719,291.1499938964844,265.335693359375,263.7896728515625,280.39617919921875,292.33673095703125,289.8323669433594,1.0,0.3217292726039886,0.9866054058074952,0.9866054058074952,1.0,1.0,-1.6322051286697388,0.7218905091285706,0.910314679145813,0.3442172408103943,0.0,0.0,1.0,71.47319030761719,80.0,127.15909576416016,-15775.203125,403.6236267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4199523925781,303.8031921386719,278.1499938964844,0.0,18000.0,313.1499938964844,20057.45703125,20160.0,0.0,0.0,0.3985482156276703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404597282409668,1.440476894378662,-1.713594247121364e-05,0.0,0.0004044757806695,0.0,0.0,332.3223571777344,0.0,0.0,0.0,0.7865251898765564,4.0,0.0,1.0
716340,292.2682189941406,297.1499938964844,293.1499938964844,0.2419191002845764,-4674.30224609375,304.0947570800781,0.914939284324646,0.3069213926792145,0.2745608687400818,292.40631103515625,297.1499938964844,293.1499938964844,0.1979754865169525,-4197.080078125,304.1107482910156,0.8655176162719727,0.260893166065216,0.2462505996227264,292.21002197265625,297.1499938964844,293.1499938964844,0.2991780042648315,-4300.5244140625,304.0820007324219,0.9734405279159546,0.3639760613441467,0.2528348565101623,292.0105895996094,297.1499938964844,293.1499938964844,0.3425087332725525,-6449.12890625,304.13934326171875,0.9990000128746032,0.4840165376663208,0.377623051404953,292.37841796875,297.1499938964844,293.1499938964844,0.0160272493958473,-3971.529052734375,304.1368713378906,0.49094158411026,0.050000000745058,0.2320894598960876,290.0040283203125,291.1499938964844,265.3500061035156,263.79962158203125,280.4102783203125,292.3768005371094,290.0181579589844,1.0,0.3261058628559112,0.98500257730484,0.98500257730484,1.0,1.0,-1.6603087186813354,0.735261857509613,0.9250468611717224,0.3512109518051147,0.0,0.0,1.0,71.4926986694336,98.0,223.5518951416016,-16419.837890625,419.36029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1955261230469,304.4774780273437,278.1499938964844,0.0,18000.0,313.1499938964844,20132.3125,21240.0,0.0,0.0,0.4161749184131622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431451559066772,1.4431623220443726,-1.7199894500663504e-05,0.0,0.0004223646246828,0.0,0.0,334.1844482421875,0.0,0.0,0.0,0.8028703927993774,4.0,0.0,1.0
716400,292.2682189941406,297.1499938964844,293.1499938964844,0.2419191002845764,-4674.30224609375,304.0947570800781,0.914939284324646,0.3069213926792145,0.2745608687400818,292.40631103515625,297.1499938964844,293.1499938964844,0.1979754865169525,-4197.080078125,304.1107482910156,0.8655176162719727,0.260893166065216,0.2462505996227264,292.21002197265625,297.1499938964844,293.1499938964844,0.2991780042648315,-4300.5244140625,304.0820007324219,0.9734405279159546,0.3639760613441467,0.2528348565101623,292.0105895996094,297.1499938964844,293.1499938964844,0.3425087332725525,-6449.12890625,304.13934326171875,0.9990000128746032,0.4840165376663208,0.377623051404953,292.37841796875,297.1499938964844,293.1499938964844,0.0160272493958473,-3971.529052734375,304.1368713378906,0.49094158411026,0.050000000745058,0.2320894598960876,290.0040283203125,291.1499938964844,265.3500061035156,263.79962158203125,280.4102783203125,292.3768005371094,290.0181579589844,1.0,0.3261058628559112,0.98500257730484,0.98500257730484,1.0,1.0,-1.6603087186813354,0.735261857509613,0.9250468611717224,0.3512109518051147,0.0,0.0,1.0,71.4926986694336,98.0,223.5518951416016,-16419.837890625,419.36029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1955261230469,304.4774780273437,278.1499938964844,0.0,18000.0,313.1499938964844,20132.3125,21240.0,0.0,0.0,0.4161749184131622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431451559066772,1.4431623220443726,-1.7199894500663504e-05,0.0,0.0004223646246828,0.0,0.0,334.1844482421875,0.0,0.0,0.0,0.8028703927993774,4.0,0.0,1.0
716460,292.3319091796875,297.1499938964844,293.1499938964844,0.2480113953351974,-4761.5751953125,304.1029052734375,0.9239006042480468,0.3163452744483948,0.2832282483577728,292.4615173339844,297.1499938964844,293.1499938964844,0.202458769083023,-4267.59521484375,304.11627197265625,0.8723934888839722,0.2685334682464599,0.2536023259162903,292.2703857421875,297.1499938964844,293.1499938964844,0.3071201145648956,-4385.26806640625,304.0912780761719,0.9812572598457336,0.3755513727664947,0.2610629796981811,292.0302734375,297.1499938964844,293.1499938964844,0.3399463593959808,-6405.6484375,304.1471252441406,0.9990000128746032,0.5089026689529419,0.379820704460144,292.4183044433594,297.1499938964844,293.1499938964844,0.0208752267062664,-4525.443359375,304.1401672363281,0.5167577266693115,0.0607480704784393,0.2684987187385559,290.1905212402344,291.1499938964844,265.36151123046875,263.8074951171875,280.3978881835937,292.4163513183594,290.1999206542969,1.0,0.3380859196186065,0.9837333559989928,0.9837333559989928,1.0,1.0,-1.7357407808303833,0.7712618112564087,0.9644789695739746,0.3704358041286468,0.0,0.0,1.0,73.4965591430664,116.0,227.37217712402344,-17432.294921875,469.6009826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.90997314453125,305.0890197753906,278.1499938964844,0.0,18000.0,313.1499938964844,21062.375,21240.0,0.0,0.0,0.431370198726654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476103663444519,1.4761216640472412,-1.7994487279793248e-05,0.0,0.0004377859004307,0.0,0.0,357.6078186035156,0.0,0.0,0.0,0.8060996532440186,4.0,0.0,1.0
716520,292.3319091796875,297.1499938964844,293.1499938964844,0.2480113953351974,-4761.5751953125,304.1029052734375,0.9239006042480468,0.3163452744483948,0.2832282483577728,292.4615173339844,297.1499938964844,293.1499938964844,0.202458769083023,-4267.59521484375,304.11627197265625,0.8723934888839722,0.2685334682464599,0.2536023259162903,292.2703857421875,297.1499938964844,293.1499938964844,0.3071201145648956,-4385.26806640625,304.0912780761719,0.9812572598457336,0.3755513727664947,0.2610629796981811,292.0302734375,297.1499938964844,293.1499938964844,0.3399463593959808,-6405.6484375,304.1471252441406,0.9990000128746032,0.5089026689529419,0.379820704460144,292.4183044433594,297.1499938964844,293.1499938964844,0.0208752267062664,-4525.443359375,304.1401672363281,0.5167577266693115,0.0607480704784393,0.2684987187385559,290.1905212402344,291.1499938964844,265.36151123046875,263.8074951171875,280.3978881835937,292.4163513183594,290.1999206542969,1.0,0.3380859196186065,0.9837333559989928,0.9837333559989928,1.0,1.0,-1.7357407808303833,0.7712618112564087,0.9644789695739746,0.3704358041286468,0.0,0.0,1.0,73.4965591430664,116.0,227.37217712402344,-17432.294921875,469.6009826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.90997314453125,305.0890197753906,278.1499938964844,0.0,18000.0,313.1499938964844,21062.375,21240.0,0.0,0.0,0.431370198726654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476103663444519,1.4761216640472412,-1.7994487279793248e-05,0.0,0.0004377859004307,0.0,0.0,357.6078186035156,0.0,0.0,0.0,0.8060996532440186,4.0,0.0,1.0
716580,292.392578125,297.1499938964844,293.1499938964844,0.2551202178001404,-4866.44580078125,304.1066589355469,0.9178714752197266,0.3247669637203216,0.2911177277565002,292.512451171875,297.1499938964844,293.1499938964844,0.2080898582935333,-4359.43310546875,304.1180419921875,0.8673526048660278,0.2756441235542297,0.2605737149715423,292.3285217285156,297.1499938964844,293.1499938964844,0.3164173364639282,-4487.1328125,304.0952453613281,0.9766250848770142,0.3860453963279724,0.2686484754085541,292.0663146972656,297.1499938964844,293.1499938964844,0.3554430305957794,-6644.01611328125,304.1213073730469,0.9990000128746032,0.5300209522247314,0.3970589339733124,292.4694519042969,297.1499938964844,293.1499938964844,0.0277164373546838,-5177.82275390625,304.1321716308594,0.5372663140296936,0.0689324289560318,0.3093011677265167,290.27618408203125,291.1499938964844,265.3691101074219,263.8123779296875,280.3807983398437,292.46728515625,290.2795104980469,1.0,0.3562159240245819,0.9824641942977904,0.9824641942977904,1.0,1.0,-1.8323760032653809,0.8175005912780762,1.014875411987305,0.3955495357513428,0.0,0.0,1.0,79.20650482177734,134.0,131.68472290039062,-18414.58203125,549.45947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.46466064453125,305.49383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,21193.154296875,21240.0,0.0,0.0,0.4456215798854828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480679273605347,1.4806973934173584,-1.8106216884916648e-05,0.0,0.000452249252703,0.0,0.0,360.943603515625,0.0,0.0,0.0,0.8083886504173279,4.0,0.0,1.0
716640,292.392578125,297.1499938964844,293.1499938964844,0.2551202178001404,-4866.44580078125,304.1066589355469,0.9178714752197266,0.3247669637203216,0.2911177277565002,292.512451171875,297.1499938964844,293.1499938964844,0.2080898582935333,-4359.43310546875,304.1180419921875,0.8673526048660278,0.2756441235542297,0.2605737149715423,292.3285217285156,297.1499938964844,293.1499938964844,0.3164173364639282,-4487.1328125,304.0952453613281,0.9766250848770142,0.3860453963279724,0.2686484754085541,292.0663146972656,297.1499938964844,293.1499938964844,0.3554430305957794,-6644.01611328125,304.1213073730469,0.9990000128746032,0.5300209522247314,0.3970589339733124,292.4694519042969,297.1499938964844,293.1499938964844,0.0277164373546838,-5177.82275390625,304.1321716308594,0.5372663140296936,0.0689324289560318,0.3093011677265167,290.27618408203125,291.1499938964844,265.3691101074219,263.8123779296875,280.3807983398437,292.46728515625,290.2795104980469,1.0,0.3562159240245819,0.9824641942977904,0.9824641942977904,1.0,1.0,-1.8323760032653809,0.8175005912780762,1.014875411987305,0.3955495357513428,0.0,0.0,1.0,79.20650482177734,134.0,131.68472290039062,-18414.58203125,549.45947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.46466064453125,305.49383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,21193.154296875,21240.0,0.0,0.0,0.4456215798854828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480679273605347,1.4806973934173584,-1.8106216884916648e-05,0.0,0.000452249252703,0.0,0.0,360.943603515625,0.0,0.0,0.0,0.8083886504173279,4.0,0.0,1.0
716700,292.4218444824219,297.1499938964844,293.1499938964844,0.2589711546897888,-4923.81494140625,304.1075439453125,0.9093429446220398,0.328613668680191,0.2947839498519897,292.5366516113281,297.1499938964844,293.1499938964844,0.2112469375133514,-4411.49267578125,304.1181030273437,0.8603153228759766,0.2789716124534607,0.2639103531837463,292.3568725585937,297.1499938964844,293.1499938964844,0.3214546740055084,-4542.76123046875,304.0960388183594,0.9691712856292723,0.3908875584602356,0.2721971869468689,292.0968322753906,297.1499938964844,293.1499938964844,0.3708476722240448,-6878.92041015625,304.0984802246094,0.9990000128746032,0.5377644896507263,0.4121337532997131,292.49688720703125,297.1499938964844,293.1499938964844,0.0308419708162546,-5447.29931640625,304.1297607421875,0.5404066443443298,0.0721679702401161,0.3256126940250397,290.289306640625,291.1499938964844,265.3715209960937,263.81378173828125,280.3724365234375,292.4947204589844,290.2901306152344,1.0,0.3668805956840515,0.9818295836448668,0.9818295836448668,1.0,1.0,-1.882730722427368,0.8416755795478821,1.0410552024841309,0.4086928963661194,0.0,0.0,1.0,83.6323471069336,134.0,80.33521270751953,-18878.009765625,598.7645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.68536376953125,305.6413269042969,278.1499938964844,0.0,18000.0,313.1499938964844,21215.9765625,22320.0,0.0,0.0,0.4525592923164367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814763069152832,1.481494426727295,-1.8125714632333256e-05,0.0,0.0004592901386786,0.0,0.0,361.5268249511719,0.0,0.0,0.0,0.8237873911857605,4.0,0.0,1.0
716760,292.4503479003906,297.1499938964844,293.1499938964844,0.2626600265502929,-4978.5078125,304.1085510253906,0.8993033766746521,0.332239419221878,0.2982768714427948,292.5600280761719,297.1499938964844,293.1499938964844,0.214315116405487,-4461.8642578125,304.11834716796875,0.8516017198562622,0.2821451127529144,0.2671346068382263,292.3846130371094,297.1499938964844,293.1499938964844,0.3263053894042969,-4596.046875,304.0970458984375,0.9590498208999634,0.3954823315143585,0.2755924463272095,292.1360778808594,297.1499938964844,293.1499938964844,0.3898060619831085,-7164.59765625,304.0733642578125,0.9990000128746032,0.5434121489524841,0.4303799867630005,292.5247497558594,297.1499938964844,293.1499938964844,0.0336458310484886,-5681.75830078125,304.1283569335937,0.5403424501419067,0.0749678090214729,0.3399307131767273,290.3005065917969,291.1499938964844,265.37310791015625,263.81451416015625,280.3642578125,292.52264404296875,290.30145263671875,1.0,0.3783290088176727,0.9806753396987916,0.9806753396987916,1.0,1.0,-1.933975100517273,0.8663113117218018,1.0676637887954712,0.4220826029777527,0.0,0.0,1.0,88.96642303466797,152.0,55.77167510986328,-19399.74609375,654.12939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8608093261719,305.7874450683594,278.1499938964844,0.0,18000.0,313.1499938964844,21984.72265625,22320.0,0.0,0.0,0.4595513045787811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508077621459961,1.50809645652771,-1.878248804132454e-05,0.0,0.0004663861764129,0.0,0.0,381.3534240722656,0.0,0.0,0.0,0.823798418045044,4.0,0.0,1.0
716820,292.50494384765625,297.1499938964844,293.1499938964844,0.270929217338562,-5102.20849609375,304.1085205078125,0.8767620325088501,0.3388929665088653,0.3047870099544525,292.60455322265625,297.1499938964844,293.1499938964844,0.221278578042984,-4577.1591796875,304.11724853515625,0.8321122527122498,0.288061648607254,0.2732510864734649,292.4382019042969,297.1499938964844,293.1499938964844,0.3371525108814239,-4716.0458984375,304.0965576171875,0.9333295822143556,0.4040080606937408,0.2819633185863495,292.2372131347656,297.1499938964844,293.1499938964844,0.437960535287857,-7876.912109375,304.0185852050781,0.9990000128746032,0.5486560463905334,0.4736440777778625,292.58056640625,297.1499938964844,293.1499938964844,0.0386978797614574,-6097.96240234375,304.127197265625,0.5341581106185913,0.0794935747981071,0.36378014087677,290.2622375488281,291.1499938964844,265.37384033203125,263.814208984375,280.3482971191406,292.5785827636719,290.2582092285156,1.0,0.4028331339359283,0.9783667922019958,0.9783667922019958,1.0,1.0,-2.037381649017334,0.9161561131477356,1.1212254762649536,0.4491689801216125,0.0,0.0,1.0,102.01367950439452,155.0,-37.54777145385742,-20241.11328125,781.9470825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1174011230469,305.9286804199219,278.1499938964844,0.0,18000.0,313.1499938964844,22232.6640625,22320.0,0.0,0.0,0.4735936820507049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516557693481445,1.5165767669677734,-1.8994314814335667e-05,0.0,0.000480637390865,0.0,0.0,387.8229064941406,0.0,0.0,0.0,0.8280362486839294,4.0,0.0,1.0
716880,292.50494384765625,297.1499938964844,293.1499938964844,0.270929217338562,-5102.20849609375,304.1085205078125,0.8767620325088501,0.3388929665088653,0.3047870099544525,292.60455322265625,297.1499938964844,293.1499938964844,0.221278578042984,-4577.1591796875,304.11724853515625,0.8321122527122498,0.288061648607254,0.2732510864734649,292.4382019042969,297.1499938964844,293.1499938964844,0.3371525108814239,-4716.0458984375,304.0965576171875,0.9333295822143556,0.4040080606937408,0.2819633185863495,292.2372131347656,297.1499938964844,293.1499938964844,0.437960535287857,-7876.912109375,304.0185852050781,0.9990000128746032,0.5486560463905334,0.4736440777778625,292.58056640625,297.1499938964844,293.1499938964844,0.0386978797614574,-6097.96240234375,304.127197265625,0.5341581106185913,0.0794935747981071,0.36378014087677,290.2622375488281,291.1499938964844,265.37384033203125,263.814208984375,280.3482971191406,292.5785827636719,290.2582092285156,1.0,0.4028331339359283,0.9783667922019958,0.9783667922019958,1.0,1.0,-2.037381649017334,0.9161561131477356,1.1212254762649536,0.4491689801216125,0.0,0.0,1.0,102.01367950439452,155.0,-37.54777145385742,-20241.11328125,781.9470825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1174011230469,305.9286804199219,278.1499938964844,0.0,18000.0,313.1499938964844,22232.6640625,22320.0,0.0,0.0,0.4735936820507049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516557693481445,1.5165767669677734,-1.8994314814335667e-05,0.0,0.000480637390865,0.0,0.0,387.8229064941406,0.0,0.0,0.0,0.8280362486839294,4.0,0.0,1.0
716940,292.5558166503906,297.1499938964844,293.1499938964844,0.2795174121856689,-5230.40771484375,304.1080627441406,0.8609835505485535,0.3449142575263977,0.3106503784656524,292.6456298828125,297.1499938964844,293.1499938964844,0.2286008447408676,-4698.13818359375,304.1159973144531,0.8185098171234131,0.2935463488101959,0.2788791060447693,292.4884948730469,297.1499938964844,293.1499938964844,0.3484914898872375,-4840.99755859375,304.0954895019531,0.914417803287506,0.4118362963199615,0.2877819538116455,292.351806640625,297.1499938964844,293.1499938964844,0.4821988046169281,-8507.8486328125,303.9894104003906,0.9990000128746032,0.5485485792160034,0.5096591711044312,292.6344299316406,297.1499938964844,293.1499938964844,0.0429185926914215,-6445.09423828125,304.1278076171875,0.5290191173553467,0.0829928815364837,0.3822501599788666,290.1822204589844,291.1499938964844,265.3717041015625,263.81170654296875,280.340087890625,292.6326599121094,290.1778259277344,1.0,0.4228524565696716,0.9760582447052002,0.9760582447052002,1.0,1.0,-2.123622179031372,0.9577853083610536,1.1658368110656738,0.4719532132148742,0.0,0.0,1.0,113.7733383178711,158.0,-90.62340545654295,-20898.1171875,900.919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.30474853515625,306.0169982910156,278.1499938964844,0.0,18000.0,313.1499938964844,22297.38671875,23400.0,0.0,0.0,0.4874659776687622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187636613845823,1.518782615661621,-1.9049610273214057e-05,0.0,0.0004947159904986,0.0,0.0,389.5176696777344,0.0,0.0,0.0,0.8441383242607117,4.0,0.0,1.0
717000,292.5558166503906,297.1499938964844,293.1499938964844,0.2795174121856689,-5230.40771484375,304.1080627441406,0.8609835505485535,0.3449142575263977,0.3106503784656524,292.6456298828125,297.1499938964844,293.1499938964844,0.2286008447408676,-4698.13818359375,304.1159973144531,0.8185098171234131,0.2935463488101959,0.2788791060447693,292.4884948730469,297.1499938964844,293.1499938964844,0.3484914898872375,-4840.99755859375,304.0954895019531,0.914417803287506,0.4118362963199615,0.2877819538116455,292.351806640625,297.1499938964844,293.1499938964844,0.4821988046169281,-8507.8486328125,303.9894104003906,0.9990000128746032,0.5485485792160034,0.5096591711044312,292.6344299316406,297.1499938964844,293.1499938964844,0.0429185926914215,-6445.09423828125,304.1278076171875,0.5290191173553467,0.0829928815364837,0.3822501599788666,290.1822204589844,291.1499938964844,265.3717041015625,263.81170654296875,280.340087890625,292.6326599121094,290.1778259277344,1.0,0.4228524565696716,0.9760582447052002,0.9760582447052002,1.0,1.0,-2.123622179031372,0.9577853083610536,1.1658368110656738,0.4719532132148742,0.0,0.0,1.0,113.7733383178711,158.0,-90.62340545654295,-20898.1171875,900.919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.30474853515625,306.0169982910156,278.1499938964844,0.0,18000.0,313.1499938964844,22297.38671875,23400.0,0.0,0.0,0.4874659776687622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187636613845823,1.518782615661621,-1.9049610273214057e-05,0.0,0.0004947159904986,0.0,0.0,389.5176696777344,0.0,0.0,0.0,0.8441383242607117,4.0,0.0,1.0
717060,292.6029968261719,297.1499938964844,293.1499938964844,0.2865675389766693,-5333.453125,304.1103515625,0.8458788990974426,0.3504003584384918,0.3160766065120697,292.6831970214844,297.1499938964844,293.1499938964844,0.2347970604896545,-4798.509765625,304.1170349121094,0.8045012950897217,0.298705130815506,0.2842384874820709,292.53533935546875,297.1499938964844,293.1499938964844,0.3579970002174377,-4943.5126953125,304.097900390625,0.8972447514533997,0.4190932810306549,0.2932293117046356,292.447265625,297.1499938964844,293.1499938964844,0.4990263879299164,-8720.3349609375,304.0167236328125,0.9870319962501526,0.5493240356445312,0.5202142000198364,292.6841125488281,297.1499938964844,293.1499938964844,0.0463583022356033,-6726.48291015625,304.1294860839844,0.5224419236183167,0.0859790071845054,0.3980841636657715,290.1522827148437,291.1499938964844,265.366943359375,263.8072509765625,280.3452453613281,292.6825256347656,290.1518859863281,1.0,0.4385429322719574,0.9732878804206848,0.9732878804206848,1.0,1.0,-2.1748287677764893,0.9824445247650146,1.192384123802185,0.485610693693161,0.0,0.0,1.0,125.9240951538086,161.0,-46.60935974121094,-21427.572265625,994.885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4668273925781,306.1639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.212890625,23400.0,0.0,0.0,0.5009143948554993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.55034077167511,1.5503606796264648,-1.9849980162689466e-05,0.0,0.0005083644064143,0.0,0.0,414.32232666015625,0.0,0.0,0.0,0.8465981483459473,4.0,0.0,1.0
717120,292.6029968261719,297.1499938964844,293.1499938964844,0.2865675389766693,-5333.453125,304.1103515625,0.8458788990974426,0.3504003584384918,0.3160766065120697,292.6831970214844,297.1499938964844,293.1499938964844,0.2347970604896545,-4798.509765625,304.1170349121094,0.8045012950897217,0.298705130815506,0.2842384874820709,292.53533935546875,297.1499938964844,293.1499938964844,0.3579970002174377,-4943.5126953125,304.097900390625,0.8972447514533997,0.4190932810306549,0.2932293117046356,292.447265625,297.1499938964844,293.1499938964844,0.4990263879299164,-8720.3349609375,304.0167236328125,0.9870319962501526,0.5493240356445312,0.5202142000198364,292.6841125488281,297.1499938964844,293.1499938964844,0.0463583022356033,-6726.48291015625,304.1294860839844,0.5224419236183167,0.0859790071845054,0.3980841636657715,290.1522827148437,291.1499938964844,265.366943359375,263.8072509765625,280.3452453613281,292.6825256347656,290.1518859863281,1.0,0.4385429322719574,0.9732878804206848,0.9732878804206848,1.0,1.0,-2.1748287677764893,0.9824445247650146,1.192384123802185,0.485610693693161,0.0,0.0,1.0,125.9240951538086,161.0,-46.60935974121094,-21427.572265625,994.885986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4668273925781,306.1639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.212890625,23400.0,0.0,0.0,0.5009143948554993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.55034077167511,1.5503606796264648,-1.9849980162689466e-05,0.0,0.0005083644064143,0.0,0.0,414.32232666015625,0.0,0.0,0.0,0.8465981483459473,4.0,0.0,1.0
717180,292.647216796875,297.1499938964844,293.1499938964844,0.2925068140029907,-5419.0546875,304.1136779785156,0.836402952671051,0.3552894294261932,0.3208916187286377,292.71826171875,297.1499938964844,293.1499938964844,0.2401719838380813,-4884.45556640625,304.1190795898437,0.7952473759651184,0.3034189641475677,0.2891236245632171,292.579345703125,297.1499938964844,293.1499938964844,0.3662540316581726,-5031.33837890625,304.1015319824219,0.886836051940918,0.4257417917251587,0.2981926500797272,292.50750732421875,297.1499938964844,293.1499938964844,0.5078062415122986,-8822.3505859375,304.0460510253906,0.9749966859817504,0.5548720955848694,0.5249514579772949,292.7285461425781,297.1499938964844,293.1499938964844,0.0493471249938011,-6972.03759765625,304.13134765625,0.5192375183105469,0.0887601003050804,0.4123291075229645,290.14434814453125,291.1499938964844,265.3599548339844,263.8011169433594,280.3510131835937,292.7271728515625,290.1443786621094,1.0,0.4507929682731628,0.9705175161361694,0.9705175161361694,1.0,1.0,-2.215252637863159,1.0019607543945312,1.2132920026779177,0.4961417913436889,0.0,0.0,1.0,135.6354217529297,164.0,-19.678974151611328,-21831.794921875,1072.3922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6783752441406,306.3222351074219,278.1499938964844,0.0,18000.0,313.1499938964844,23357.859375,23400.0,0.0,0.0,0.5131218433380127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554460525512695,1.5544805526733398,-1.9955616153310984e-05,0.0,0.0005207533831708,0.0,0.0,417.6341247558594,0.0,0.0,0.0,0.8486538529396057,4.0,0.0,1.0
717240,292.647216796875,297.1499938964844,293.1499938964844,0.2925068140029907,-5419.0546875,304.1136779785156,0.836402952671051,0.3552894294261932,0.3208916187286377,292.71826171875,297.1499938964844,293.1499938964844,0.2401719838380813,-4884.45556640625,304.1190795898437,0.7952473759651184,0.3034189641475677,0.2891236245632171,292.579345703125,297.1499938964844,293.1499938964844,0.3662540316581726,-5031.33837890625,304.1015319824219,0.886836051940918,0.4257417917251587,0.2981926500797272,292.50750732421875,297.1499938964844,293.1499938964844,0.5078062415122986,-8822.3505859375,304.0460510253906,0.9749966859817504,0.5548720955848694,0.5249514579772949,292.7285461425781,297.1499938964844,293.1499938964844,0.0493471249938011,-6972.03759765625,304.13134765625,0.5192375183105469,0.0887601003050804,0.4123291075229645,290.14434814453125,291.1499938964844,265.3599548339844,263.8011169433594,280.3510131835937,292.7271728515625,290.1443786621094,1.0,0.4507929682731628,0.9705175161361694,0.9705175161361694,1.0,1.0,-2.215252637863159,1.0019607543945312,1.2132920026779177,0.4961417913436889,0.0,0.0,1.0,135.6354217529297,164.0,-19.678974151611328,-21831.794921875,1072.3922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6783752441406,306.3222351074219,278.1499938964844,0.0,18000.0,313.1499938964844,23357.859375,23400.0,0.0,0.0,0.5131218433380127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554460525512695,1.5544805526733398,-1.9955616153310984e-05,0.0,0.0005207533831708,0.0,0.0,417.6341247558594,0.0,0.0,0.0,0.8486538529396057,4.0,0.0,1.0
