time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717300,292.6680908203125,297.1499938964844,293.1499938964844,0.2951525449752807,-5456.88134765625,304.115478515625,0.8333947062492371,0.3575547933578491,0.3230896592140198,292.7348937988281,297.1499938964844,293.1499938964844,0.2425957024097442,-4922.9072265625,304.12030029296875,0.7923558354377747,0.3056201636791229,0.2913738787174225,292.60015869140625,297.1499938964844,293.1499938964844,0.3700228631496429,-5071.11279296875,304.1034851074219,0.8836182355880737,0.4288811683654785,0.3005073070526123,292.531982421875,297.1499938964844,293.1499938964844,0.5126525163650513,-8881.5068359375,304.0560913085937,0.9711711406707764,0.5582025051116943,0.5280910134315491,292.74884033203125,297.1499938964844,293.1499938964844,0.050733458250761,-7086.60888671875,304.1322021484375,0.5188059210777283,0.0901145935058593,0.4190785586833954,290.144287109375,291.1499938964844,265.3557434082031,263.7975158691406,280.35272216796875,292.74755859375,290.1445617675781,1.0,0.4560925662517547,0.969132363796234,0.969132363796234,1.0,1.0,-2.2352542877197266,1.0116190910339355,1.223635196685791,0.5013566017150879,0.0,0.0,1.0,139.52896118164062,164.0,-10.03341007232666,-22038.083984375,1108.226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.796630859375,306.41033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,23378.78515625,24480.0,0.0,0.0,0.518763542175293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555156707763672,1.5551767349243164,-1.997349500015844e-05,0.0,0.0005264790379442,0.0,0.0,418.1954650878906,0.0,0.0,0.0,0.8640012741088867,4.0,0.0,1.0
717360,292.6882019042969,297.1499938964844,293.1499938964844,0.2971512675285339,-5484.615234375,304.1181335449219,0.8310665488243103,0.3597107231616974,0.3251729607582092,292.7509460449219,297.1499938964844,293.1499938964844,0.2444852143526077,-4952.1328125,304.1222839355469,0.7901592254638672,0.3077267706394195,0.2935161292552948,292.6202087402344,297.1499938964844,293.1499938964844,0.3730091154575348,-5101.83984375,304.1065368652344,0.8811976313591003,0.4319088459014892,0.3027308583259582,292.5545349121094,297.1499938964844,293.1499938964844,0.5166388750076294,-8928.8974609375,304.06591796875,0.9682500958442688,0.5615990161895752,0.5313607454299927,292.7679443359375,297.1499938964844,293.1499938964844,0.0519578456878662,-7186.89794921875,304.1332092285156,0.518828809261322,0.0914415642619133,0.4256366789340973,290.1650390625,291.1499938964844,265.35107421875,263.7935791015625,280.3537902832031,292.7667541503906,290.16729736328125,1.0,0.4609743058681488,0.9679753184318542,0.9679753184318542,1.0,1.0,-2.2548060417175293,1.0210697650909424,1.233736276626587,0.5064628720283508,0.0,0.0,1.0,142.97801208496094,167.0,24.41524124145508,-22331.400390625,1142.4366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9061279296875,306.5303649902344,278.1499938964844,0.0,18000.0,313.1499938964844,24159.349609375,24480.0,0.0,0.0,0.5242644548416138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580905199050903,1.5809258222579956,-2.06403638003394e-05,0.0,0.0005320617347024,0.0,0.0,439.3133850097656,0.0,0.0,0.0,0.8635188341140747,4.0,0.0,1.0
717420,292.7261657714844,297.1499938964844,293.1499938964844,0.3012183904647827,-5541.78564453125,304.1219482421875,0.8276687860488892,0.3637091219425201,0.3290172517299652,292.78131103515625,297.1499938964844,293.1499938964844,0.2483284473419189,-5012.1416015625,304.1250915527344,0.7870655059814453,0.3116728663444519,0.2975051701068878,292.6580810546875,297.1499938964844,293.1499938964844,0.3791318237781524,-5165.525390625,304.1107788085937,0.8778533339500427,0.4376494288444519,0.3069247901439667,292.5959777832031,297.1499938964844,293.1499938964844,0.5249907374382019,-9031.9453125,304.0798645019531,0.964109182357788,0.5682787895202637,0.5378490090370178,292.8031311035156,297.1499938964844,293.1499938964844,0.0543574579060077,-7386.27490234375,304.1347961425781,0.5196343064308167,0.0939809530973434,0.4381194412708282,290.1887512207031,291.1499938964844,265.340576171875,263.7848815917969,280.3546447753906,292.80206298828125,290.1899108886719,1.0,0.4697458744049072,0.9656612873077391,0.9656612873077391,1.0,1.0,-2.2920424938201904,1.039070725440979,1.2529717683792114,0.5161826610565186,0.0,0.0,1.0,148.92886352539062,170.0,27.931659698486328,-22744.27734375,1206.6331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.12384033203125,306.70281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,24400.16796875,24480.0,0.0,0.0,0.5346279740333557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588764786720276,1.5887856483459473,-2.0846106053795666e-05,0.0,0.0005425793933682,0.0,0.0,445.8983154296875,0.0,0.0,0.0,0.8674366474151611,4.0,0.0,1.0
717480,292.7261657714844,297.1499938964844,293.1499938964844,0.3012183904647827,-5541.78564453125,304.1219482421875,0.8276687860488892,0.3637091219425201,0.3290172517299652,292.78131103515625,297.1499938964844,293.1499938964844,0.2483284473419189,-5012.1416015625,304.1250915527344,0.7870655059814453,0.3116728663444519,0.2975051701068878,292.6580810546875,297.1499938964844,293.1499938964844,0.3791318237781524,-5165.525390625,304.1107788085937,0.8778533339500427,0.4376494288444519,0.3069247901439667,292.5959777832031,297.1499938964844,293.1499938964844,0.5249907374382019,-9031.9453125,304.0798645019531,0.964109182357788,0.5682787895202637,0.5378490090370178,292.8031311035156,297.1499938964844,293.1499938964844,0.0543574579060077,-7386.27490234375,304.1347961425781,0.5196343064308167,0.0939809530973434,0.4381194412708282,290.1887512207031,291.1499938964844,265.340576171875,263.7848815917969,280.3546447753906,292.80206298828125,290.1899108886719,1.0,0.4697458744049072,0.9656612873077391,0.9656612873077391,1.0,1.0,-2.2920424938201904,1.039070725440979,1.2529717683792114,0.5161826610565186,0.0,0.0,1.0,148.92886352539062,170.0,27.931659698486328,-22744.27734375,1206.6331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.12384033203125,306.70281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,24400.16796875,24480.0,0.0,0.0,0.5346279740333557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588764786720276,1.5887856483459473,-2.0846106053795666e-05,0.0,0.0005425793933682,0.0,0.0,445.8983154296875,0.0,0.0,0.0,0.8674366474151611,4.0,0.0,1.0
717540,292.7613220214844,297.1499938964844,293.1499938964844,0.3049477338790893,-5594.20068359375,304.12506103515625,0.8252221345901489,0.3673088252544403,0.3324727714061737,292.8095397949219,297.1499938964844,293.1499938964844,0.2519043982028961,-5067.91015625,304.1274108886719,0.7849600315093994,0.3152853548526764,0.3011435866355896,292.693115234375,297.1499938964844,293.1499938964844,0.3849246799945831,-5225.76416015625,304.1141662597656,0.8756634593009949,0.4429970383644104,0.3108192682266235,292.6337890625,297.1499938964844,293.1499938964844,0.5329145789146423,-9131.126953125,304.0899658203125,0.9612963795661926,0.5746393799781799,0.5440481305122375,292.8348388671875,297.1499938964844,293.1499938964844,0.0565671697258949,-7571.87158203125,304.1361694335937,0.5208597183227539,0.0963306427001953,0.449648767709732,290.2064208984375,291.1499938964844,265.3288879394531,263.7752990722656,280.3544311523437,292.8338928222656,290.2074584960937,1.0,0.4775050282478332,0.9633471965789796,0.9633471965789796,1.0,1.0,-2.3265397548675537,1.0557459592819214,1.270793914794922,0.5251744985580444,0.0,0.0,1.0,154.0298309326172,173.0,25.535320281982425,-23124.63671875,1266.12060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3465576171875,306.8725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,24459.97265625,25560.0,0.0,0.0,0.5440558195114136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907106399536133,1.590731501579285,-2.089719782816246e-05,0.0,0.0005521474522538,0.0,0.0,447.5386657714844,0.0,0.0,0.0,0.8834064602851868,4.0,0.0,1.0
717600,292.7613220214844,297.1499938964844,293.1499938964844,0.3049477338790893,-5594.20068359375,304.12506103515625,0.8252221345901489,0.3673088252544403,0.3324727714061737,292.8095397949219,297.1499938964844,293.1499938964844,0.2519043982028961,-5067.91015625,304.1274108886719,0.7849600315093994,0.3152853548526764,0.3011435866355896,292.693115234375,297.1499938964844,293.1499938964844,0.3849246799945831,-5225.76416015625,304.1141662597656,0.8756634593009949,0.4429970383644104,0.3108192682266235,292.6337890625,297.1499938964844,293.1499938964844,0.5329145789146423,-9131.126953125,304.0899658203125,0.9612963795661926,0.5746393799781799,0.5440481305122375,292.8348388671875,297.1499938964844,293.1499938964844,0.0565671697258949,-7571.87158203125,304.1361694335937,0.5208597183227539,0.0963306427001953,0.449648767709732,290.2064208984375,291.1499938964844,265.3288879394531,263.7752990722656,280.3544311523437,292.8338928222656,290.2074584960937,1.0,0.4775050282478332,0.9633471965789796,0.9633471965789796,1.0,1.0,-2.3265397548675537,1.0557459592819214,1.270793914794922,0.5251744985580444,0.0,0.0,1.0,154.0298309326172,173.0,25.535320281982425,-23124.63671875,1266.12060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3465576171875,306.8725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,24459.97265625,25560.0,0.0,0.0,0.5440558195114136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907106399536133,1.590731501579285,-2.089719782816246e-05,0.0,0.0005521474522538,0.0,0.0,447.5386657714844,0.0,0.0,0.0,0.8834064602851868,4.0,0.0,1.0
717660,292.79412841796875,297.1499938964844,293.1499938964844,0.3075171411037445,-5629.07080078125,304.1290283203125,0.8231891989707947,0.3705053031444549,0.335553765296936,292.8358459472656,297.1499938964844,293.1499938964844,0.2545437216758728,-5107.9677734375,304.1304931640625,0.7832959294319153,0.3185735940933227,0.3044584095478058,292.72576904296875,297.1499938964844,293.1499938964844,0.3893548548221588,-5270.7265625,304.11865234375,0.8740043640136719,0.4479490220546722,0.3144277930259704,292.6689453125,297.1499938964844,293.1499938964844,0.538943886756897,-9204.744140625,304.09979248046875,0.9591118693351746,0.5805870294570923,0.5498601198196411,292.8636474609375,297.1499938964844,293.1499938964844,0.058392759412527,-7724.3525390625,304.1377258300781,0.5220878720283508,0.0984686315059661,0.4601659774780273,290.2520446777344,291.1499938964844,265.3162536621094,263.7650756835937,280.35357666015625,292.8628234863281,290.2536926269531,1.0,0.4845050275325775,0.9610074162483216,0.9610074162483216,1.0,1.0,-2.35817551612854,1.07103168964386,1.2871438264846802,0.5334038734436035,0.0,0.0,1.0,158.61692810058594,176.0,48.29623031616211,-23579.208984375,1321.6707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.538330078125,307.06231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.5529616475105286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0005611858214251,0.0,0.0,473.6921691894531,0.0,0.0,0.0,0.8852089047431946,4.0,0.0,1.0
717720,292.79412841796875,297.1499938964844,293.1499938964844,0.3075171411037445,-5629.07080078125,304.1290283203125,0.8231891989707947,0.3705053031444549,0.335553765296936,292.8358459472656,297.1499938964844,293.1499938964844,0.2545437216758728,-5107.9677734375,304.1304931640625,0.7832959294319153,0.3185735940933227,0.3044584095478058,292.72576904296875,297.1499938964844,293.1499938964844,0.3893548548221588,-5270.7265625,304.11865234375,0.8740043640136719,0.4479490220546722,0.3144277930259704,292.6689453125,297.1499938964844,293.1499938964844,0.538943886756897,-9204.744140625,304.09979248046875,0.9591118693351746,0.5805870294570923,0.5498601198196411,292.8636474609375,297.1499938964844,293.1499938964844,0.058392759412527,-7724.3525390625,304.1377258300781,0.5220878720283508,0.0984686315059661,0.4601659774780273,290.2520446777344,291.1499938964844,265.3162536621094,263.7650756835937,280.35357666015625,292.8628234863281,290.2536926269531,1.0,0.4845050275325775,0.9610074162483216,0.9610074162483216,1.0,1.0,-2.35817551612854,1.07103168964386,1.2871438264846802,0.5334038734436035,0.0,0.0,1.0,158.61692810058594,176.0,48.29623031616211,-23579.208984375,1321.6707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.538330078125,307.06231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.5529616475105286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0005611858214251,0.0,0.0,473.6921691894531,0.0,0.0,0.0,0.8852089047431946,4.0,0.0,1.0
717780,292.82476806640625,297.1499938964844,293.1499938964844,0.3101579546928406,-5665.69921875,304.131591796875,0.8212932348251343,0.3733019530773163,0.338266909122467,292.86041259765625,297.1499938964844,293.1499938964844,0.2572760581970215,-5150.10693359375,304.1324462890625,0.7817950248718262,0.3215507566928863,0.3074655830860138,292.756103515625,297.1499938964844,293.1499938964844,0.393982857465744,-5318.44873046875,304.1213684082031,0.8725690245628357,0.4525415301322937,0.3177694380283355,292.70166015625,297.1499938964844,293.1499938964844,0.5451887249946594,-9283.2841796875,304.1060485839844,0.9572030305862428,0.5861325263977051,0.5552753210067749,292.88995361328125,297.1499938964844,293.1499938964844,0.0601149015128612,-7870.501953125,304.1389465332031,0.523115873336792,0.1003875881433487,0.469653308391571,290.2766418457031,291.1499938964844,265.3030700683594,263.75445556640625,280.35235595703125,292.8891906738281,290.27783203125,1.0,0.4908951818943023,0.9586676359176636,0.9586676359176636,1.0,1.0,-2.3869659900665283,1.0849355459213257,1.3020304441452026,0.5408737659454346,0.0,0.0,1.0,162.87684631347656,179.0,37.089656829833984,-23911.169921875,1373.7060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7254943847656,307.20880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,25522.001953125,25560.0,0.0,0.0,0.5611609220504761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248773336410522,1.62489914894104,-2.1804537027492188e-05,0.0,0.0005695070140063,0.0,0.0,477.0006408691406,0.0,0.0,0.0,0.8870837688446045,4.0,0.0,1.0
717840,292.82476806640625,297.1499938964844,293.1499938964844,0.3101579546928406,-5665.69921875,304.131591796875,0.8212932348251343,0.3733019530773163,0.338266909122467,292.86041259765625,297.1499938964844,293.1499938964844,0.2572760581970215,-5150.10693359375,304.1324462890625,0.7817950248718262,0.3215507566928863,0.3074655830860138,292.756103515625,297.1499938964844,293.1499938964844,0.393982857465744,-5318.44873046875,304.1213684082031,0.8725690245628357,0.4525415301322937,0.3177694380283355,292.70166015625,297.1499938964844,293.1499938964844,0.5451887249946594,-9283.2841796875,304.1060485839844,0.9572030305862428,0.5861325263977051,0.5552753210067749,292.88995361328125,297.1499938964844,293.1499938964844,0.0601149015128612,-7870.501953125,304.1389465332031,0.523115873336792,0.1003875881433487,0.469653308391571,290.2766418457031,291.1499938964844,265.3030700683594,263.75445556640625,280.35235595703125,292.8891906738281,290.27783203125,1.0,0.4908951818943023,0.9586676359176636,0.9586676359176636,1.0,1.0,-2.3869659900665283,1.0849355459213257,1.3020304441452026,0.5408737659454346,0.0,0.0,1.0,162.87684631347656,179.0,37.089656829833984,-23911.169921875,1373.7060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7254943847656,307.20880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,25522.001953125,25560.0,0.0,0.0,0.5611609220504761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248773336410522,1.62489914894104,-2.1804537027492188e-05,0.0,0.0005695070140063,0.0,0.0,477.0006408691406,0.0,0.0,0.0,0.8870837688446045,4.0,0.0,1.0
717900,292.8393859863281,297.1499938964844,293.1499938964844,0.3113637566566467,-5682.4150390625,304.1327514648437,0.8203473687171936,0.3745527267456054,0.3394873440265655,292.8720703125,297.1499938964844,293.1499938964844,0.2585631906986236,-5169.955078125,304.13330078125,0.7810587286949158,0.32292640209198,0.3088595271110534,292.7704772949219,297.1499938964844,293.1499938964844,0.3962078988552093,-5341.40283203125,304.1225280761719,0.8718867301940918,0.4547108113765716,0.3193501234054565,292.7171936035156,297.1499938964844,293.1499938964844,0.5481756329536438,-9321.04296875,304.1086120605469,0.9562938809394836,0.5887592434883118,0.5578436851501465,292.9022521972656,297.1499938964844,293.1499938964844,0.0609076097607612,-7938.1748046875,304.1395263671875,0.5235263109207153,0.1012666523456573,0.474021852016449,290.28692626953125,291.1499938964844,265.2963562011719,263.7491149902344,280.3516845703125,292.9015197753906,290.2880554199219,1.0,0.4938952326774597,0.957497775554657,0.957497775554657,1.0,1.0,-2.4003400802612305,1.09139084815979,1.3089492321014404,0.5443361401557922,0.0,0.0,1.0,164.92027282714844,179.0,33.125244140625,-24066.748046875,1398.514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.81939697265625,307.2811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.1796875,26640.0,0.0,0.0,0.5649755597114563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254876852035522,1.62550950050354,-2.1820920665049925e-05,0.0,0.000573378347326,0.0,0.0,477.5383605957031,0.0,0.0,0.0,0.9023876190185548,4.0,0.0,1.0
717960,292.853515625,297.1499938964844,293.1499938964844,0.3119803965091705,-5690.076171875,304.134765625,0.8193877935409546,0.3757098317146301,0.340623140335083,292.8833923339844,297.1499938964844,293.1499938964844,0.259367436170578,-5181.615234375,304.1348571777344,0.7803146243095398,0.3242283463478088,0.310183435678482,292.78436279296875,297.1499938964844,293.1499938964844,0.3977179825305938,-5356.236328125,304.1247863769531,0.871205747127533,0.4567906260490417,0.3208706974983215,292.7322692871094,297.1499938964844,293.1499938964844,0.5501894354820251,-9344.98046875,304.11248779296875,0.9553892016410828,0.5912815928459167,0.5603185892105103,292.9140014648437,297.1499938964844,293.1499938964844,0.0615381561219692,-7990.67041015625,304.1402893066406,0.5238601565361023,0.1020938083529472,0.4781517386436462,290.3158874511719,291.1499938964844,265.2896423339844,263.7437744140625,280.3509826660156,292.913330078125,290.3184509277344,1.0,0.4967795312404632,0.9563220739364624,0.9563220739364624,1.0,1.0,-2.413057327270508,1.0975263118743896,1.3155311346054075,0.5476231575012207,0.0,0.0,1.0,166.92098999023438,182.0,56.60380172729492,-24305.90234375,1422.5655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8993225097656,307.3797302246094,278.1499938964844,0.0,18000.0,313.1499938964844,26332.302734375,26640.0,0.0,0.0,0.5687553882598877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504698991775513,1.6504924297332764,-2.249680983368308e-05,0.0,0.0005772144068032,0.0,0.0,499.8966674804688,0.0,0.0,0.0,0.9014626145362854,4.0,0.0,1.0
718020,292.8803405761719,297.1499938964844,293.1499938964844,0.3136121034622192,-5712.140625,304.1371154785156,0.817403256893158,0.3777828514575958,0.3426601886749267,292.90484619140625,297.1499938964844,293.1499938964844,0.2613262236118316,-5211.3544921875,304.1366271972656,0.7787734866142273,0.326630562543869,0.3126299679279327,292.810791015625,297.1499938964844,293.1499938964844,0.4012865424156189,-5392.62939453125,304.127197265625,0.8698014616966248,0.4606930613517761,0.3237256705760956,292.7610778808594,297.1499938964844,293.1499938964844,0.5549318790435791,-9404.396484375,304.1170349121094,0.9535358548164368,0.5960251688957214,0.5649734735488892,292.9360656738281,297.1499938964844,293.1499938964844,0.0628139227628707,-8099.30419921875,304.1413879394531,0.5242823362350464,0.103595845401287,0.485709547996521,290.34771728515625,291.1499938964844,265.2763061523437,263.73321533203125,280.34967041015625,292.9354553222656,290.3490295410156,1.0,0.5022262334823608,0.953970730304718,0.953970730304718,1.0,1.0,-2.43654727935791,1.1088504791259766,1.3276968002319336,0.5536766052246094,0.0,0.0,1.0,170.82249450683594,185.0,44.617557525634766,-24596.78515625,1468.425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0513916015625,307.5055236816406,278.1499938964844,0.0,18000.0,313.1499938964844,26566.2265625,26640.0,0.0,0.0,0.575932502746582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577847003936768,1.657807469367981,-2.2696662199450657e-05,0.0,0.0005844982806593,0.0,0.0,506.5727844238281,0.0,0.0,0.0,0.9051002264022828,4.0,0.0,1.0
718080,292.8803405761719,297.1499938964844,293.1499938964844,0.3136121034622192,-5712.140625,304.1371154785156,0.817403256893158,0.3777828514575958,0.3426601886749267,292.90484619140625,297.1499938964844,293.1499938964844,0.2613262236118316,-5211.3544921875,304.1366271972656,0.7787734866142273,0.326630562543869,0.3126299679279327,292.810791015625,297.1499938964844,293.1499938964844,0.4012865424156189,-5392.62939453125,304.127197265625,0.8698014616966248,0.4606930613517761,0.3237256705760956,292.7610778808594,297.1499938964844,293.1499938964844,0.5549318790435791,-9404.396484375,304.1170349121094,0.9535358548164368,0.5960251688957214,0.5649734735488892,292.9360656738281,297.1499938964844,293.1499938964844,0.0628139227628707,-8099.30419921875,304.1413879394531,0.5242823362350464,0.103595845401287,0.485709547996521,290.34771728515625,291.1499938964844,265.2763061523437,263.73321533203125,280.34967041015625,292.9354553222656,290.3490295410156,1.0,0.5022262334823608,0.953970730304718,0.953970730304718,1.0,1.0,-2.43654727935791,1.1088504791259766,1.3276968002319336,0.5536766052246094,0.0,0.0,1.0,170.82249450683594,185.0,44.617557525634766,-24596.78515625,1468.425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0513916015625,307.5055236816406,278.1499938964844,0.0,18000.0,313.1499938964844,26566.2265625,26640.0,0.0,0.0,0.575932502746582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577847003936768,1.657807469367981,-2.2696662199450657e-05,0.0,0.0005844982806593,0.0,0.0,506.5727844238281,0.0,0.0,0.0,0.9051002264022828,4.0,0.0,1.0
718140,292.9050598144531,297.1499938964844,293.1499938964844,0.3151788115501404,-5733.60595703125,304.1387939453125,0.8153617978096008,0.3795953392982483,0.3444504141807556,292.9247436523437,297.1499938964844,293.1499938964844,0.2632333934307098,-5240.52978515625,304.1379089355469,0.7771816253662109,0.328802615404129,0.314848780632019,292.8354797363281,297.1499938964844,293.1499938964844,0.4047873020172119,-5428.5341796875,304.12896728515625,0.8683456778526306,0.4642750322818756,0.3263557553291321,292.7880554199219,297.1499938964844,293.1499938964844,0.5595786571502686,-9463.2724609375,304.1202392578125,0.9516292214393616,0.6004026532173157,0.5692784190177917,292.9563293457031,297.1499938964844,293.1499938964844,0.0639654695987701,-8198.248046875,304.142333984375,0.5244005918502808,0.1049075573682785,0.4923873245716095,290.36968994140625,291.1499938964844,265.263427734375,263.7230529785156,280.34832763671875,292.9554443359375,290.3707580566406,1.0,0.5072913765907288,0.9516193270683287,0.9516193270683287,1.0,1.0,-2.457719564437866,1.119045972824097,1.3386735916137695,0.559109091758728,0.0,0.0,1.0,174.6071319580078,188.0,34.097660064697266,-24854.58984375,1511.547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2060852050781,307.6268615722656,278.1499938964844,0.0,18000.0,313.1499938964844,26622.390625,27720.0,0.0,0.0,0.5824702978134155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595362424850464,1.659558892250061,-2.27446453209268e-05,0.0,0.0005911332555115,0.0,0.0,508.1800842285156,0.0,0.0,0.0,0.9209712147712708,4.0,0.0,1.0
718200,292.9050598144531,297.1499938964844,293.1499938964844,0.3151788115501404,-5733.60595703125,304.1387939453125,0.8153617978096008,0.3795953392982483,0.3444504141807556,292.9247436523437,297.1499938964844,293.1499938964844,0.2632333934307098,-5240.52978515625,304.1379089355469,0.7771816253662109,0.328802615404129,0.314848780632019,292.8354797363281,297.1499938964844,293.1499938964844,0.4047873020172119,-5428.5341796875,304.12896728515625,0.8683456778526306,0.4642750322818756,0.3263557553291321,292.7880554199219,297.1499938964844,293.1499938964844,0.5595786571502686,-9463.2724609375,304.1202392578125,0.9516292214393616,0.6004026532173157,0.5692784190177917,292.9563293457031,297.1499938964844,293.1499938964844,0.0639654695987701,-8198.248046875,304.142333984375,0.5244005918502808,0.1049075573682785,0.4923873245716095,290.36968994140625,291.1499938964844,265.263427734375,263.7230529785156,280.34832763671875,292.9554443359375,290.3707580566406,1.0,0.5072913765907288,0.9516193270683287,0.9516193270683287,1.0,1.0,-2.457719564437866,1.119045972824097,1.3386735916137695,0.559109091758728,0.0,0.0,1.0,174.6071319580078,188.0,34.097660064697266,-24854.58984375,1511.547119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2060852050781,307.6268615722656,278.1499938964844,0.0,18000.0,313.1499938964844,26622.390625,27720.0,0.0,0.0,0.5824702978134155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595362424850464,1.659558892250061,-2.27446453209268e-05,0.0,0.0005911332555115,0.0,0.0,508.1800842285156,0.0,0.0,0.0,0.9209712147712708,4.0,0.0,1.0
718260,292.927978515625,297.1499938964844,293.1499938964844,0.3158136904239654,-5741.0419921875,304.1413879394531,0.8132308125495911,0.3811528086662292,0.3460137546062469,292.9432373046875,297.1499938964844,293.1499938964844,0.2643641829490661,-5256.80419921875,304.1399841308594,0.7755160331726074,0.3307572901248932,0.3168611824512481,292.8588562011719,297.1499938964844,293.1499938964844,0.4070652425289154,-5450.85986328125,304.1321105957031,0.8667816519737244,0.4675071537494659,0.3287470638751983,292.8135681152344,297.1499938964844,293.1499938964844,0.5626000165939331,-9499.6376953125,304.1250305175781,0.9496105313301086,0.6043963432312012,0.5732285976409912,292.97491455078125,297.1499938964844,293.1499938964844,0.0648024156689643,-8268.24609375,304.1434936523437,0.5242226123809814,0.1060415506362915,0.4982524812221527,290.41656494140625,291.1499938964844,265.2513122558594,263.7135925292969,280.3470764160156,292.97332763671875,290.4181213378906,1.0,0.5120152235031128,0.9492695331573486,0.9492695331573486,1.0,1.0,-2.476682424545288,1.1281644105911257,1.348518133163452,0.5639511346817017,0.0,0.0,1.0,178.3109893798828,191.0,51.454227447509766,-25189.294921875,1552.0477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.33154296875,307.7670288085937,278.1499938964844,0.0,18000.0,313.1499938964844,27572.388671875,27720.0,0.0,0.0,0.5887351036071777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888861656188965,1.6889097690582275,-2.3556269297841936e-05,0.0,0.0005974912783131,0.0,0.0,535.6224975585938,0.0,0.0,0.0,0.9221869111061096,4.0,0.0,1.0
718320,292.927978515625,297.1499938964844,293.1499938964844,0.3158136904239654,-5741.0419921875,304.1413879394531,0.8132308125495911,0.3811528086662292,0.3460137546062469,292.9432373046875,297.1499938964844,293.1499938964844,0.2643641829490661,-5256.80419921875,304.1399841308594,0.7755160331726074,0.3307572901248932,0.3168611824512481,292.8588562011719,297.1499938964844,293.1499938964844,0.4070652425289154,-5450.85986328125,304.1321105957031,0.8667816519737244,0.4675071537494659,0.3287470638751983,292.8135681152344,297.1499938964844,293.1499938964844,0.5626000165939331,-9499.6376953125,304.1250305175781,0.9496105313301086,0.6043963432312012,0.5732285976409912,292.97491455078125,297.1499938964844,293.1499938964844,0.0648024156689643,-8268.24609375,304.1434936523437,0.5242226123809814,0.1060415506362915,0.4982524812221527,290.41656494140625,291.1499938964844,265.2513122558594,263.7135925292969,280.3470764160156,292.97332763671875,290.4181213378906,1.0,0.5120152235031128,0.9492695331573486,0.9492695331573486,1.0,1.0,-2.476682424545288,1.1281644105911257,1.348518133163452,0.5639511346817017,0.0,0.0,1.0,178.3109893798828,191.0,51.454227447509766,-25189.294921875,1552.0477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.33154296875,307.7670288085937,278.1499938964844,0.0,18000.0,313.1499938964844,27572.388671875,27720.0,0.0,0.0,0.5887351036071777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888861656188965,1.6889097690582275,-2.3556269297841936e-05,0.0,0.0005974912783131,0.0,0.0,535.6224975585938,0.0,0.0,0.0,0.9221869111061096,4.0,0.0,1.0
718380,292.9491577148437,297.1499938964844,293.1499938964844,0.316747099161148,-5753.53857421875,304.1427001953125,0.8109970092773438,0.3824780285358429,0.3473625481128692,292.9604187011719,297.1499938964844,293.1499938964844,0.2657504677772522,-5277.783203125,304.1410217285156,0.7737727761268616,0.3325101435184479,0.3186787664890289,292.88067626953125,297.1499938964844,293.1499938964844,0.4096995294094085,-5477.6357421875,304.1336669921875,0.8651167154312134,0.4704531729221344,0.330923467874527,292.8376770019531,297.1499938964844,293.1499938964844,0.5661031603813171,-9543.8349609375,304.12750244140625,0.9474669694900512,0.6080338954925537,0.576836884021759,292.99200439453125,297.1499938964844,293.1499938964844,0.0656201988458633,-8338.345703125,304.144287109375,0.5237694382667542,0.1070098727941513,0.5033577084541321,290.4416198730469,291.1499938964844,265.24029541015625,263.705078125,280.34625244140625,292.9896240234375,290.4427490234375,1.0,0.5164271593093872,0.9469197988510132,0.9469197988510132,1.0,1.0,-2.493571758270264,1.1362717151641846,1.3572999238967896,0.5682369470596313,0.0,0.0,1.0,181.94876098632807,194.0,38.5996322631836,-25407.30859375,1590.0194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4572448730469,307.8692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.4375,27720.0,0.0,0.0,0.5945011377334595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923449039459229,1.6923686265945437,-2.3652850359212607e-05,0.0,0.0006033430690877,0.0,0.0,538.9200439453125,0.0,0.0,0.0,0.9239053726196288,4.0,0.0,1.0
718440,292.9491577148437,297.1499938964844,293.1499938964844,0.316747099161148,-5753.53857421875,304.1427001953125,0.8109970092773438,0.3824780285358429,0.3473625481128692,292.9604187011719,297.1499938964844,293.1499938964844,0.2657504677772522,-5277.783203125,304.1410217285156,0.7737727761268616,0.3325101435184479,0.3186787664890289,292.88067626953125,297.1499938964844,293.1499938964844,0.4096995294094085,-5477.6357421875,304.1336669921875,0.8651167154312134,0.4704531729221344,0.330923467874527,292.8376770019531,297.1499938964844,293.1499938964844,0.5661031603813171,-9543.8349609375,304.12750244140625,0.9474669694900512,0.6080338954925537,0.576836884021759,292.99200439453125,297.1499938964844,293.1499938964844,0.0656201988458633,-8338.345703125,304.144287109375,0.5237694382667542,0.1070098727941513,0.5033577084541321,290.4416198730469,291.1499938964844,265.24029541015625,263.705078125,280.34625244140625,292.9896240234375,290.4427490234375,1.0,0.5164271593093872,0.9469197988510132,0.9469197988510132,1.0,1.0,-2.493571758270264,1.1362717151641846,1.3572999238967896,0.5682369470596313,0.0,0.0,1.0,181.94876098632807,194.0,38.5996322631836,-25407.30859375,1590.0194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4572448730469,307.8692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.4375,27720.0,0.0,0.0,0.5945011377334595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923449039459229,1.6923686265945437,-2.3652850359212607e-05,0.0,0.0006033430690877,0.0,0.0,538.9200439453125,0.0,0.0,0.0,0.9239053726196288,4.0,0.0,1.0
718500,292.95916748046875,297.1499938964844,293.1499938964844,0.3171691000461578,-5759.20263671875,304.14324951171875,0.8098412156105042,0.3830564320087433,0.3479616045951843,292.9685363769531,297.1499938964844,293.1499938964844,0.2664066851139068,-5287.73388671875,304.1414489746094,0.7728745937347412,0.3333137631416321,0.3195184767246246,292.8910217285156,297.1499938964844,293.1499938964844,0.4109679162502289,-5490.5546875,304.13433837890625,0.8642594814300537,0.4718331098556518,0.3319468796253204,292.8492126464844,297.1499938964844,293.1499938964844,0.5677681565284729,-9564.8876953125,304.1285400390625,0.9463484883308412,0.6097199320793152,0.5785160064697266,293.0000305175781,297.1499938964844,293.1499938964844,0.065987542271614,-8369.9296875,304.1446533203125,0.5234498381614685,0.1074362471699714,0.5056448578834534,290.45233154296875,291.1499938964844,265.2352905273437,263.7012634277344,280.3460388183594,292.9972229003906,290.45343017578125,1.0,0.5185251235961914,0.9457448720932008,0.9457448720932008,1.0,1.0,-2.501295804977417,1.1399738788604736,1.3613218069076538,0.5701868534088135,0.0,0.0,1.0,183.7450561523437,194.0,34.55475997924805,-25508.970703125,1608.101806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.52227783203125,307.9211120605469,278.1499938964844,0.0,18000.0,313.1499938964844,27703.12109375,28800.0,0.0,0.0,0.5971696972846985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928852796554563,1.6929090023040771,-2.366795888519846e-05,0.0,0.000606051296927,0.0,0.0,539.4364624023438,0.0,0.0,0.0,0.9391738176345824,4.0,0.0,1.0
718560,292.9688415527344,297.1499938964844,293.1499938964844,0.3170364499092102,-5756.337890625,304.1447448730469,0.8086543083190918,0.3835751712322235,0.3485105037689209,292.9764099121094,297.1499938964844,293.1499938964844,0.2665963470935821,-5289.8056640625,304.1426696777344,0.7719565629959106,0.3340679407119751,0.3203133642673492,292.9010314941406,297.1499938964844,293.1499938964844,0.4115276634693146,-5495.47509765625,304.1361694335937,0.8633810877799988,0.4731437563896179,0.3329254984855652,292.8605041503906,297.1499938964844,293.1499938964844,0.5684706568717957,-9572.2451171875,304.1311950683594,0.9451962113380432,0.6113162636756897,0.5801147222518921,293.0077209472656,297.1499938964844,293.1499938964844,0.0662067532539367,-8387.1201171875,304.1452331542969,0.5230726599693298,0.1078265383839607,0.5077688097953796,290.4815979003906,291.1499938964844,265.230712890625,263.69775390625,280.3460388183594,293.0044860839844,290.48394775390625,1.0,0.5205560922622681,0.944574534893036,0.944574534893036,1.0,1.0,-2.508559465408325,1.1434515714645386,1.3651078939437866,0.5720140337944031,0.0,0.0,1.0,185.5298309326172,197.0,57.24939727783203,-25694.6015625,1625.6048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5746459960937,307.9983825683594,278.1499938964844,0.0,18000.0,313.1499938964844,28503.822265625,28800.0,0.0,0.0,0.5998470783233643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171757221221924,1.7172000408172607,-2.435203168715816e-05,0.0,0.0006087685469537,0.0,0.0,562.9917602539062,0.0,0.0,0.0,0.937849462032318,4.0,0.0,1.0
718620,292.9871826171875,297.1499938964844,293.1499938964844,0.3172886073589325,-5759.01806640625,304.14605712890625,0.8061664700508118,0.3844430148601532,0.3494504690170288,292.9913635253906,297.1499938964844,293.1499938964844,0.2674199044704437,-5301.83056640625,304.1437072753906,0.7700504660606384,0.3354315757751465,0.3217637836933136,292.9201965332031,297.1499938964844,293.1499938964844,0.4133113324642181,-5513.24951171875,304.1377868652344,0.8615462183952332,0.4755688607692718,0.3347405195236206,292.8821105957031,297.1499938964844,293.1499938964844,0.5707461833953857,-9600.3193359375,304.1336364746094,0.9427767992019652,0.6142621636390686,0.5830671787261963,293.02215576171875,297.1499938964844,293.1499938964844,0.0667208284139633,-8430.2587890625,304.1459655761719,0.5221489071846008,0.1085027605295181,0.5115406513214111,290.5138244628906,291.1499938964844,265.222900390625,263.6919250488281,280.34674072265625,293.0182800292969,290.51513671875,1.0,0.5244215130805969,0.9422339200973512,0.9422339200973512,1.0,1.0,-2.521692514419556,1.1497265100479126,1.371966004371643,0.5752946138381958,0.0,0.0,1.0,189.0714569091797,200.0,45.71037292480469,-25884.7265625,1658.8314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6762390136719,308.0879211425781,278.1499938964844,0.0,18000.0,313.1499938964844,28731.333984375,28800.0,0.0,0.0,0.604930579662323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724015235900879,1.7240397930145264,-2.4546405256842263e-05,0.0,0.0006139276083558,0.0,0.0,569.7457885742188,0.0,0.0,0.0,0.9412431120872498,4.0,0.0,1.0
718680,292.9871826171875,297.1499938964844,293.1499938964844,0.3172886073589325,-5759.01806640625,304.14605712890625,0.8061664700508118,0.3844430148601532,0.3494504690170288,292.9913635253906,297.1499938964844,293.1499938964844,0.2674199044704437,-5301.83056640625,304.1437072753906,0.7700504660606384,0.3354315757751465,0.3217637836933136,292.9201965332031,297.1499938964844,293.1499938964844,0.4133113324642181,-5513.24951171875,304.1377868652344,0.8615462183952332,0.4755688607692718,0.3347405195236206,292.8821105957031,297.1499938964844,293.1499938964844,0.5707461833953857,-9600.3193359375,304.1336364746094,0.9427767992019652,0.6142621636390686,0.5830671787261963,293.02215576171875,297.1499938964844,293.1499938964844,0.0667208284139633,-8430.2587890625,304.1459655761719,0.5221489071846008,0.1085027605295181,0.5115406513214111,290.5138244628906,291.1499938964844,265.222900390625,263.6919250488281,280.34674072265625,293.0182800292969,290.51513671875,1.0,0.5244215130805969,0.9422339200973512,0.9422339200973512,1.0,1.0,-2.521692514419556,1.1497265100479126,1.371966004371643,0.5752946138381958,0.0,0.0,1.0,189.0714569091797,200.0,45.71037292480469,-25884.7265625,1658.8314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6762390136719,308.0879211425781,278.1499938964844,0.0,18000.0,313.1499938964844,28731.333984375,28800.0,0.0,0.0,0.604930579662323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724015235900879,1.7240397930145264,-2.4546405256842263e-05,0.0,0.0006139276083558,0.0,0.0,569.7457885742188,0.0,0.0,0.0,0.9412431120872498,4.0,0.0,1.0
718740,293.0042724609375,297.1499938964844,293.1499938964844,0.3175194561481476,-5761.63232421875,304.14697265625,0.8035627007484436,0.385103702545166,0.3502035140991211,293.0053405761719,297.1499938964844,293.1499938964844,0.2682256698608398,-5313.78466796875,304.1444702148437,0.7680753469467163,0.3366137444972992,0.3230419754981994,292.9381408691406,297.1499938964844,293.1499938964844,0.4150760173797607,-5531.03369140625,304.138916015625,0.8596402406692505,0.4777471721172333,0.3363866806030273,292.9024658203125,297.1499938964844,293.1499938964844,0.5730005502700806,-9628.5771484375,304.13531494140625,0.9402538537979126,0.6169225573539734,0.5857457518577576,293.035400390625,297.1499938964844,293.1499938964844,0.0671686977148056,-8468.1396484375,304.14654541015625,0.5210344195365906,0.1090509444475174,0.5147255659103394,290.5379638671875,291.1499938964844,265.2172241210937,263.68780517578125,280.3481750488281,293.030517578125,290.5391540527344,1.0,0.5280444622039795,0.9398933053016664,0.9398933053016664,1.0,1.0,-2.5331571102142334,1.155186891555786,1.3779702186584473,0.5781278610229492,0.0,0.0,1.0,192.56884765625,203.0,36.86219787597656,-26049.783203125,1689.84033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.78570556640625,308.1778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.232421875,29880.0,0.0,0.0,0.6095132231712341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256015539169312,1.7256261110305786,-2.4591599867562763e-05,0.0,0.0006185784586705,0.0,0.0,571.3200073242188,0.0,0.0,0.0,0.9570303559303284,4.0,0.0,1.0
718800,293.0042724609375,297.1499938964844,293.1499938964844,0.3175194561481476,-5761.63232421875,304.14697265625,0.8035627007484436,0.385103702545166,0.3502035140991211,293.0053405761719,297.1499938964844,293.1499938964844,0.2682256698608398,-5313.78466796875,304.1444702148437,0.7680753469467163,0.3366137444972992,0.3230419754981994,292.9381408691406,297.1499938964844,293.1499938964844,0.4150760173797607,-5531.03369140625,304.138916015625,0.8596402406692505,0.4777471721172333,0.3363866806030273,292.9024658203125,297.1499938964844,293.1499938964844,0.5730005502700806,-9628.5771484375,304.13531494140625,0.9402538537979126,0.6169225573539734,0.5857457518577576,293.035400390625,297.1499938964844,293.1499938964844,0.0671686977148056,-8468.1396484375,304.14654541015625,0.5210344195365906,0.1090509444475174,0.5147255659103394,290.5379638671875,291.1499938964844,265.2172241210937,263.68780517578125,280.3481750488281,293.030517578125,290.5391540527344,1.0,0.5280444622039795,0.9398933053016664,0.9398933053016664,1.0,1.0,-2.5331571102142334,1.155186891555786,1.3779702186584473,0.5781278610229492,0.0,0.0,1.0,192.56884765625,203.0,36.86219787597656,-26049.783203125,1689.84033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.78570556640625,308.1778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.232421875,29880.0,0.0,0.0,0.6095132231712341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256015539169312,1.7256261110305786,-2.4591599867562763e-05,0.0,0.0006185784586705,0.0,0.0,571.3200073242188,0.0,0.0,0.0,0.9570303559303284,4.0,0.0,1.0
718860,293.0202941894531,297.1499938964844,293.1499938964844,0.3168671429157257,-5750.8876953125,304.1490173339844,0.8008562326431274,0.385546326637268,0.350766122341156,293.0184936523437,297.1499938964844,293.1499938964844,0.2682864367961883,-5313.37255859375,304.1461486816406,0.7660156488418579,0.3376109600067138,0.3241488039493561,292.9555053710937,297.1499938964844,293.1499938964844,0.4156452417373657,-5535.58447265625,304.1416015625,0.8576076030731201,0.479596883058548,0.33781898021698,292.9217529296875,297.1499938964844,293.1499938964844,0.5737317204475403,-9635.6484375,304.1388854980469,0.9376025795936584,0.6192823648452759,0.5881495475769043,293.047607421875,297.1499938964844,293.1499938964844,0.0673588588833808,-8481.458984375,304.1473693847656,0.5197417736053467,0.1094804629683494,0.5173749923706055,290.58697509765625,291.1499938964844,265.2139587402344,263.6856689453125,280.3502197265625,293.04071044921875,290.588623046875,1.0,0.5314388275146484,0.9375606775283812,0.9375606775283812,1.0,1.0,-2.542956590652466,1.1598342657089231,1.3831223249435425,0.5805177092552185,0.0,0.0,1.0,196.040267944336,206.0,54.518043518066406,-26294.353515625,1718.6336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.87139892578125,308.2885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8515625,29880.0,0.0,0.0,0.6139388084411621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754012107849121,1.754037618637085,-2.5408025976503268e-05,0.0,0.0006230698199942,0.0,0.0,600.0062866210938,0.0,0.0,0.0,0.9577216506004332,4.0,0.0,1.0
718920,293.0202941894531,297.1499938964844,293.1499938964844,0.3168671429157257,-5750.8876953125,304.1490173339844,0.8008562326431274,0.385546326637268,0.350766122341156,293.0184936523437,297.1499938964844,293.1499938964844,0.2682864367961883,-5313.37255859375,304.1461486816406,0.7660156488418579,0.3376109600067138,0.3241488039493561,292.9555053710937,297.1499938964844,293.1499938964844,0.4156452417373657,-5535.58447265625,304.1416015625,0.8576076030731201,0.479596883058548,0.33781898021698,292.9217529296875,297.1499938964844,293.1499938964844,0.5737317204475403,-9635.6484375,304.1388854980469,0.9376025795936584,0.6192823648452759,0.5881495475769043,293.047607421875,297.1499938964844,293.1499938964844,0.0673588588833808,-8481.458984375,304.1473693847656,0.5197417736053467,0.1094804629683494,0.5173749923706055,290.58697509765625,291.1499938964844,265.2139587402344,263.6856689453125,280.3502197265625,293.04071044921875,290.588623046875,1.0,0.5314388275146484,0.9375606775283812,0.9375606775283812,1.0,1.0,-2.542956590652466,1.1598342657089231,1.3831223249435425,0.5805177092552185,0.0,0.0,1.0,196.040267944336,206.0,54.518043518066406,-26294.353515625,1718.6336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.87139892578125,308.2885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8515625,29880.0,0.0,0.0,0.6139388084411621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754012107849121,1.754037618637085,-2.5408025976503268e-05,0.0,0.0006230698199942,0.0,0.0,600.0062866210938,0.0,0.0,0.0,0.9577216506004332,4.0,0.0,1.0
718980,293.0352783203125,297.1499938964844,293.1499938964844,0.3165209889411926,-5745.22119140625,304.14990234375,0.7980613112449646,0.3857905864715576,0.3511459827423095,293.0308837890625,297.1499938964844,293.1499938964844,0.2686081230640411,-5317.68798828125,304.1469116210937,0.7638816833496094,0.3384325504302978,0.3250877261161804,292.9719543457031,297.1499938964844,293.1499938964844,0.4165671169757843,-5544.49462890625,304.1428527832031,0.8554718494415283,0.4811872243881225,0.3390546441078186,292.9399108886719,297.1499938964844,293.1499938964844,0.5750107765197754,-9651.255859375,304.14044189453125,0.9348421692848206,0.6213779449462891,0.5902941823005676,293.0588073730469,297.1499938964844,293.1499938964844,0.0675781890749931,-8498.8349609375,304.1478881835937,0.5182949900627136,0.1098001152276992,0.5195233821868896,290.61602783203125,291.1499938964844,265.2135009765625,263.685791015625,280.35369873046875,293.0502014160156,290.61737060546875,1.0,0.5346161127090454,0.9352280497550964,0.9352280497550964,1.0,1.0,-2.551184892654419,1.1637145280838013,1.3874704837799072,0.5824863314628601,0.0,0.0,1.0,199.48231506347656,209.0,43.83865737915039,-26430.40625,1745.2578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96221923828125,308.367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.224609375,29880.0,0.0,0.0,0.6179652810096741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572050094604492,1.757230520248413,-2.550061071815435e-05,0.0,0.000627156230621,0.0,0.0,603.2889404296875,0.0,0.0,0.0,0.9593048095703124,4.0,0.0,1.0
