time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
719040,293.0352783203125,297.1499938964844,293.1499938964844,0.3165209889411926,-5745.22119140625,304.14990234375,0.7980613112449646,0.3857905864715576,0.3511459827423095,293.0308837890625,297.1499938964844,293.1499938964844,0.2686081230640411,-5317.68798828125,304.1469116210937,0.7638816833496094,0.3384325504302978,0.3250877261161804,292.9719543457031,297.1499938964844,293.1499938964844,0.4165671169757843,-5544.49462890625,304.1428527832031,0.8554718494415283,0.4811872243881225,0.3390546441078186,292.9399108886719,297.1499938964844,293.1499938964844,0.5750107765197754,-9651.255859375,304.14044189453125,0.9348421692848206,0.6213779449462891,0.5902941823005676,293.0588073730469,297.1499938964844,293.1499938964844,0.0675781890749931,-8498.8349609375,304.1478881835937,0.5182949900627136,0.1098001152276992,0.5195233821868896,290.61602783203125,291.1499938964844,265.2135009765625,263.685791015625,280.35369873046875,293.0502014160156,290.61737060546875,1.0,0.5346161127090454,0.9352280497550964,0.9352280497550964,1.0,1.0,-2.551184892654419,1.1637145280838013,1.3874704837799072,0.5824863314628601,0.0,0.0,1.0,199.48231506347656,209.0,43.83865737915039,-26430.40625,1745.2578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96221923828125,308.367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,29848.224609375,29880.0,0.0,0.0,0.6179652810096741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572050094604492,1.757230520248413,-2.550061071815435e-05,0.0,0.000627156230621,0.0,0.0,603.2889404296875,0.0,0.0,0.0,0.9593048095703124,4.0,0.0,1.0
719100,293.0424194335937,297.1499938964844,293.1499938964844,0.3163014352321625,-5741.75,304.1503295898437,0.7966380715370178,0.3858403861522674,0.3512714803218841,293.0367736816406,297.1499938964844,293.1499938964844,0.268727958202362,-5319.22900390625,304.1472473144531,0.7627928256988525,0.33877894282341,0.32549649477005,292.97979736328125,297.1499938964844,293.1499938964844,0.4169678688049316,-5548.35009765625,304.1434020996094,0.8543818593025208,0.4818991720676422,0.339613139629364,292.9486083984375,297.1499938964844,293.1499938964844,0.5755841135978699,-9658.251953125,304.1411437988281,0.9334328770637512,0.6223321557044983,0.5912786722183228,293.0640563964844,297.1499938964844,293.1499938964844,0.0676615387201309,-8505.2626953125,304.1481018066406,0.5175238251686096,0.1099221184849739,0.5204236507415771,290.62945556640625,291.1499938964844,265.21441650390625,263.6867980957031,280.35601806640625,293.0546875,290.6307983398437,1.0,0.5361285209655762,0.9340617060661316,0.9340617060661316,1.0,1.0,-2.554763078689575,1.1653926372528076,1.3893704414367676,0.5833274126052856,0.0,0.0,1.0,201.18991088867188,209.0,40.9764289855957,-26493.326171875,1757.8017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0113220214844,308.4089660644531,278.1499938964844,0.0,18000.0,313.1499938964844,29864.623046875,30960.0,0.0,0.0,0.6197987794876099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576876878738403,1.7577131986618042,-2.5514622393529866e-05,0.0,0.0006290169549174,0.0,0.0,603.7861938476562,0.0,0.0,0.0,0.974544107913971,4.0,0.0,1.0
719160,293.0493469238281,297.1499938964844,293.1499938964844,0.3155449330806732,-5730.00390625,304.1516418457031,0.7951964735984802,0.3858390748500824,0.3513543903827667,293.04254150390625,297.1499938964844,293.1499938964844,0.2683892548084259,-5313.037109375,304.1483764648437,0.7616890668869019,0.3390816450119018,0.3258659839630127,292.9874267578125,297.1499938964844,293.1499938964844,0.4166714251041412,-5544.36083984375,304.1451721191406,0.853277862071991,0.4825542569160461,0.3401346206665039,292.95709228515625,297.1499938964844,293.1499938964844,0.5752246975898743,-9651.9814453125,304.1434326171875,0.9320028424263,0.6232181191444397,0.5922048091888428,293.069091796875,297.1499938964844,293.1499938964844,0.0676088705658912,-8498.283203125,304.1485595703125,0.5167250037193298,0.1100210770964622,0.5212199687957764,290.6611022949219,291.1499938964844,265.2161560058594,263.6884460449219,280.3587341308594,293.0590209960937,290.66357421875,1.0,0.5375939607620239,0.9329065680503844,0.9329065680503844,1.0,1.0,-2.5580034255981445,1.166906237602234,1.3910971879959106,0.584079384803772,0.0,0.0,1.0,202.8907470703125,212.0,63.50385665893555,-26638.00390625,1769.86279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0490417480469,308.4749450683594,278.1499938964844,0.0,18000.0,313.1499938964844,30674.1171875,30960.0,0.0,0.0,0.6216597557067871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813498973846436,1.7813761234283447,-2.6206207621726207e-05,0.0,0.0006309056188911,0.0,0.0,628.5008544921875,0.0,0.0,0.0,0.9728572964668274,4.0,0.0,1.0
719220,293.0626525878906,297.1499938964844,293.1499938964844,0.3145527243614197,-5714.9169921875,304.1527404785156,0.7922484874725342,0.3856919407844543,0.3513848781585693,293.0536193847656,297.1499938964844,293.1499938964844,0.2681578695774078,-5308.51953125,304.1492919921875,0.7594291567802429,0.3395584523677826,0.3264810740947723,293.00201416015625,297.1499938964844,293.1499938964844,0.4167670011520386,-5544.54833984375,304.1465759277344,0.8510231375694275,0.4837160110473633,0.3410654962062835,292.973388671875,297.1499938964844,293.1499938964844,0.5754201412200928,-9653.2802734375,304.145263671875,0.929068088531494,0.6248000264167786,0.5938676595687866,293.0785522460937,297.1499938964844,293.1499938964844,0.0676103606820106,-8495.75390625,304.1490173339844,0.5150468945503235,0.1101527065038681,0.522509753704071,290.69927978515625,291.1499938964844,265.22222900390625,263.69390869140625,280.3656616210937,293.0675354003906,290.70086669921875,1.0,0.5403847694396973,0.9305962920188904,0.9305962920188904,1.0,1.0,-2.563446283340454,1.169426202774048,1.3940199613571167,0.5853062868118286,0.0,0.0,1.0,206.2756500244141,215.0,53.89585494995117,-26754.947265625,1792.4918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1244506835937,308.54766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,30895.802734375,30960.0,0.0,0.0,0.6251612305641174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877753973007202,1.787801742553711,-2.639560261741281e-05,0.0,0.0006344591383822,0.0,0.0,635.3265991210938,0.0,0.0,0.0,0.9760388731956482,4.0,0.0,1.0
719280,293.0626525878906,297.1499938964844,293.1499938964844,0.3145527243614197,-5714.9169921875,304.1527404785156,0.7922484874725342,0.3856919407844543,0.3513848781585693,293.0536193847656,297.1499938964844,293.1499938964844,0.2681578695774078,-5308.51953125,304.1492919921875,0.7594291567802429,0.3395584523677826,0.3264810740947723,293.00201416015625,297.1499938964844,293.1499938964844,0.4167670011520386,-5544.54833984375,304.1465759277344,0.8510231375694275,0.4837160110473633,0.3410654962062835,292.973388671875,297.1499938964844,293.1499938964844,0.5754201412200928,-9653.2802734375,304.145263671875,0.929068088531494,0.6248000264167786,0.5938676595687866,293.0785522460937,297.1499938964844,293.1499938964844,0.0676103606820106,-8495.75390625,304.1490173339844,0.5150468945503235,0.1101527065038681,0.522509753704071,290.69927978515625,291.1499938964844,265.22222900390625,263.69390869140625,280.3656616210937,293.0675354003906,290.70086669921875,1.0,0.5403847694396973,0.9305962920188904,0.9305962920188904,1.0,1.0,-2.563446283340454,1.169426202774048,1.3940199613571167,0.5853062868118286,0.0,0.0,1.0,206.2756500244141,215.0,53.89585494995117,-26754.947265625,1792.4918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1244506835937,308.54766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,30895.802734375,30960.0,0.0,0.0,0.6251612305641174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877753973007202,1.787801742553711,-2.639560261741281e-05,0.0,0.0006344591383822,0.0,0.0,635.3265991210938,0.0,0.0,0.0,0.9760388731956482,4.0,0.0,1.0
719340,293.0751647949219,297.1499938964844,293.1499938964844,0.3135315179824829,-5699.58740234375,304.1535339355469,0.7892453670501709,0.3853664398193359,0.3512558341026306,293.0641174316406,297.1499938964844,293.1499938964844,0.2678936421871185,-5303.65283203125,304.14996337890625,0.7571218013763428,0.339871346950531,0.3269418776035309,293.015625,297.1499938964844,293.1499938964844,0.4168599247932434,-5544.91162109375,304.1475524902344,0.8487434983253479,0.4847050607204437,0.3418751955032348,292.9887084960937,297.1499938964844,293.1499938964844,0.5756062865257263,-9654.8291015625,304.1465148925781,0.9260836243629456,0.6261633038520813,0.5953212976455688,293.08721923828125,297.1499938964844,293.1499938964844,0.0675793886184692,-8490.755859375,304.1494140625,0.5132880806922913,0.1102043464779853,0.5234312415122986,290.7312316894531,291.1499938964844,265.23211669921875,263.702392578125,280.3744812011719,293.07550048828125,290.7327880859375,1.0,0.5430032014846802,0.9282860159873962,0.9282860159873962,1.0,1.0,-2.5676724910736084,1.171351194381714,1.396321177482605,0.5862090587615967,0.0,0.0,1.0,209.6281890869141,203.0,47.28664779663086,-26852.033203125,1813.293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2105712890625,308.6237487792969,278.1499938964844,0.0,18000.0,313.1499938964844,30945.6328125,32040.0,0.0,0.0,0.6282308101654053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78921639919281,1.7892428636550903,-2.64381742454134e-05,0.0,0.0006375744123943,0.0,0.0,636.8642578125,0.0,0.0,0.0,0.9917526841163636,4.0,0.0,1.0
719400,293.0751647949219,297.1499938964844,293.1499938964844,0.3135315179824829,-5699.58740234375,304.1535339355469,0.7892453670501709,0.3853664398193359,0.3512558341026306,293.0641174316406,297.1499938964844,293.1499938964844,0.2678936421871185,-5303.65283203125,304.14996337890625,0.7571218013763428,0.339871346950531,0.3269418776035309,293.015625,297.1499938964844,293.1499938964844,0.4168599247932434,-5544.91162109375,304.1475524902344,0.8487434983253479,0.4847050607204437,0.3418751955032348,292.9887084960937,297.1499938964844,293.1499938964844,0.5756062865257263,-9654.8291015625,304.1465148925781,0.9260836243629456,0.6261633038520813,0.5953212976455688,293.08721923828125,297.1499938964844,293.1499938964844,0.0675793886184692,-8490.755859375,304.1494140625,0.5132880806922913,0.1102043464779853,0.5234312415122986,290.7312316894531,291.1499938964844,265.23211669921875,263.702392578125,280.3744812011719,293.07550048828125,290.7327880859375,1.0,0.5430032014846802,0.9282860159873962,0.9282860159873962,1.0,1.0,-2.5676724910736084,1.171351194381714,1.396321177482605,0.5862090587615967,0.0,0.0,1.0,209.6281890869141,203.0,47.28664779663086,-26852.033203125,1813.293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2105712890625,308.6237487792969,278.1499938964844,0.0,18000.0,313.1499938964844,30945.6328125,32040.0,0.0,0.0,0.6282308101654053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78921639919281,1.7892428636550903,-2.64381742454134e-05,0.0,0.0006375744123943,0.0,0.0,636.8642578125,0.0,0.0,0.0,0.9917526841163636,4.0,0.0,1.0
719460,293.0868835449219,297.1499938964844,293.1499938964844,0.3113874793052673,-5667.19482421875,304.1558837890625,0.7914273142814636,0.3848849534988403,0.350750207901001,293.073974609375,297.1499938964844,293.1499938964844,0.2666332125663757,-5282.28564453125,304.15203857421875,0.7595390677452087,0.340043693780899,0.3270215988159179,293.0282287597656,297.1499938964844,293.1499938964844,0.4155760109424591,-5530.01123046875,304.15045166015625,0.8517625331878662,0.4855490624904632,0.3423986434936523,293.00311279296875,297.1499938964844,293.1499938964844,0.5739986300468445,-9631.263671875,304.1502685546875,0.9301339387893676,0.6273274421691895,0.5963416695594788,293.09490966796875,297.1499938964844,293.1499938964844,0.0671349465847015,-8447.015625,304.1503295898437,0.5149973034858704,0.1102318987250328,0.5230132341384888,290.7903137207031,291.1499938964844,265.2461242675781,263.71417236328125,280.3859558105469,293.08282470703125,290.7925109863281,1.0,0.5409131646156311,0.9260022044181824,0.9260022044181824,1.0,1.0,-2.568516969680786,1.171622633934021,1.3968942165374756,0.586246907711029,0.0,0.0,1.0,206.8017578125,191.0,68.5244369506836,-27014.9140625,1802.150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2787170410156,308.7247619628906,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.6311704516410828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.0006405577878467,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719520,293.0868835449219,297.1499938964844,293.1499938964844,0.3113874793052673,-5667.19482421875,304.1558837890625,0.7914273142814636,0.3848849534988403,0.350750207901001,293.073974609375,297.1499938964844,293.1499938964844,0.2666332125663757,-5282.28564453125,304.15203857421875,0.7595390677452087,0.340043693780899,0.3270215988159179,293.0282287597656,297.1499938964844,293.1499938964844,0.4155760109424591,-5530.01123046875,304.15045166015625,0.8517625331878662,0.4855490624904632,0.3423986434936523,293.00311279296875,297.1499938964844,293.1499938964844,0.5739986300468445,-9631.263671875,304.1502685546875,0.9301339387893676,0.6273274421691895,0.5963416695594788,293.09490966796875,297.1499938964844,293.1499938964844,0.0671349465847015,-8447.015625,304.1503295898437,0.5149973034858704,0.1102318987250328,0.5230132341384888,290.7903137207031,291.1499938964844,265.2461242675781,263.71417236328125,280.3859558105469,293.08282470703125,290.7925109863281,1.0,0.5409131646156311,0.9260022044181824,0.9260022044181824,1.0,1.0,-2.568516969680786,1.171622633934021,1.3968942165374756,0.586246907711029,0.0,0.0,1.0,206.8017578125,191.0,68.5244369506836,-27014.9140625,1802.150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2787170410156,308.7247619628906,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.6311704516410828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.0006405577878467,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719580,293.0977478027344,297.1499938964844,293.1499938964844,0.3093492686748504,-5636.83837890625,304.1573181152344,0.7970685958862305,0.3842791616916656,0.3499893546104431,293.0832214355469,297.1499938964844,293.1499938964844,0.2654365003108978,-5262.41064453125,304.1533508300781,0.765163242816925,0.3400969505310058,0.3268384337425232,293.0397033691406,297.1499938964844,293.1499938964844,0.4145084321498871,-5517.95703125,304.1520690917969,0.8584139943122864,0.486303836107254,0.3427428305149078,293.01641845703125,297.1499938964844,293.1499938964844,0.5726832747459412,-9612.6611328125,304.1523742675781,0.9388450384140016,0.6283515691757202,0.5970685482025146,293.1015014648437,297.1499938964844,293.1499938964844,0.0666727870702743,-8402.927734375,304.1510009765625,0.5191845893859863,0.1102873086929321,0.5219820737838745,290.83447265625,291.1499938964844,265.2645568847656,263.7295227050781,280.399658203125,293.0893249511719,290.8365478515625,1.0,0.5363596677780151,0.9237183332443236,0.9237183332443236,1.0,1.0,-2.567431926727295,1.170957088470459,1.3964747190475464,0.5857540965080261,0.0,0.0,1.0,200.1051025390625,179.0,63.45035552978516,-27076.12890625,1771.26904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3588256835937,308.8026733398437,278.1499938964844,0.0,18000.0,313.1499938964844,32010.357421875,32040.0,0.0,0.0,0.6336982846260071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197362422943115,1.819763660430908,-2.7347814466338605e-05,0.0,0.0006431231740862,0.0,0.0,670.0138549804688,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719640,293.0977478027344,297.1499938964844,293.1499938964844,0.3093492686748504,-5636.83837890625,304.1573181152344,0.7970685958862305,0.3842791616916656,0.3499893546104431,293.0832214355469,297.1499938964844,293.1499938964844,0.2654365003108978,-5262.41064453125,304.1533508300781,0.765163242816925,0.3400969505310058,0.3268384337425232,293.0397033691406,297.1499938964844,293.1499938964844,0.4145084321498871,-5517.95703125,304.1520690917969,0.8584139943122864,0.486303836107254,0.3427428305149078,293.01641845703125,297.1499938964844,293.1499938964844,0.5726832747459412,-9612.6611328125,304.1523742675781,0.9388450384140016,0.6283515691757202,0.5970685482025146,293.1015014648437,297.1499938964844,293.1499938964844,0.0666727870702743,-8402.927734375,304.1510009765625,0.5191845893859863,0.1102873086929321,0.5219820737838745,290.83447265625,291.1499938964844,265.2645568847656,263.7295227050781,280.399658203125,293.0893249511719,290.8365478515625,1.0,0.5363596677780151,0.9237183332443236,0.9237183332443236,1.0,1.0,-2.567431926727295,1.170957088470459,1.3964747190475464,0.5857540965080261,0.0,0.0,1.0,200.1051025390625,179.0,63.45035552978516,-27076.12890625,1771.26904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3588256835937,308.8026733398437,278.1499938964844,0.0,18000.0,313.1499938964844,32010.357421875,32040.0,0.0,0.0,0.6336982846260071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197362422943115,1.819763660430908,-2.7347814466338605e-05,0.0,0.0006431231740862,0.0,0.0,670.0138549804688,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719700,293.1029357910156,297.1499938964844,293.1499938964844,0.3082399368286133,-5620.35595703125,304.1579895019531,0.800797700881958,0.3839244544506073,0.3495317995548248,293.0876159667969,297.1499938964844,293.1499938964844,0.2647530436515808,-5251.13720703125,304.15399169921875,0.7688530683517456,0.34007528424263,0.3266685605049133,293.0450744628906,297.1499938964844,293.1499938964844,0.4138875007629394,-5511.0390625,304.15283203125,0.8627508878707886,0.4866462349891662,0.3428667783737182,293.0226745605469,297.1499938964844,293.1499938964844,0.5719068646430969,-9601.849609375,304.1533508300781,0.9443612098693848,0.6288122534751892,0.5973512530326843,293.1044616699219,297.1499938964844,293.1499938964844,0.0664193704724311,-8378.9501953125,304.1512756347656,0.5219913721084595,0.1103246882557869,0.521353006362915,290.8566589355469,291.1499938964844,265.27557373046875,263.7386474609375,280.4073791503906,293.0923156738281,290.8588256835937,1.0,0.533470094203949,0.9225764274597168,0.9225764274597168,1.0,1.0,-2.566411256790161,1.1703907251358032,1.3960204124450684,0.5853806138038635,0.0,0.0,1.0,195.88723754882807,179.0,62.96526336669922,-27103.556640625,1751.3486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40435791015625,308.845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,32025.865234375,33120.0,0.0,0.0,0.6347780823707581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201770782470703,1.8202043771743768,-2.736106216616463e-05,0.0,0.0006442190497182,0.0,0.0,670.5007934570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.1079406738281,297.1499938964844,293.1499938964844,0.3068085014820099,-5598.90625,304.1591491699219,0.8050129413604736,0.3835349977016449,0.3490299582481384,293.0919189453125,297.1499938964844,293.1499938964844,0.2637878358364105,-5235.13134765625,304.1549987792969,0.773034930229187,0.3400214612483978,0.3264542520046234,293.0502319335937,297.1499938964844,293.1499938964844,0.4128559231758117,-5499.52099609375,304.1541748046875,0.8676616549491882,0.4869606494903564,0.3429625928401947,293.0287475585937,297.1499938964844,293.1499938964844,0.5705751180648804,-9583.1943359375,304.1551513671875,0.9504220485687256,0.6292332410812378,0.5975858569145203,293.107177734375,297.1499938964844,293.1499938964844,0.0660908296704292,-8347.63671875,304.1516418457031,0.525212824344635,0.1103663444519043,0.5206774473190308,290.8892822265625,291.1499938964844,265.2878112792969,263.74871826171875,280.4156188964844,293.09521484375,290.89190673828125,1.0,0.5302954912185669,0.9214677810668944,0.9214677810668944,1.0,1.0,-2.565136432647705,1.1697020530700684,1.3954343795776367,0.5849423408508301,0.0,0.0,1.0,191.2875061035156,167.0,75.62933349609375,-27169.30078125,1729.4122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4455261230469,308.9007568359375,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.6358160972595215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318601846694944,1.8318878412246704,-2.7713433155440725e-05,0.0,0.0006452725501731,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.1174621582031,297.1499938964844,293.1499938964844,0.3042371869087219,-5560.77783203125,304.1603698730469,0.8144557476043701,0.3826673328876495,0.3479102253913879,293.10015869140625,297.1499938964844,293.1499938964844,0.2620960772037506,-5207.41650390625,304.1561584472656,0.7827749252319336,0.3398241698741913,0.3259061276912689,293.0599975585937,297.1499938964844,293.1499938964844,0.4112070500850677,-5481.44482421875,304.155517578125,0.8791032433509827,0.4875088334083557,0.3430725038051605,293.040283203125,297.1499938964844,293.1499938964844,0.5684524774551392,-9554.197265625,304.156982421875,0.9636881947517396,0.6299633383750916,0.5979127287864685,293.112060546875,297.1499938964844,293.1499938964844,0.0655168294906616,-8293.6796875,304.15203857421875,0.5328489542007446,0.1104572638869285,0.5192214250564575,290.93853759765625,291.1499938964844,265.316162109375,263.7720031738281,280.4340209960937,293.10064697265625,290.94091796875,1.0,0.5232943296432495,0.91925048828125,0.91925048828125,1.0,1.0,-2.561908483505249,1.1679928302764893,1.3939156532287598,0.5838872194290161,0.0,0.0,1.0,181.2760009765625,155.0,70.63634490966797,-27209.560546875,1681.1043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5354309082031,308.9853515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6375582814216614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006470406078733,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.1174621582031,297.1499938964844,293.1499938964844,0.3042371869087219,-5560.77783203125,304.1603698730469,0.8144557476043701,0.3826673328876495,0.3479102253913879,293.10015869140625,297.1499938964844,293.1499938964844,0.2620960772037506,-5207.41650390625,304.1561584472656,0.7827749252319336,0.3398241698741913,0.3259061276912689,293.0599975585937,297.1499938964844,293.1499938964844,0.4112070500850677,-5481.44482421875,304.155517578125,0.8791032433509827,0.4875088334083557,0.3430725038051605,293.040283203125,297.1499938964844,293.1499938964844,0.5684524774551392,-9554.197265625,304.156982421875,0.9636881947517396,0.6299633383750916,0.5979127287864685,293.112060546875,297.1499938964844,293.1499938964844,0.0655168294906616,-8293.6796875,304.15203857421875,0.5328489542007446,0.1104572638869285,0.5192214250564575,290.93853759765625,291.1499938964844,265.316162109375,263.7720031738281,280.4340209960937,293.10064697265625,290.94091796875,1.0,0.5232943296432495,0.91925048828125,0.91925048828125,1.0,1.0,-2.561908483505249,1.1679928302764893,1.3939156532287598,0.5838872194290161,0.0,0.0,1.0,181.2760009765625,155.0,70.63634490966797,-27209.560546875,1681.1043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5354309082031,308.9853515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6375582814216614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006470406078733,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.1263122558594,297.1499938964844,293.1499938964844,0.3014822602272033,-5519.92724609375,304.1614990234375,0.825043261051178,0.3816969990730285,0.3466709554195404,293.1078796386719,297.1499938964844,293.1499938964844,0.2602221369743347,-5176.7841796875,304.1572265625,0.7942801713943481,0.3395164012908935,0.3252260088920593,293.0690612792969,297.1499938964844,293.1499938964844,0.4093303382396698,-5460.97119140625,304.15679931640625,0.8926451802253723,0.4879510402679443,0.3430905640125274,293.05108642578125,297.1499938964844,293.1499938964844,0.5660108327865601,-9521.025390625,304.1587219238281,0.9777653813362122,0.6305509805679321,0.5980809330940247,293.1163330078125,297.1499938964844,293.1499938964844,0.0649100467562675,-8236.86328125,304.1523742675781,0.5420591831207275,0.1105509176850318,0.5176631212234497,290.9897766113281,291.1499938964844,265.3500061035156,263.79962158203125,280.4549865722656,293.1058044433594,290.9923095703125,1.0,0.5156734585762024,0.9170331954956056,0.9170331954956056,1.0,1.0,-2.5579543113708496,1.1659269332885742,1.3920273780822754,0.5826429128646851,0.0,0.0,1.0,170.57675170898438,143.0,71.7114028930664,-27249.08203125,1628.912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6325988769531,309.0773620605469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6388485431671143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006483500474132,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.1263122558594,297.1499938964844,293.1499938964844,0.3014822602272033,-5519.92724609375,304.1614990234375,0.825043261051178,0.3816969990730285,0.3466709554195404,293.1078796386719,297.1499938964844,293.1499938964844,0.2602221369743347,-5176.7841796875,304.1572265625,0.7942801713943481,0.3395164012908935,0.3252260088920593,293.0690612792969,297.1499938964844,293.1499938964844,0.4093303382396698,-5460.97119140625,304.15679931640625,0.8926451802253723,0.4879510402679443,0.3430905640125274,293.05108642578125,297.1499938964844,293.1499938964844,0.5660108327865601,-9521.025390625,304.1587219238281,0.9777653813362122,0.6305509805679321,0.5980809330940247,293.1163330078125,297.1499938964844,293.1499938964844,0.0649100467562675,-8236.86328125,304.1523742675781,0.5420591831207275,0.1105509176850318,0.5176631212234497,290.9897766113281,291.1499938964844,265.3500061035156,263.79962158203125,280.4549865722656,293.1058044433594,290.9923095703125,1.0,0.5156734585762024,0.9170331954956056,0.9170331954956056,1.0,1.0,-2.5579543113708496,1.1659269332885742,1.3920273780822754,0.5826429128646851,0.0,0.0,1.0,170.57675170898438,143.0,71.7114028930664,-27249.08203125,1628.912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6325988769531,309.0773620605469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6388485431671143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006483500474132,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1352233886719,297.1499938964844,293.1499938964844,0.2984598577022552,-5475.03466796875,304.1627197265625,0.8369689583778381,0.3804918825626373,0.3452606201171875,293.1159973144531,297.1499938964844,293.1499938964844,0.2580743730068207,-5141.68701171875,304.1584167480469,0.8072890639305115,0.3389439284801483,0.3243459165096283,293.0782775878906,297.1499938964844,293.1499938964844,0.4071052670478821,-5436.7314453125,304.15826416015625,0.9082208275794984,0.4881309866905212,0.3429616689682007,293.0620422363281,297.1499938964844,293.1499938964844,0.5631117224693298,-9481.6708984375,304.16064453125,0.991696000099182,0.6308397054672241,0.5980167984962463,293.1209411621094,297.1499938964844,293.1499938964844,0.0641898810863494,-8169.974609375,304.1528015136719,0.5525531768798828,0.1104726120829582,0.5155956149101257,291.04461669921875,291.1499938964844,265.3894958496094,263.831298828125,280.4794006347656,293.1114807128906,291.04736328125,1.0,0.5075761675834656,0.9148618578910828,0.9148618578910828,1.0,1.0,-2.5524885654449463,1.1631211042404177,1.3893674612045288,0.581025242805481,0.0,0.0,1.0,159.59619140625,131.0,75.98555755615234,-27277.6484375,1573.5987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7318420410156,309.1728515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6397272348403931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006492418469861,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1352233886719,297.1499938964844,293.1499938964844,0.2984598577022552,-5475.03466796875,304.1627197265625,0.8369689583778381,0.3804918825626373,0.3452606201171875,293.1159973144531,297.1499938964844,293.1499938964844,0.2580743730068207,-5141.68701171875,304.1584167480469,0.8072890639305115,0.3389439284801483,0.3243459165096283,293.0782775878906,297.1499938964844,293.1499938964844,0.4071052670478821,-5436.7314453125,304.15826416015625,0.9082208275794984,0.4881309866905212,0.3429616689682007,293.0620422363281,297.1499938964844,293.1499938964844,0.5631117224693298,-9481.6708984375,304.16064453125,0.991696000099182,0.6308397054672241,0.5980167984962463,293.1209411621094,297.1499938964844,293.1499938964844,0.0641898810863494,-8169.974609375,304.1528015136719,0.5525531768798828,0.1104726120829582,0.5155956149101257,291.04461669921875,291.1499938964844,265.3894958496094,263.831298828125,280.4794006347656,293.1114807128906,291.04736328125,1.0,0.5075761675834656,0.9148618578910828,0.9148618578910828,1.0,1.0,-2.5524885654449463,1.1631211042404177,1.3893674612045288,0.581025242805481,0.0,0.0,1.0,159.59619140625,131.0,75.98555755615234,-27277.6484375,1573.5987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7318420410156,309.1728515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6397272348403931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006492418469861,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.14404296875,297.1499938964844,293.1499938964844,0.294964849948883,-5422.86572265625,304.164306640625,0.8485243320465088,0.3790738582611084,0.3436760902404785,293.1244201660156,297.1499938964844,293.1499938964844,0.2554404735565185,-5098.51220703125,304.1600036621094,0.818967342376709,0.3380960524082184,0.3232267200946808,293.0876159667969,297.1499938964844,293.1499938964844,0.4042314291000366,-5405.328125,304.16033935546875,0.9246145486831664,0.4880560636520386,0.3426693975925445,293.0699768066406,297.1499938964844,293.1499938964844,0.5513260960578918,-9314.5849609375,304.17822265625,0.9990000128746032,0.6314244270324707,0.589657723903656,293.1259155273437,297.1499938964844,293.1499938964844,0.0632540583610534,-8083.634765625,304.1534118652344,0.5623252391815186,0.110196016728878,0.5127312541007996,291.11053466796875,291.1499938964844,265.4344177246094,263.8664245605469,280.5109558105469,293.1178283691406,291.1147766113281,1.0,0.4986034333705902,0.91269052028656,0.91269052028656,1.0,1.0,-2.535437822341919,1.1546248197555542,1.3808130025863647,0.5765867829322815,0.0,0.0,1.0,149.70205688476562,119.0,93.75811767578124,-27231.16796875,1507.7781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8373107910156,309.28424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6401370763778687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000649657798931,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.14404296875,297.1499938964844,293.1499938964844,0.294964849948883,-5422.86572265625,304.164306640625,0.8485243320465088,0.3790738582611084,0.3436760902404785,293.1244201660156,297.1499938964844,293.1499938964844,0.2554404735565185,-5098.51220703125,304.1600036621094,0.818967342376709,0.3380960524082184,0.3232267200946808,293.0876159667969,297.1499938964844,293.1499938964844,0.4042314291000366,-5405.328125,304.16033935546875,0.9246145486831664,0.4880560636520386,0.3426693975925445,293.0699768066406,297.1499938964844,293.1499938964844,0.5513260960578918,-9314.5849609375,304.17822265625,0.9990000128746032,0.6314244270324707,0.589657723903656,293.1259155273437,297.1499938964844,293.1499938964844,0.0632540583610534,-8083.634765625,304.1534118652344,0.5623252391815186,0.110196016728878,0.5127312541007996,291.11053466796875,291.1499938964844,265.4344177246094,263.8664245605469,280.5109558105469,293.1178283691406,291.1147766113281,1.0,0.4986034333705902,0.91269052028656,0.91269052028656,1.0,1.0,-2.535437822341919,1.1546248197555542,1.3808130025863647,0.5765867829322815,0.0,0.0,1.0,149.70205688476562,119.0,93.75811767578124,-27231.16796875,1507.7781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8373107910156,309.28424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6401370763778687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000649657798931,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1483764648437,297.1499938964844,293.1499938964844,0.292765349149704,-5389.6845703125,304.16571044921875,0.8534517288208008,0.3783023357391357,0.3428795039653778,293.12860107421875,297.1499938964844,293.1499938964844,0.2537141740322113,-5069.9462890625,304.16131591796875,0.8237081170082092,0.3375985622406006,0.3226472735404968,293.0921936035156,297.1499938964844,293.1499938964844,0.4021580219268799,-5382.4599609375,304.1622314453125,0.931771457195282,0.4879458844661712,0.3425118327140808,293.06396484375,297.1499938964844,293.1499938964844,0.5366620421409607,-9107.0205078125,304.1997375488281,0.9990000128746032,0.6336153745651245,0.5778341293334961,293.1283264160156,297.1499938964844,293.1499938964844,0.0626883804798126,-8030.896484375,304.1538391113281,0.5664142370223999,0.110033094882965,0.511374831199646,291.1611328125,291.1499938964844,265.45880126953125,263.88525390625,280.53057861328125,293.12091064453125,291.1663818359375,1.0,0.4934044778347015,0.9116048812866212,0.9116048812866212,1.0,1.0,-2.517752170562744,1.14594304561615,1.3718092441558838,0.5718663334846497,0.0,0.0,0.9974724054336548,145.42849731445312,119.0,117.88558197021484,-27158.595703125,1466.1068115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9058837890625,309.3621520996094,278.1499938964844,0.0,18000.0,313.1499938964844,32453.6875,35280.0,0.0,0.0,0.6400099992752075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317830562591555,1.8318108320236208,-2.771519575617276e-05,0.0,0.0006495288107544,0.0,0.0,683.4768676757812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1527099609375,297.1499938964844,293.1499938964844,0.2903054058551788,-5352.46630859375,304.1673278808594,0.8589274883270264,0.3774704933166504,0.3420206904411316,293.13287353515625,297.1499938964844,293.1499938964844,0.2517479956150055,-5037.34716796875,304.162841796875,0.8288599252700806,0.3370318114757538,0.3219962418079376,293.0968322753906,297.1499938964844,293.1499938964844,0.399728924036026,-5355.65234375,304.1644287109375,0.9395315647125244,0.4877673387527466,0.3423012793064117,293.05084228515625,297.1499938964844,293.1499938964844,0.5206388831138611,-8881.4931640625,304.21978759765625,0.9990000128746032,0.6372729539871216,0.5652135014533997,293.130615234375,297.1499938964844,293.1499938964844,0.0620491430163383,-7971.37890625,304.154296875,0.5708668231964111,0.1098538041114807,0.5098817348480225,291.2196960449219,291.1499938964844,265.48443603515625,263.90484619140625,280.55157470703125,293.1245422363281,291.2256774902344,1.0,0.4878609180450439,0.9106162190437316,0.9106162190437316,1.0,1.0,-2.498730182647705,1.1366175413131714,1.3621126413345337,0.5668059587478638,0.0,0.0,0.9869930744171144,140.94964599609375,107.0,140.45994567871094,-27082.08984375,1422.371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9869384765625,309.4512634277344,278.1499938964844,0.0,18000.0,313.1499938964844,32721.033203125,35280.0,0.0,0.0,0.6396082043647766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8307727575302124,1.830800414085388,-2.7753185349865817e-05,0.0,0.0006491210660897,0.0,0.0,683.4841918945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.16119384765625,297.1499938964844,293.1499938964844,0.2847722172737121,-5268.49169921875,304.1707763671875,0.8717288374900818,0.3756819665431976,0.3401598334312439,293.14141845703125,297.1499938964844,293.1499938964844,0.2472314685583114,-4962.306640625,304.1661071777344,0.8406679034233093,0.3357313871383667,0.3205081224441528,293.1059875488281,297.1499938964844,293.1499938964844,0.3940006494522095,-5292.4560546875,304.1691589355469,0.9565166234970092,0.4872566163539886,0.3417500257492065,293.0085144042969,297.1499938964844,293.1499938964844,0.4851475059986114,-8383.3896484375,304.2555236816406,0.9990000128746032,0.6483259797096252,0.5376995205879211,293.1346130371094,297.1499938964844,293.1499938964844,0.060645155608654,-7840.8203125,304.1552124023437,0.5810522437095642,0.109536774456501,0.5068588256835938,291.3558044433594,291.1499938964844,265.5392150878906,263.9462585449219,280.5988464355469,293.13592529296875,291.363037109375,1.0,0.4758851528167724,0.9086390137672424,0.9086390137672424,1.0,1.0,-2.457359790802002,1.116352915763855,1.3410067558288574,0.5558169484138489,0.0,0.0,0.9507203102111816,131.50149536132812,125.0,179.654541015625,-26913.7265625,1330.552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1807556152344,309.6571350097656,278.1499938964844,0.0,18000.0,313.1499938964844,34090.58203125,35280.0,0.0,0.0,0.6379462480545044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825577974319458,1.825605869293213,-2.794756619550753e-05,0.0,0.0006474343244917,0.0,0.0,683.5018310546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.16119384765625,297.1499938964844,293.1499938964844,0.2847722172737121,-5268.49169921875,304.1707763671875,0.8717288374900818,0.3756819665431976,0.3401598334312439,293.14141845703125,297.1499938964844,293.1499938964844,0.2472314685583114,-4962.306640625,304.1661071777344,0.8406679034233093,0.3357313871383667,0.3205081224441528,293.1059875488281,297.1499938964844,293.1499938964844,0.3940006494522095,-5292.4560546875,304.1691589355469,0.9565166234970092,0.4872566163539886,0.3417500257492065,293.0085144042969,297.1499938964844,293.1499938964844,0.4851475059986114,-8383.3896484375,304.2555236816406,0.9990000128746032,0.6483259797096252,0.5376995205879211,293.1346130371094,297.1499938964844,293.1499938964844,0.060645155608654,-7840.8203125,304.1552124023437,0.5810522437095642,0.109536774456501,0.5068588256835938,291.3558044433594,291.1499938964844,265.5392150878906,263.9462585449219,280.5988464355469,293.13592529296875,291.363037109375,1.0,0.4758851528167724,0.9086390137672424,0.9086390137672424,1.0,1.0,-2.457359790802002,1.116352915763855,1.3410067558288574,0.5558169484138489,0.0,0.0,0.9507203102111816,131.50149536132812,125.0,179.654541015625,-26913.7265625,1330.552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1807556152344,309.6571350097656,278.1499938964844,0.0,18000.0,313.1499938964844,34090.58203125,35280.0,0.0,0.0,0.6379462480545044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825577974319458,1.825605869293213,-2.794756619550753e-05,0.0,0.0006474343244917,0.0,0.0,683.5018310546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.16998291015625,297.1499938964844,293.1499938964844,0.2799589931964874,-5196.0498046875,304.1717224121094,0.8727500438690186,0.3736130893230438,0.3383336067199707,293.15057373046875,297.1499938964844,293.1499938964844,0.243294283747673,-4897.4296875,304.1671447753906,0.8417713642120361,0.3340944349765777,0.3190037310123443,293.1155090332031,297.1499938964844,293.1499938964844,0.3891416490077972,-5239.69482421875,304.170654296875,0.958977222442627,0.486441045999527,0.3412039279937744,292.969482421875,297.1499938964844,293.1499938964844,0.4729987680912018,-8228.154296875,304.2391357421875,0.9990000128746032,0.6598869562149048,0.5329573154449463,293.1383972167969,297.1499938964844,293.1499938964844,0.0596310123801231,-7746.73388671875,304.1551208496094,0.5822833180427551,0.1091604530811309,0.5050784945487976,291.46685791015625,291.1499938964844,265.59844970703125,263.990478515625,280.6357421875,293.14434814453125,291.468994140625,1.0,0.4739134609699249,0.9066618084907532,0.9066618084907532,1.0,1.0,-2.4448280334472656,1.1102077960968018,1.3346203565597534,0.5520007014274597,0.0,0.0,0.8998463153839111,129.7243194580078,143.0,139.49363708496094,-26821.11328125,1307.8289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3852844238281,309.7994079589844,278.1499938964844,0.0,18000.0,313.3099975585937,35909.34765625,36000.0,0.0,0.0,0.6369644403457642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7870581150054932,1.7870855331420898,-2.7513842724147253e-05,0.0,0.0006464379257522,0.0,0.0,653.0197143554688,0.0,0.0,0.0,0.9925782084465028,4.0,0.0,1.0
720600,293.16998291015625,297.1499938964844,293.1499938964844,0.2799589931964874,-5196.0498046875,304.1717224121094,0.8727500438690186,0.3736130893230438,0.3383336067199707,293.15057373046875,297.1499938964844,293.1499938964844,0.243294283747673,-4897.4296875,304.1671447753906,0.8417713642120361,0.3340944349765777,0.3190037310123443,293.1155090332031,297.1499938964844,293.1499938964844,0.3891416490077972,-5239.69482421875,304.170654296875,0.958977222442627,0.486441045999527,0.3412039279937744,292.969482421875,297.1499938964844,293.1499938964844,0.4729987680912018,-8228.154296875,304.2391357421875,0.9990000128746032,0.6598869562149048,0.5329573154449463,293.1383972167969,297.1499938964844,293.1499938964844,0.0596310123801231,-7746.73388671875,304.1551208496094,0.5822833180427551,0.1091604530811309,0.5050784945487976,291.46685791015625,291.1499938964844,265.59844970703125,263.990478515625,280.6357421875,293.14434814453125,291.468994140625,1.0,0.4739134609699249,0.9066618084907532,0.9066618084907532,1.0,1.0,-2.4448280334472656,1.1102077960968018,1.3346203565597534,0.5520007014274597,0.0,0.0,0.8998463153839111,129.7243194580078,143.0,139.49363708496094,-26821.11328125,1307.8289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3852844238281,309.7994079589844,278.1499938964844,0.0,18000.0,313.3099975585937,35909.34765625,36000.0,0.0,0.0,0.6369644403457642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7870581150054932,1.7870855331420898,-2.7513842724147253e-05,0.0,0.0006464379257522,0.0,0.0,653.0197143554688,0.0,0.0,0.0,0.9925782084465028,4.0,0.0,1.0
720660,293.1785888671875,297.1499938964844,293.1499938964844,0.2776075899600982,-5162.533203125,304.16827392578125,0.86385577917099,0.3713661730289459,0.3365081250667572,293.1597595214844,297.1499938964844,293.1499938964844,0.2414427399635315,-4868.5537109375,304.1644287109375,0.8338568806648254,0.3322173357009887,0.3174420595169067,293.1246643066406,297.1499938964844,293.1499938964844,0.387638509273529,-5225.33740234375,304.1661071777344,0.9497610926628112,0.485458642244339,0.3406601548194885,292.9661865234375,297.1499938964844,293.1499938964844,0.4835563004016876,-8399.708984375,304.1912536621094,0.9990000128746032,0.6652073860168457,0.5465562343597412,293.1428527832031,297.1499938964844,293.1499938964844,0.0592579878866672,-7714.60546875,304.1540222167969,0.5757001042366028,0.1085522845387458,0.5034250020980835,291.4787902832031,291.1499938964844,265.6617736816406,264.03729248046875,280.6656188964844,293.1508178710937,291.4768371582031,1.0,0.478528618812561,0.904962718486786,0.904962718486786,1.0,1.0,-2.454441785812378,1.1147953271865845,1.339646339416504,0.5542261004447937,0.0,0.0,0.8540425896644592,133.9462890625,161.0,35.044151306152344,-26716.322265625,1337.2230224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6049194335937,309.8674011230469,278.1499938964844,0.0,18000.0,313.3099975585937,37029.0546875,36000.0,0.0,0.0,0.6340295076370239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.707606077194214,1.7076321840286257,-2.608098839118611e-05,0.0,0.0006434593815356,0.0,0.0,584.5834350585938,0.0,0.0,0.0,0.9464704990386964,4.0,0.0,1.0
720720,293.1785888671875,297.1499938964844,293.1499938964844,0.2776075899600982,-5162.533203125,304.16827392578125,0.86385577917099,0.3713661730289459,0.3365081250667572,293.1597595214844,297.1499938964844,293.1499938964844,0.2414427399635315,-4868.5537109375,304.1644287109375,0.8338568806648254,0.3322173357009887,0.3174420595169067,293.1246643066406,297.1499938964844,293.1499938964844,0.387638509273529,-5225.33740234375,304.1661071777344,0.9497610926628112,0.485458642244339,0.3406601548194885,292.9661865234375,297.1499938964844,293.1499938964844,0.4835563004016876,-8399.708984375,304.1912536621094,0.9990000128746032,0.6652073860168457,0.5465562343597412,293.1428527832031,297.1499938964844,293.1499938964844,0.0592579878866672,-7714.60546875,304.1540222167969,0.5757001042366028,0.1085522845387458,0.5034250020980835,291.4787902832031,291.1499938964844,265.6617736816406,264.03729248046875,280.6656188964844,293.1508178710937,291.4768371582031,1.0,0.478528618812561,0.904962718486786,0.904962718486786,1.0,1.0,-2.454441785812378,1.1147953271865845,1.339646339416504,0.5542261004447937,0.0,0.0,0.8540425896644592,133.9462890625,161.0,35.044151306152344,-26716.322265625,1337.2230224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6049194335937,309.8674011230469,278.1499938964844,0.0,18000.0,313.3099975585937,37029.0546875,36000.0,0.0,0.0,0.6340295076370239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.707606077194214,1.7076321840286257,-2.608098839118611e-05,0.0,0.0006434593815356,0.0,0.0,584.5834350585938,0.0,0.0,0.0,0.9464704990386964,4.0,0.0,1.0
720780,293.1868591308594,297.1499938964844,293.1499938964844,0.2772279977798462,-5159.8427734375,304.1628112792969,0.8493549227714539,0.368966281414032,0.3346902132034302,293.1687316894531,297.1499938964844,293.1499938964844,0.2412600517272949,-4868.20458984375,304.159912109375,0.8206227421760559,0.3301486074924469,0.3158449232578277,293.1332702636719,297.1499938964844,293.1499938964844,0.3889177441596985,-5242.169921875,304.1585998535156,0.9326205253601074,0.4843579232692718,0.3401429653167724,292.9991760253906,297.1499938964844,293.1499938964844,0.510783851146698,-8804.240234375,304.1320495605469,0.9990000128746032,0.6632488965988159,0.5724943280220032,293.1487731933594,297.1499938964844,293.1499938964844,0.0592059381306171,-7715.0048828125,304.1527709960937,0.5637267827987671,0.1075355038046836,0.5008224248886108,291.41217041015625,291.1499938964844,265.7288818359375,264.08648681640625,280.6922912597656,293.1568908691406,291.40802001953125,1.0,0.4877341091632843,0.9032636284828186,0.9032636284828186,1.0,1.0,-2.477743625640869,1.1260242462158203,1.3517193794250488,0.5600870847702026,0.0,0.0,0.8230412602424622,142.44752502441406,164.0,-61.9110221862793,-26613.1640625,1402.0408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8203430175781,309.8863830566406,278.1499938964844,0.0,18000.0,313.3099975585937,36971.6015625,36000.0,0.0,0.0,0.6302566528320312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.616100192070007,1.616124391555786,-2.422111720079556e-05,0.0,0.0006396303651854,0.0,0.0,508.1552734375,0.0,0.0,0.0,0.9039713144302368,4.0,0.0,1.0
