time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720840,293.1868591308594,297.1499938964844,293.1499938964844,0.2772279977798462,-5159.8427734375,304.1628112792969,0.8493549227714539,0.368966281414032,0.3346902132034302,293.1687316894531,297.1499938964844,293.1499938964844,0.2412600517272949,-4868.20458984375,304.159912109375,0.8206227421760559,0.3301486074924469,0.3158449232578277,293.1332702636719,297.1499938964844,293.1499938964844,0.3889177441596985,-5242.169921875,304.1585998535156,0.9326205253601074,0.4843579232692718,0.3401429653167724,292.9991760253906,297.1499938964844,293.1499938964844,0.510783851146698,-8804.240234375,304.1320495605469,0.9990000128746032,0.6632488965988159,0.5724943280220032,293.1487731933594,297.1499938964844,293.1499938964844,0.0592059381306171,-7715.0048828125,304.1527709960937,0.5637267827987671,0.1075355038046836,0.5008224248886108,291.41217041015625,291.1499938964844,265.7288818359375,264.08648681640625,280.6922912597656,293.1568908691406,291.40802001953125,1.0,0.4877341091632843,0.9032636284828186,0.9032636284828186,1.0,1.0,-2.477743625640869,1.1260242462158203,1.3517193794250488,0.5600870847702026,0.0,0.0,0.8230412602424622,142.44752502441406,164.0,-61.9110221862793,-26613.1640625,1402.0408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8203430175781,309.8863830566406,278.1499938964844,0.0,18000.0,313.3099975585937,36971.6015625,36000.0,0.0,0.0,0.6302566528320312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.616100192070007,1.616124391555786,-2.422111720079556e-05,0.0,0.0006396303651854,0.0,0.0,508.1552734375,0.0,0.0,0.0,0.9039713144302368,4.0,0.0,1.0
720900,293.1907653808594,297.1499938964844,293.1499938964844,0.2771944403648376,-5160.736328125,304.1605529785156,0.8431152701377869,0.367728978395462,0.3337255120277405,293.17303466796875,297.1499938964844,293.1499938964844,0.2412871420383453,-4869.9091796875,304.1580810546875,0.8146932125091553,0.3290705680847168,0.3149798214435577,293.13726806640625,297.1499938964844,293.1499938964844,0.3898301720619201,-5253.32958984375,304.1553955078125,0.9250014424324036,0.4837823510169983,0.3398505747318268,293.02606201171875,297.1499938964844,293.1499938964844,0.5242550373077393,-8998.4658203125,304.1109619140625,0.9990000128746032,0.6598813533782959,0.5841792821884155,293.15216064453125,297.1499938964844,293.1499938964844,0.0590938851237297,-7708.15576171875,304.1524658203125,0.5580917000770569,0.1068889126181602,0.4987706243991852,291.37066650390625,291.1499938964844,265.76373291015625,264.11187744140625,280.7055969238281,293.1565246582031,291.36700439453125,1.0,0.4913568794727325,0.902414083480835,0.902414083480835,1.0,1.0,-2.486778497695923,1.1303293704986572,1.3564491271972656,0.5624852776527405,0.0,0.0,0.8125084638595581,146.3575439453125,164.0,-84.366455078125,-26564.521484375,1430.0723876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9163818359375,309.89898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,36828.12890625,35280.0,0.0,0.0,0.626578152179718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5797771215438845,1.5798006057739258,-2.348374982830137e-05,0.0,0.000635897158645,0.0,0.0,479.5128173828125,0.0,0.0,0.0,0.8771852850914001,4.0,0.0,1.0
720960,293.194580078125,297.1499938964844,293.1499938964844,0.2773059904575348,-5163.82861328125,304.158447265625,0.8376893401145935,0.3664650917053222,0.3327307105064392,293.1771850585937,297.1499938964844,293.1499938964844,0.2414320856332779,-4873.583984375,304.1563415527344,0.8093238472938538,0.3279625177383423,0.3140799403190613,293.1411437988281,297.1499938964844,293.1499938964844,0.3909766376018524,-5266.97314453125,304.15234375,0.9184224009513856,0.4831838607788086,0.3395385444164276,293.05535888671875,297.1499938964844,293.1499938964844,0.5370646715164185,-9180.2568359375,304.0948486328125,0.9990000128746032,0.6557046175003052,0.5944873690605164,293.1556396484375,297.1499938964844,293.1499938964844,0.058951623737812,-7699.11767578125,304.1522827148437,0.5529260635375977,0.1061746925115585,0.4963274002075195,291.32281494140625,291.1499938964844,265.7994079589844,264.1377868652344,280.72076416015625,293.1571655273437,291.31884765625,1.0,0.4945677518844604,0.9012645483016968,0.9012645483016968,1.0,1.0,-2.493579149246216,1.1335442066192627,1.3600349426269531,0.5641983151435852,0.0,0.0,0.8057321906089783,149.8269500732422,167.0,-105.83463287353516,-26459.982421875,1453.5372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00018310546875,309.8915100097656,278.1499938964844,0.0,18000.0,313.1499938964844,36073.5,35280.0,0.0,0.0,0.6241227388381958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5387115478515625,1.5387340784072876,-2.253543425467797e-05,0.0,0.0006334052304737,0.0,0.0,446.6626892089844,0.0,0.0,0.0,0.866917610168457,4.0,0.0,1.0
721020,293.2019958496094,297.1499938964844,293.1499938964844,0.2764604091644287,-5152.6474609375,304.1571044921875,0.8281553983688354,0.3638288080692291,0.3306303918361664,293.185302734375,297.1499938964844,293.1499938964844,0.2407624274492263,-4864.07177734375,304.1553955078125,0.79933100938797,0.3256290256977081,0.3121543526649475,293.1487121582031,297.1499938964844,293.1499938964844,0.3918651342391968,-5277.6025390625,304.1501770019531,0.90729820728302,0.4818752408027649,0.338830828666687,293.11627197265625,297.1499938964844,293.1499938964844,0.5590126514434814,-9483.6396484375,304.0771179199219,0.9990000128746032,0.6457594037055969,0.6123456954956055,293.1625366210937,297.1499938964844,293.1499938964844,0.0582677349448204,-7643.9716796875,304.1526794433594,0.5433895587921143,0.1046329215168953,0.4906580448150635,291.2670593261719,291.1499938964844,265.873046875,264.1910095214844,280.7567749023437,293.163818359375,291.2650756835937,1.0,0.4998844265937805,0.8989655375480652,0.8989655375480652,1.0,1.0,-2.5025293827056885,1.1377006769180298,1.3648287057876587,0.5664241313934326,0.0,0.0,0.7942405939102173,156.04196166992188,170.0,-80.37272644042969,-26377.421875,1491.6414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.133056640625,309.92254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,35728.7890625,35280.0,0.0,0.0,0.6191100478172302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4969773292541504,1.4969990253448486,-2.1688143533538096e-05,0.0,0.0006283179973252,0.0,0.0,416.1607666015625,0.0,0.0,0.0,0.8474205732345581,4.0,0.0,1.0
721080,293.2019958496094,297.1499938964844,293.1499938964844,0.2764604091644287,-5152.6474609375,304.1571044921875,0.8281553983688354,0.3638288080692291,0.3306303918361664,293.185302734375,297.1499938964844,293.1499938964844,0.2407624274492263,-4864.07177734375,304.1553955078125,0.79933100938797,0.3256290256977081,0.3121543526649475,293.1487121582031,297.1499938964844,293.1499938964844,0.3918651342391968,-5277.6025390625,304.1501770019531,0.90729820728302,0.4818752408027649,0.338830828666687,293.11627197265625,297.1499938964844,293.1499938964844,0.5590126514434814,-9483.6396484375,304.0771179199219,0.9990000128746032,0.6457594037055969,0.6123456954956055,293.1625366210937,297.1499938964844,293.1499938964844,0.0582677349448204,-7643.9716796875,304.1526794433594,0.5433895587921143,0.1046329215168953,0.4906580448150635,291.2670593261719,291.1499938964844,265.873046875,264.1910095214844,280.7567749023437,293.163818359375,291.2650756835937,1.0,0.4998844265937805,0.8989655375480652,0.8989655375480652,1.0,1.0,-2.5025293827056885,1.1377006769180298,1.3648287057876587,0.5664241313934326,0.0,0.0,0.7942405939102173,156.04196166992188,170.0,-80.37272644042969,-26377.421875,1491.6414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.133056640625,309.92254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,35728.7890625,35280.0,0.0,0.0,0.6191100478172302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4969773292541504,1.4969990253448486,-2.1688143533538096e-05,0.0,0.0006283179973252,0.0,0.0,416.1607666015625,0.0,0.0,0.0,0.8474205732345581,4.0,0.0,1.0
721140,293.2090148925781,297.1499938964844,293.1499938964844,0.2744584083557129,-5122.8623046875,304.1581420898437,0.8161896467208862,0.3610933423042297,0.3285354673862457,293.1929016113281,297.1499938964844,293.1499938964844,0.239073172211647,-4836.75830078125,304.1564636230469,0.7867127060890198,0.3231919407844543,0.3102272152900696,293.1559143066406,297.1499938964844,293.1499938964844,0.3911397159099579,-5269.5205078125,304.15142822265625,0.8940896987915039,0.480448305606842,0.3381172120571136,293.1589660644531,297.1499938964844,293.1499938964844,0.5556679368019104,-9418.833984375,304.1072082519531,0.9872036576271056,0.6378830671310425,0.6064133048057556,293.168212890625,297.1499938964844,293.1499938964844,0.057377777993679,-7568.28662109375,304.1532897949219,0.5321784019470215,0.1031662374734878,0.4855458736419678,291.259765625,291.1499938964844,265.949462890625,264.2459411621094,280.8071594238281,293.1762084960937,291.260009765625,1.0,0.5028165578842163,0.8966665267944336,0.8966665267944336,1.0,1.0,-2.483626365661621,1.1282808780670166,1.3553454875946045,0.5614887475967407,0.0,0.0,0.7806951999664307,163.8380126953125,173.0,-23.923961639404297,-26121.767578125,1499.9991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2453308105469,309.97137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,35714.921875,34200.0,0.0,0.0,0.6138362288475037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4604765176773071,1.460497498512268,-2.102948383253533e-05,0.0,0.0006229657446965,0.0,0.0,391.5663146972656,0.0,0.0,0.0,0.8154271245002747,4.0,0.0,1.0
721200,293.2090148925781,297.1499938964844,293.1499938964844,0.2744584083557129,-5122.8623046875,304.1581420898437,0.8161896467208862,0.3610933423042297,0.3285354673862457,293.1929016113281,297.1499938964844,293.1499938964844,0.239073172211647,-4836.75830078125,304.1564636230469,0.7867127060890198,0.3231919407844543,0.3102272152900696,293.1559143066406,297.1499938964844,293.1499938964844,0.3911397159099579,-5269.5205078125,304.15142822265625,0.8940896987915039,0.480448305606842,0.3381172120571136,293.1589660644531,297.1499938964844,293.1499938964844,0.5556679368019104,-9418.833984375,304.1072082519531,0.9872036576271056,0.6378830671310425,0.6064133048057556,293.168212890625,297.1499938964844,293.1499938964844,0.057377777993679,-7568.28662109375,304.1532897949219,0.5321784019470215,0.1031662374734878,0.4855458736419678,291.259765625,291.1499938964844,265.949462890625,264.2459411621094,280.8071594238281,293.1762084960937,291.260009765625,1.0,0.5028165578842163,0.8966665267944336,0.8966665267944336,1.0,1.0,-2.483626365661621,1.1282808780670166,1.3553454875946045,0.5614887475967407,0.0,0.0,0.7806951999664307,163.8380126953125,173.0,-23.923961639404297,-26121.767578125,1499.9991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2453308105469,309.97137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,35714.921875,34200.0,0.0,0.0,0.6138362288475037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4604765176773071,1.460497498512268,-2.102948383253533e-05,0.0,0.0006229657446965,0.0,0.0,391.5663146972656,0.0,0.0,0.0,0.8154271245002747,4.0,0.0,1.0
721260,293.2160339355469,297.1499938964844,293.1499938964844,0.2723675966262817,-5091.89892578125,304.15899658203125,0.806901752948761,0.3581710755825043,0.3261930346488952,293.2007141113281,297.1499938964844,293.1499938964844,0.2372574061155319,-4807.54248046875,304.15740966796875,0.7773457765579224,0.3205260932445526,0.308014303445816,293.1632995605469,297.1499938964844,293.1499938964844,0.3903465867042541,-5260.89208984375,304.1523742675781,0.8847407698631287,0.4788021743297577,0.3371916115283966,293.17901611328125,297.1499938964844,293.1499938964844,0.5531553626060486,-9373.6845703125,304.1255187988281,0.9771652817726136,0.6335700750350952,0.6020426750183105,293.173095703125,297.1499938964844,293.1499938964844,0.056475106626749,-7492.3232421875,304.1537170410156,0.5238637924194336,0.1017100661993026,0.4801632165908813,291.2463073730469,291.1499938964844,266.0283508300781,264.3023681640625,280.8569030761719,293.1865234375,291.2469177246094,1.0,0.504457414150238,0.8945587873458862,0.8945587873458862,1.0,1.0,-2.4653007984161377,1.1192013025283811,1.3460994958877563,0.5565280318260193,0.0,0.0,0.7693842649459839,169.4956817626953,176.0,-11.620540618896484,-25790.322265625,1499.973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40057373046875,310.01239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,34672.0390625,34200.0,0.0,0.0,0.6075945496559143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4043797254562378,1.4043995141983032,-1.9817731299554e-05,0.0,0.0006166312377899,0.0,0.0,352.9013671875,0.0,0.0,0.0,0.8024275898933411,4.0,0.0,1.0
721320,293.2160339355469,297.1499938964844,293.1499938964844,0.2723675966262817,-5091.89892578125,304.15899658203125,0.806901752948761,0.3581710755825043,0.3261930346488952,293.2007141113281,297.1499938964844,293.1499938964844,0.2372574061155319,-4807.54248046875,304.15740966796875,0.7773457765579224,0.3205260932445526,0.308014303445816,293.1632995605469,297.1499938964844,293.1499938964844,0.3903465867042541,-5260.89208984375,304.1523742675781,0.8847407698631287,0.4788021743297577,0.3371916115283966,293.17901611328125,297.1499938964844,293.1499938964844,0.5531553626060486,-9373.6845703125,304.1255187988281,0.9771652817726136,0.6335700750350952,0.6020426750183105,293.173095703125,297.1499938964844,293.1499938964844,0.056475106626749,-7492.3232421875,304.1537170410156,0.5238637924194336,0.1017100661993026,0.4801632165908813,291.2463073730469,291.1499938964844,266.0283508300781,264.3023681640625,280.8569030761719,293.1865234375,291.2469177246094,1.0,0.504457414150238,0.8945587873458862,0.8945587873458862,1.0,1.0,-2.4653007984161377,1.1192013025283811,1.3460994958877563,0.5565280318260193,0.0,0.0,0.7693842649459839,169.4956817626953,176.0,-11.620540618896484,-25790.322265625,1499.973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40057373046875,310.01239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,34672.0390625,34200.0,0.0,0.0,0.6075945496559143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4043797254562378,1.4043995141983032,-1.9817731299554e-05,0.0,0.0006166312377899,0.0,0.0,352.9013671875,0.0,0.0,0.0,0.8024275898933411,4.0,0.0,1.0
721380,293.22265625,297.1499938964844,293.1499938964844,0.2695803642272949,-5049.9736328125,304.1606140136719,0.7989500761032104,0.3551560640335083,0.3237076103687286,293.208251953125,297.1499938964844,293.1499938964844,0.2347670644521713,-4766.82177734375,304.1590881347656,0.7697121500968933,0.3177076578140259,0.305593729019165,293.17041015625,297.1499938964844,293.1499938964844,0.3885699212551117,-5241.2412109375,304.1545104980469,0.8773964643478394,0.4770219027996063,0.3361268937587738,293.1913146972656,297.1499938964844,293.1499938964844,0.5504060983657837,-9329.0546875,304.1380920410156,0.9690558910369872,0.6303276419639587,0.5990419983863831,293.1772766113281,297.1499938964844,293.1499938964844,0.0554068237543106,-7401.19189453125,304.1542358398437,0.5171452760696411,0.1002779677510261,0.4746569693088531,291.2559814453125,291.1499938964844,266.1093139648437,264.3600769042969,280.9063720703125,293.19500732421875,291.2562561035156,1.0,0.5054232478141785,0.8924510478973389,0.8924510478973389,1.0,1.0,-2.447906970977783,1.110570788383484,1.337336182594299,0.5518283843994141,0.0,0.0,0.754523515701294,173.9486846923828,179.0,4.667036533355713,-25519.51953125,1496.045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5508117675781,310.07012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,34681.1796875,34200.0,0.0,0.0,0.6007868647575378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3608968257904053,1.3609158992767334,-1.9089628040092063e-05,0.0,0.0006097223376855,0.0,0.0,327.0481872558594,0.0,0.0,0.0,0.7826095223426819,4.0,0.0,1.0
721440,293.22265625,297.1499938964844,293.1499938964844,0.2695803642272949,-5049.9736328125,304.1606140136719,0.7989500761032104,0.3551560640335083,0.3237076103687286,293.208251953125,297.1499938964844,293.1499938964844,0.2347670644521713,-4766.82177734375,304.1590881347656,0.7697121500968933,0.3177076578140259,0.305593729019165,293.17041015625,297.1499938964844,293.1499938964844,0.3885699212551117,-5241.2412109375,304.1545104980469,0.8773964643478394,0.4770219027996063,0.3361268937587738,293.1913146972656,297.1499938964844,293.1499938964844,0.5504060983657837,-9329.0546875,304.1380920410156,0.9690558910369872,0.6303276419639587,0.5990419983863831,293.1772766113281,297.1499938964844,293.1499938964844,0.0554068237543106,-7401.19189453125,304.1542358398437,0.5171452760696411,0.1002779677510261,0.4746569693088531,291.2559814453125,291.1499938964844,266.1093139648437,264.3600769042969,280.9063720703125,293.19500732421875,291.2562561035156,1.0,0.5054232478141785,0.8924510478973389,0.8924510478973389,1.0,1.0,-2.447906970977783,1.110570788383484,1.337336182594299,0.5518283843994141,0.0,0.0,0.754523515701294,173.9486846923828,179.0,4.667036533355713,-25519.51953125,1496.045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5508117675781,310.07012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,34681.1796875,34200.0,0.0,0.0,0.6007868647575378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3608968257904053,1.3609158992767334,-1.9089628040092063e-05,0.0,0.0006097223376855,0.0,0.0,327.0481872558594,0.0,0.0,0.0,0.7826095223426819,4.0,0.0,1.0
721500,293.22576904296875,297.1499938964844,293.1499938964844,0.2681924402713775,-5029.16455078125,304.1612243652344,0.7953308820724487,0.3536236882209778,0.3224310576915741,293.2119140625,297.1499938964844,293.1499938964844,0.2335050106048584,-4746.24658203125,304.15972900390625,0.7662588357925415,0.3162526488304138,0.3043275773525238,293.1737976074219,297.1499938964844,293.1499938964844,0.3876826465129852,-5231.5380859375,304.1553039550781,0.8741439580917358,0.4760952591896057,0.3355591595172882,293.1961975097656,297.1499938964844,293.1499938964844,0.549144446849823,-9309.45703125,304.1425170898437,0.9653599262237548,0.6288442611694336,0.5977123975753784,293.1791381835937,297.1499938964844,293.1499938964844,0.0548774152994155,-7356.32421875,304.1544494628906,0.5141357779502869,0.0995648950338363,0.4718780517578125,291.2588806152344,291.1499938964844,266.1504821777344,264.3893127441406,280.9312438964844,293.1988525390625,291.2590637207031,1.0,0.505746603012085,0.8913971781730652,0.8913971781730652,1.0,1.0,-2.4392342567443848,1.106265902519226,1.3329683542251587,0.549490213394165,0.0,0.0,0.7469667792320251,175.9219207763672,179.0,5.928010940551758,-25374.07421875,1493.0560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.62457275390625,310.0938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,34690.11328125,33120.0,0.0,0.0,0.5971713662147522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.338180661201477,1.3381993770599363,-1.871932727226521e-05,0.0,0.0006060530431568,0.0,0.0,314.11669921875,0.0,0.0,0.0,0.7573633193969727,4.0,0.0,1.0
721560,293.228759765625,297.1499938964844,293.1499938964844,0.2672851383686065,-5016.12890625,304.16082763671875,0.7918738126754761,0.3520802855491638,0.32113778591156,293.2154541015625,297.1499938964844,293.1499938964844,0.2326487153768539,-4732.82763671875,304.1595153808594,0.7629691958427429,0.3147722780704498,0.303031176328659,293.17706298828125,297.1499938964844,293.1499938964844,0.3874803781509399,-5229.7802734375,304.1546936035156,0.8710805773735046,0.4751536846160888,0.334974467754364,293.2005615234375,297.1499938964844,293.1499938964844,0.5488486886024475,-9304.376953125,304.1444091796875,0.9618055820465088,0.6274060606956482,0.5964308977127075,293.180908203125,297.1499938964844,293.1499938964844,0.0544706620275974,-7323.31884765625,304.15435791015625,0.5112869143486023,0.0988513827323913,0.4690803587436676,291.2405700683594,291.1499938964844,266.19207763671875,264.4188232421875,280.95611572265625,293.2024841308594,291.2397155761719,1.0,0.5059964060783386,0.8904789686203003,0.8904789686203003,1.0,1.0,-2.4305202960968018,1.101950764656067,1.328569412231445,0.5471544861793518,0.0,0.0,0.7426588535308838,177.7857666015625,182.0,-19.476787567138672,-25148.6796875,1489.5643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7115783691406,310.0927734375,278.1499938964844,0.0,18000.0,313.1499938964844,33734.3203125,33120.0,0.0,0.0,0.5932664275169373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3010398149490356,1.3010578155517578,-1.7907934307004325e-05,0.0,0.0006020899745635,0.0,0.0,291.1964416503906,0.0,0.0,0.0,0.7534788250923157,4.0,0.0,1.0
721620,293.234375,297.1499938964844,293.1499938964844,0.2643922567367553,-4972.62353515625,304.1620178222656,0.7853102087974548,0.3489430844783783,0.3185055553913116,293.2222900390625,297.1499938964844,293.1499938964844,0.2299564629793167,-4688.80908203125,304.16082763671875,0.7567440271377563,0.3117286562919616,0.3003547191619873,293.18328857421875,297.1499938964844,293.1499938964844,0.3855370581150055,-5208.5107421875,304.1563720703125,0.8653635382652283,0.4732040166854858,0.3337607085704803,293.2082824707031,297.1499938964844,293.1499938964844,0.546149730682373,-9264.5107421875,304.1507263183594,0.9549645781517028,0.6245567798614502,0.5939268469810486,293.1841125488281,297.1499938964844,293.1499938964844,0.0533771328628063,-7230.98486328125,304.1547241210937,0.5059428215026855,0.0974166691303253,0.4634194076061249,291.2474365234375,291.1499938964844,266.2762756347656,264.4784240722656,281.0062866210937,293.2094116210937,291.2475891113281,1.0,0.5063335299491882,0.8886425495147705,0.8886425495147705,1.0,1.0,-2.4128756523132324,1.093214511871338,1.3196611404418943,0.5424383878707886,0.0,0.0,0.7293269634246826,181.28936767578125,185.0,1.6277908086776731,-24885.3359375,1481.4061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8676452636719,310.1557922363281,278.1499938964844,0.0,18000.0,313.1499938964844,33572.890625,33120.0,0.0,0.0,0.5851370692253113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2619452476501465,1.2619625329971311,-1.726296977722086e-05,0.0,0.000593839737121,0.0,0.0,270.4751281738281,0.0,0.0,0.0,0.7355308532714844,4.0,0.0,1.0
721680,293.234375,297.1499938964844,293.1499938964844,0.2643922567367553,-4972.62353515625,304.1620178222656,0.7853102087974548,0.3489430844783783,0.3185055553913116,293.2222900390625,297.1499938964844,293.1499938964844,0.2299564629793167,-4688.80908203125,304.16082763671875,0.7567440271377563,0.3117286562919616,0.3003547191619873,293.18328857421875,297.1499938964844,293.1499938964844,0.3855370581150055,-5208.5107421875,304.1563720703125,0.8653635382652283,0.4732040166854858,0.3337607085704803,293.2082824707031,297.1499938964844,293.1499938964844,0.546149730682373,-9264.5107421875,304.1507263183594,0.9549645781517028,0.6245567798614502,0.5939268469810486,293.1841125488281,297.1499938964844,293.1499938964844,0.0533771328628063,-7230.98486328125,304.1547241210937,0.5059428215026855,0.0974166691303253,0.4634194076061249,291.2474365234375,291.1499938964844,266.2762756347656,264.4784240722656,281.0062866210937,293.2094116210937,291.2475891113281,1.0,0.5063335299491882,0.8886425495147705,0.8886425495147705,1.0,1.0,-2.4128756523132324,1.093214511871338,1.3196611404418943,0.5424383878707886,0.0,0.0,0.7293269634246826,181.28936767578125,185.0,1.6277908086776731,-24885.3359375,1481.4061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8676452636719,310.1557922363281,278.1499938964844,0.0,18000.0,313.1499938964844,33572.890625,33120.0,0.0,0.0,0.5851370692253113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2619452476501465,1.2619625329971311,-1.726296977722086e-05,0.0,0.000593839737121,0.0,0.0,270.4751281738281,0.0,0.0,0.0,0.7355308532714844,4.0,0.0,1.0
721740,293.2396545410156,297.1499938964844,293.1499938964844,0.2615429759025574,-4929.9150390625,304.1627502441406,0.7790514230728149,0.3457373678684234,0.3158031702041626,293.22882080078125,297.1499938964844,293.1499938964844,0.2272594571113586,-4644.833984375,304.1617126464844,0.750830352306366,0.3085742592811584,0.2975655794143677,293.189208984375,297.1499938964844,293.1499938964844,0.383640855550766,-5188.005859375,304.15740966796875,0.8599990010261536,0.471159428358078,0.3324741423130035,293.2152099609375,297.1499938964844,293.1499938964844,0.543480634689331,-9226.470703125,304.1548767089844,0.9482890963554382,0.6216723322868347,0.5913937091827393,293.18701171875,297.1499938964844,293.1499938964844,0.0522918365895748,-7140.11083984375,304.15496826171875,0.5009194612503052,0.0959658622741699,0.4576612710952759,291.2495422363281,291.1499938964844,266.3616027832031,264.5386962890625,281.0570678710937,293.2160339355469,291.24951171875,1.0,0.5065155029296875,0.886806070804596,0.886806070804596,1.0,1.0,-2.39477276802063,1.084253191947937,1.3105195760726929,0.5376152396202087,0.0,0.0,0.7158715128898621,184.6153564453125,188.0,1.8629159927368164,-24578.0078125,1471.987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0021667480469,310.1894226074219,278.1499938964844,0.0,18000.0,313.1499938964844,33560.76171875,32040.0,0.0,0.0,0.5766440629959106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2202285528182983,1.2202452421188354,-1.663143302721437e-05,0.0,0.0005852204049006,0.0,0.0,249.9584197998047,0.0,0.0,0.0,0.7020746469497681,4.0,0.0,1.0
721800,293.2396545410156,297.1499938964844,293.1499938964844,0.2615429759025574,-4929.9150390625,304.1627502441406,0.7790514230728149,0.3457373678684234,0.3158031702041626,293.22882080078125,297.1499938964844,293.1499938964844,0.2272594571113586,-4644.833984375,304.1617126464844,0.750830352306366,0.3085742592811584,0.2975655794143677,293.189208984375,297.1499938964844,293.1499938964844,0.383640855550766,-5188.005859375,304.15740966796875,0.8599990010261536,0.471159428358078,0.3324741423130035,293.2152099609375,297.1499938964844,293.1499938964844,0.543480634689331,-9226.470703125,304.1548767089844,0.9482890963554382,0.6216723322868347,0.5913937091827393,293.18701171875,297.1499938964844,293.1499938964844,0.0522918365895748,-7140.11083984375,304.15496826171875,0.5009194612503052,0.0959658622741699,0.4576612710952759,291.2495422363281,291.1499938964844,266.3616027832031,264.5386962890625,281.0570678710937,293.2160339355469,291.24951171875,1.0,0.5065155029296875,0.886806070804596,0.886806070804596,1.0,1.0,-2.39477276802063,1.084253191947937,1.3105195760726929,0.5376152396202087,0.0,0.0,0.7158715128898621,184.6153564453125,188.0,1.8629159927368164,-24578.0078125,1471.987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0021667480469,310.1894226074219,278.1499938964844,0.0,18000.0,313.1499938964844,33560.76171875,32040.0,0.0,0.0,0.5766440629959106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2202285528182983,1.2202452421188354,-1.663143302721437e-05,0.0,0.0005852204049006,0.0,0.0,249.9584197998047,0.0,0.0,0.0,0.7020746469497681,4.0,0.0,1.0
721860,293.2445068359375,297.1499938964844,293.1499938964844,0.259126603603363,-4894.1748046875,304.1626281738281,0.773034393787384,0.3424820303916931,0.3130495846271515,293.2350158691406,297.1499938964844,293.1499938964844,0.2248910516500473,-4606.66748046875,304.1618347167969,0.745147705078125,0.3053218424320221,0.2946776151657104,293.1947326660156,297.1499938964844,293.1499938964844,0.3823696970939636,-5174.736328125,304.1571960449219,0.854903519153595,0.4690476953983307,0.3311345279216766,293.2214050292969,297.1499938964844,293.1499938964844,0.5416580438613892,-9201.34375,304.1564636230469,0.9417325854301452,0.6187630891799927,0.5888316631317139,293.18963623046875,297.1499938964844,293.1499938964844,0.0513058453798294,-7059.23095703125,304.15496826171875,0.4961099922657013,0.0944962874054908,0.4518019556999206,291.2299499511719,291.1499938964844,266.4477233886719,264.5994567871094,281.10821533203125,293.2223205566406,291.23052978515625,1.0,0.5065942406654358,0.8850275874137878,0.8850275874137878,1.0,1.0,-2.376269578933716,1.0750999450683594,1.3011696338653564,0.5327054858207703,0.0,0.0,0.7072992324829102,187.8311309814453,191.0,-7.763381004333496,-24219.16796875,1461.68212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.14404296875,310.2059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,32424.984375,32040.0,0.0,0.0,0.5675221085548401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.171947002410889,1.1719626188278198,-1.5673214875278063e-05,0.0,0.0005759627674706,0.0,0.0,224.97154235839844,0.0,0.0,0.0,0.6929795742034912,4.0,0.0,1.0
721920,293.2445068359375,297.1499938964844,293.1499938964844,0.259126603603363,-4894.1748046875,304.1626281738281,0.773034393787384,0.3424820303916931,0.3130495846271515,293.2350158691406,297.1499938964844,293.1499938964844,0.2248910516500473,-4606.66748046875,304.1618347167969,0.745147705078125,0.3053218424320221,0.2946776151657104,293.1947326660156,297.1499938964844,293.1499938964844,0.3823696970939636,-5174.736328125,304.1571960449219,0.854903519153595,0.4690476953983307,0.3311345279216766,293.2214050292969,297.1499938964844,293.1499938964844,0.5416580438613892,-9201.34375,304.1564636230469,0.9417325854301452,0.6187630891799927,0.5888316631317139,293.18963623046875,297.1499938964844,293.1499938964844,0.0513058453798294,-7059.23095703125,304.15496826171875,0.4961099922657013,0.0944962874054908,0.4518019556999206,291.2299499511719,291.1499938964844,266.4477233886719,264.5994567871094,281.10821533203125,293.2223205566406,291.23052978515625,1.0,0.5065942406654358,0.8850275874137878,0.8850275874137878,1.0,1.0,-2.376269578933716,1.0750999450683594,1.3011696338653564,0.5327054858207703,0.0,0.0,0.7072992324829102,187.8311309814453,191.0,-7.763381004333496,-24219.16796875,1461.68212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.14404296875,310.2059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,32424.984375,32040.0,0.0,0.0,0.5675221085548401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.171947002410889,1.1719626188278198,-1.5673214875278063e-05,0.0,0.0005759627674706,0.0,0.0,224.97154235839844,0.0,0.0,0.0,0.6929795742034912,4.0,0.0,1.0
721980,293.2490539550781,297.1499938964844,293.1499938964844,0.256143182516098,-4849.24560546875,304.16339111328125,0.7671956419944763,0.339161217212677,0.3102383911609649,293.2409362792969,297.1499938964844,293.1499938964844,0.2219873964786529,-4559.0927734375,304.1627197265625,0.7396202087402344,0.3019645810127258,0.2916902303695678,293.20001220703125,297.1499938964844,293.1499938964844,0.3802628219127655,-5151.92578125,304.1582946777344,0.8499934673309326,0.4668417274951935,0.3297327160835266,293.22723388671875,297.1499938964844,293.1499938964844,0.5386659502983093,-9159.8837890625,304.15924072265625,0.9352430105209352,0.6157734990119934,0.5862048268318176,293.1920166015625,297.1499938964844,293.1499938964844,0.0501661710441112,-6964.42822265625,304.1552124023437,0.4914097785949707,0.0930060967803001,0.4458418786525726,291.2335205078125,291.1499938964844,266.5342712402344,264.6604309082031,281.1597900390625,293.2284545898437,291.23345947265625,1.0,0.5065978169441223,0.883249044418335,0.883249044418335,1.0,1.0,-2.357304811477661,1.0657200813293457,1.291584849357605,0.5276915431022644,0.0,0.0,0.6957772374153137,190.9891815185547,179.0,-1.0403268337249756,-23908.904296875,1450.6435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.24786376953125,310.22174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,32405.603515625,32040.0,0.0,0.0,0.558290421962738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1366642713546753,1.1366794109344482,-1.5174204236245714e-05,0.0,0.0005665938369929,0.0,0.0,209.693588256836,0.0,0.0,0.0,0.6775810718536377,4.0,0.0,1.0
722040,293.2490539550781,297.1499938964844,293.1499938964844,0.256143182516098,-4849.24560546875,304.16339111328125,0.7671956419944763,0.339161217212677,0.3102383911609649,293.2409362792969,297.1499938964844,293.1499938964844,0.2219873964786529,-4559.0927734375,304.1627197265625,0.7396202087402344,0.3019645810127258,0.2916902303695678,293.20001220703125,297.1499938964844,293.1499938964844,0.3802628219127655,-5151.92578125,304.1582946777344,0.8499934673309326,0.4668417274951935,0.3297327160835266,293.22723388671875,297.1499938964844,293.1499938964844,0.5386659502983093,-9159.8837890625,304.15924072265625,0.9352430105209352,0.6157734990119934,0.5862048268318176,293.1920166015625,297.1499938964844,293.1499938964844,0.0501661710441112,-6964.42822265625,304.1552124023437,0.4914097785949707,0.0930060967803001,0.4458418786525726,291.2335205078125,291.1499938964844,266.5342712402344,264.6604309082031,281.1597900390625,293.2284545898437,291.23345947265625,1.0,0.5065978169441223,0.883249044418335,0.883249044418335,1.0,1.0,-2.357304811477661,1.0657200813293457,1.291584849357605,0.5276915431022644,0.0,0.0,0.6957772374153137,190.9891815185547,179.0,-1.0403268337249756,-23908.904296875,1450.6435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.24786376953125,310.22174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,32405.603515625,32040.0,0.0,0.0,0.558290421962738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1366642713546753,1.1366794109344482,-1.5174204236245714e-05,0.0,0.0005665938369929,0.0,0.0,209.693588256836,0.0,0.0,0.0,0.6775810718536377,4.0,0.0,1.0
722100,293.25115966796875,297.1499938964844,293.1499938964844,0.2545839250087738,-4825.7294921875,304.1637878417969,0.7663270235061646,0.3374947905540466,0.3087325394153595,293.2437438964844,297.1499938964844,293.1499938964844,0.220451608300209,-4533.88916015625,304.1632080078125,0.7386810779571533,0.3002600073814392,0.2900746464729309,293.2025146484375,297.1499938964844,293.1499938964844,0.3791340291500091,-5139.71240234375,304.1588439941406,0.8497430682182312,0.4657202661037445,0.3289459645748138,293.2299499511719,297.1499938964844,293.1499938964844,0.5370893478393555,-9138.197265625,304.1604309082031,0.9348953366279602,0.6142639517784119,0.5847793221473694,293.1930847167969,297.1499938964844,293.1499938964844,0.0495203621685504,-6910.9072265625,304.1554260253906,0.49032062292099,0.0922648832201957,0.4424189925193786,291.2338256835937,291.1499938964844,266.57763671875,264.69097900390625,281.1860046386719,293.2314147949219,291.2338256835937,1.0,0.5046189427375793,0.8823598027229309,0.8823598027229309,1.0,1.0,-2.346787929534912,1.060522198677063,1.2862656116485596,0.5249406099319458,0.0,0.0,0.6901656985282898,190.25958251953125,179.0,0.0544539354741573,-23743.05078125,1434.638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2899169921875,310.2227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,32395.78515625,30960.0,0.0,0.0,0.553630530834198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1196494102478027,1.1196643114089966,-1.4938855201762635e-05,0.0,0.0005618646391667,0.0,0.0,202.6045379638672,0.0,0.0,0.0,0.655220091342926,4.0,0.0,1.0
722160,293.2530212402344,297.1499938964844,293.1499938964844,0.2534829378128052,-4809.71875,304.16326904296875,0.7666382193565369,0.3358467519283294,0.3071869909763336,293.24639892578125,297.1499938964844,293.1499938964844,0.2192939519882202,-4515.4541015625,304.16290283203125,0.7387842535972595,0.2985541522502899,0.2884010672569275,293.20477294921875,297.1499938964844,293.1499938964844,0.3786850869655609,-5135.4169921875,304.15802001953125,0.8507639169692993,0.4646077752113342,0.3281214535236358,293.2323913574219,297.1499938964844,293.1499938964844,0.5364605188369751,-9130.4306640625,304.15966796875,0.93623685836792,0.6127662062644958,0.5833041071891785,293.1940002441406,297.1499938964844,293.1499938964844,0.0489649139344692,-6866.43896484375,304.15545654296875,0.4899782836437225,0.0915411263704299,0.4388091266155243,291.2119140625,291.1499938964844,266.6209716796875,264.72149658203125,281.2122802734375,293.23419189453125,291.2107849121094,1.0,0.5018735527992249,0.8815159797668457,0.8815159797668457,1.0,1.0,-2.335822343826294,1.0551130771636963,1.280709147453308,0.5220674872398376,0.0,0.0,0.6881147623062134,188.2008209228516,167.0,-26.9699764251709,-23491.533203125,1412.9085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3426513671875,310.1942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,31413.4453125,30960.0,0.0,0.0,0.5487717390060425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.090394139289856,1.090408444404602,-1.432408043910982e-05,0.0,0.0005569335771724,0.0,0.0,188.6731872558593,0.0,0.0,0.0,0.654997706413269,4.0,0.0,1.0
722220,293.2562561035156,297.1499938964844,293.1499938964844,0.2500410676002502,-4757.37939453125,304.1645812988281,0.7696287631988525,0.3325814306735992,0.3040415942668915,293.251220703125,297.1499938964844,293.1499938964844,0.2158552408218383,-4458.568359375,304.164306640625,0.741064727306366,0.2951311767101288,0.2849501967430115,293.2088928222656,297.1499938964844,293.1499938964844,0.3759549558162689,-5105.57177734375,304.159912109375,0.8553844094276428,0.4623866975307464,0.3264123797416687,293.2369079589844,297.1499938964844,293.1499938964844,0.5326882600784302,-9078.3134765625,304.1627197265625,0.9422509670257568,0.6097673177719116,0.5802732110023499,293.19537353515625,297.1499938964844,293.1499938964844,0.0475024282932281,-6745.27099609375,304.15606689453125,0.4908204674720764,0.0901469513773918,0.4313693046569824,291.220947265625,291.1499938964844,266.7074584960937,264.782470703125,281.264892578125,293.2393798828125,291.2210388183594,1.0,0.4946264326572418,0.8798282742500305,0.8798282742500305,1.0,1.0,-2.313268184661865,1.0439918041229248,1.2692763805389404,0.5161741375923157,0.0,0.0,0.6781600117683411,181.61952209472656,155.0,0.8617218136787415,-23191.86328125,1359.5107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.41754150390625,310.2085266113281,278.1499938964844,0.0,18000.0,313.1499938964844,31273.1171875,30960.0,0.0,0.0,0.5390878319740295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.063886642456055,1.063900589942932,-1.3945577848062383e-05,0.0,0.0005471056210808,0.0,0.0,178.2293701171875,0.0,0.0,0.0,0.6430957317352295,4.0,0.0,1.0
722280,293.2562561035156,297.1499938964844,293.1499938964844,0.2500410676002502,-4757.37939453125,304.1645812988281,0.7696287631988525,0.3325814306735992,0.3040415942668915,293.251220703125,297.1499938964844,293.1499938964844,0.2158552408218383,-4458.568359375,304.164306640625,0.741064727306366,0.2951311767101288,0.2849501967430115,293.2088928222656,297.1499938964844,293.1499938964844,0.3759549558162689,-5105.57177734375,304.159912109375,0.8553844094276428,0.4623866975307464,0.3264123797416687,293.2369079589844,297.1499938964844,293.1499938964844,0.5326882600784302,-9078.3134765625,304.1627197265625,0.9422509670257568,0.6097673177719116,0.5802732110023499,293.19537353515625,297.1499938964844,293.1499938964844,0.0475024282932281,-6745.27099609375,304.15606689453125,0.4908204674720764,0.0901469513773918,0.4313693046569824,291.220947265625,291.1499938964844,266.7074584960937,264.782470703125,281.264892578125,293.2393798828125,291.2210388183594,1.0,0.4946264326572418,0.8798282742500305,0.8798282742500305,1.0,1.0,-2.313268184661865,1.0439918041229248,1.2692763805389404,0.5161741375923157,0.0,0.0,0.6781600117683411,181.61952209472656,155.0,0.8617218136787415,-23191.86328125,1359.5107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.41754150390625,310.2085266113281,278.1499938964844,0.0,18000.0,313.1499938964844,31273.1171875,30960.0,0.0,0.0,0.5390878319740295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.063886642456055,1.063900589942932,-1.3945577848062383e-05,0.0,0.0005471056210808,0.0,0.0,178.2293701171875,0.0,0.0,0.0,0.6430957317352295,4.0,0.0,1.0
722340,293.2589416503906,297.1499938964844,293.1499938964844,0.2467069327831268,-4706.83056640625,304.1652526855469,0.7750181555747986,0.329342246055603,0.3008427023887634,293.25555419921875,297.1499938964844,293.1499938964844,0.2124640047550201,-4402.56640625,304.1651916503906,0.7454385161399841,0.291685938835144,0.281396746635437,293.2124938964844,297.1499938964844,293.1499938964844,0.3733522295951843,-5077.4111328125,304.1609191894531,0.8626729846000671,0.4601597487926483,0.3246376514434814,293.24090576171875,297.1499938964844,293.1499938964844,0.5290738940238953,-9029.0927734375,304.1644897460937,0.9513903260231018,0.6067506670951843,0.5771398544311523,293.1962890625,297.1499938964844,293.1499938964844,0.0460550598800182,-6626.39013671875,304.1564636230469,0.4931991398334503,0.0888106077909469,0.4238214492797851,291.2229919433594,291.1499938964844,266.7933959960937,264.8431091308594,281.31695556640625,293.2433166503906,291.22296142578125,1.0,0.4858050942420959,0.8781405687332153,0.8781405687332153,1.0,1.0,-2.2901952266693115,1.0326164960861206,1.257578730583191,0.5101683735847473,0.0,0.0,0.6682782173156738,172.94842529296875,143.0,1.97878098487854,-22844.78125,1298.263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.46539306640625,310.1872863769531,278.1499938964844,0.0,18000.0,313.1499938964844,31258.5625,29880.0,0.0,0.0,0.5294360518455505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0342628955841064,1.0342764854431152,-1.3564851542469114e-05,0.0,0.000537310319487,0.0,0.0,167.3619384765625,0.0,0.0,0.0,0.6155582666397095,4.0,0.0,1.0
722400,293.2589416503906,297.1499938964844,293.1499938964844,0.2467069327831268,-4706.83056640625,304.1652526855469,0.7750181555747986,0.329342246055603,0.3008427023887634,293.25555419921875,297.1499938964844,293.1499938964844,0.2124640047550201,-4402.56640625,304.1651916503906,0.7454385161399841,0.291685938835144,0.281396746635437,293.2124938964844,297.1499938964844,293.1499938964844,0.3733522295951843,-5077.4111328125,304.1609191894531,0.8626729846000671,0.4601597487926483,0.3246376514434814,293.24090576171875,297.1499938964844,293.1499938964844,0.5290738940238953,-9029.0927734375,304.1644897460937,0.9513903260231018,0.6067506670951843,0.5771398544311523,293.1962890625,297.1499938964844,293.1499938964844,0.0460550598800182,-6626.39013671875,304.1564636230469,0.4931991398334503,0.0888106077909469,0.4238214492797851,291.2229919433594,291.1499938964844,266.7933959960937,264.8431091308594,281.31695556640625,293.2433166503906,291.22296142578125,1.0,0.4858050942420959,0.8781405687332153,0.8781405687332153,1.0,1.0,-2.2901952266693115,1.0326164960861206,1.257578730583191,0.5101683735847473,0.0,0.0,0.6682782173156738,172.94842529296875,143.0,1.97878098487854,-22844.78125,1298.263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.46539306640625,310.1872863769531,278.1499938964844,0.0,18000.0,313.1499938964844,31258.5625,29880.0,0.0,0.0,0.5294360518455505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0342628955841064,1.0342764854431152,-1.3564851542469114e-05,0.0,0.000537310319487,0.0,0.0,167.3619384765625,0.0,0.0,0.0,0.6155582666397095,4.0,0.0,1.0
722460,293.2611694335937,297.1499938964844,293.1499938964844,0.2437904328107834,-4663.02099609375,304.1651611328125,0.782389223575592,0.3261283934116363,0.2976225316524505,293.2594909667969,297.1499938964844,293.1499938964844,0.2093873172998428,-4352.10791015625,304.16534423828125,0.7515547275543213,0.2882161736488342,0.2777737081050873,293.21563720703125,297.1499938964844,293.1499938964844,0.3713564872741699,-5056.287109375,304.1607666015625,0.8722395300865173,0.4579400420188904,0.3228320479393005,293.2443542480469,297.1499938964844,293.1499938964844,0.5263023376464844,-8992.2158203125,304.1644897460937,0.9626269936561584,0.6037464141845703,0.5739666819572449,293.1968994140625,297.1499938964844,293.1499938964844,0.0447036549448967,-6517.07763671875,304.1565856933594,0.4968045353889465,0.0875118896365165,0.4162343442440033,291.2041015625,291.1499938964844,266.8784484863281,264.9032897949219,281.3683776855469,293.2464904785156,291.205078125,1.0,0.4759764969348907,0.8765621781349182,0.8765621781349182,1.0,1.0,-2.266881227493286,1.0211312770843506,1.2457499504089355,0.5041351914405823,0.0,0.0,0.6632364988327026,163.07357788085938,131.0,-4.73792028427124,-22458.939453125,1233.1976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5191955566406,310.1512145996094,278.1499938964844,0.0,18000.0,313.1499938964844,30126.515625,29880.0,0.0,0.0,0.519515872001648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9998320937156676,0.9998449683189392,-1.2883549061371014e-05,0.0,0.0005272425478324,0.0,0.0,153.07192993164062,0.0,0.0,0.0,0.6126710772514343,4.0,0.0,1.0
722520,293.2611694335937,297.1499938964844,293.1499938964844,0.2437904328107834,-4663.02099609375,304.1651611328125,0.782389223575592,0.3261283934116363,0.2976225316524505,293.2594909667969,297.1499938964844,293.1499938964844,0.2093873172998428,-4352.10791015625,304.16534423828125,0.7515547275543213,0.2882161736488342,0.2777737081050873,293.21563720703125,297.1499938964844,293.1499938964844,0.3713564872741699,-5056.287109375,304.1607666015625,0.8722395300865173,0.4579400420188904,0.3228320479393005,293.2443542480469,297.1499938964844,293.1499938964844,0.5263023376464844,-8992.2158203125,304.1644897460937,0.9626269936561584,0.6037464141845703,0.5739666819572449,293.1968994140625,297.1499938964844,293.1499938964844,0.0447036549448967,-6517.07763671875,304.1565856933594,0.4968045353889465,0.0875118896365165,0.4162343442440033,291.2041015625,291.1499938964844,266.8784484863281,264.9032897949219,281.3683776855469,293.2464904785156,291.205078125,1.0,0.4759764969348907,0.8765621781349182,0.8765621781349182,1.0,1.0,-2.266881227493286,1.0211312770843506,1.2457499504089355,0.5041351914405823,0.0,0.0,0.6632364988327026,163.07357788085938,131.0,-4.73792028427124,-22458.939453125,1233.1976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5191955566406,310.1512145996094,278.1499938964844,0.0,18000.0,313.1499938964844,30126.515625,29880.0,0.0,0.0,0.519515872001648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9998320937156676,0.9998449683189392,-1.2883549061371014e-05,0.0,0.0005272425478324,0.0,0.0,153.07192993164062,0.0,0.0,0.0,0.6126710772514343,4.0,0.0,1.0
