time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722580,293.2631530761719,297.1499938964844,293.1499938964844,0.2403437048196792,-4610.4287109375,304.16583251953125,0.7915809750556946,0.3229111433029175,0.294378787279129,293.2631225585937,297.1499938964844,293.1499938964844,0.205818310379982,-4292.74365234375,304.1661682128906,0.7593374848365784,0.2847037613391876,0.2740870416164398,293.2185363769531,297.1499938964844,293.1499938964844,0.3685353100299835,-5025.66845703125,304.1618347167969,0.8839621543884277,0.455688327550888,0.3209904432296753,293.2475891113281,297.1499938964844,293.1499938964844,0.5223836302757263,-8938.88671875,304.1661376953125,0.9751370549201964,0.6007001996040344,0.5707390308380127,293.19732666015625,297.1499938964844,293.1499938964844,0.0432192049920558,-6395.7080078125,304.1568603515625,0.5015733242034912,0.086240142583847,0.4086523056030273,291.2101135253906,291.1499938964844,266.9623107910156,264.9628295898437,281.41943359375,293.2494201660156,291.21014404296875,1.0,0.4654583632946014,0.8749838471412659,0.8749838471412659,1.0,1.0,-2.24336051940918,1.0095429420471191,1.2338175773620603,0.4980791211128235,0.0,0.0,0.6546112298965454,152.51963806152344,119.0,1.529036521911621,-22118.001953125,1166.5189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5340881347656,310.1127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,30124.4609375,29880.0,0.0,0.0,0.5098526477813721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9749433994293212,0.9749559760093688,-1.2584624528244603e-05,0.0,0.0005174356047064,0.0,0.0,144.87905883789062,0.0,0.0,0.0,0.6022791862487793,4.0,0.0,1.0
722640,293.2631530761719,297.1499938964844,293.1499938964844,0.2403437048196792,-4610.4287109375,304.16583251953125,0.7915809750556946,0.3229111433029175,0.294378787279129,293.2631225585937,297.1499938964844,293.1499938964844,0.205818310379982,-4292.74365234375,304.1661682128906,0.7593374848365784,0.2847037613391876,0.2740870416164398,293.2185363769531,297.1499938964844,293.1499938964844,0.3685353100299835,-5025.66845703125,304.1618347167969,0.8839621543884277,0.455688327550888,0.3209904432296753,293.2475891113281,297.1499938964844,293.1499938964844,0.5223836302757263,-8938.88671875,304.1661376953125,0.9751370549201964,0.6007001996040344,0.5707390308380127,293.19732666015625,297.1499938964844,293.1499938964844,0.0432192049920558,-6395.7080078125,304.1568603515625,0.5015733242034912,0.086240142583847,0.4086523056030273,291.2101135253906,291.1499938964844,266.9623107910156,264.9628295898437,281.41943359375,293.2494201660156,291.21014404296875,1.0,0.4654583632946014,0.8749838471412659,0.8749838471412659,1.0,1.0,-2.24336051940918,1.0095429420471191,1.2338175773620603,0.4980791211128235,0.0,0.0,0.6546112298965454,152.51963806152344,119.0,1.529036521911621,-22118.001953125,1166.5189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5340881347656,310.1127014160156,278.1499938964844,0.0,18000.0,313.1499938964844,30124.4609375,29880.0,0.0,0.0,0.5098526477813721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9749433994293212,0.9749559760093688,-1.2584624528244603e-05,0.0,0.0005174356047064,0.0,0.0,144.87905883789062,0.0,0.0,0.0,0.6022791862487793,4.0,0.0,1.0
722700,293.2640380859375,297.1499938964844,293.1499938964844,0.2386545240879058,-4584.6591796875,304.166015625,0.7968705296516418,0.3213033676147461,0.2927510142326355,293.2648620605469,297.1499938964844,293.1499938964844,0.204049527645111,-4263.30224609375,304.1664428710937,0.7638944387435913,0.2829312980175018,0.2722218930721283,293.21990966796875,297.1499938964844,293.1499938964844,0.3671627044677734,-5010.82861328125,304.1622009277344,0.8906572461128235,0.4545544385910034,0.3200582563877105,293.2491149902344,297.1499938964844,293.1499938964844,0.5204740166664124,-8913.037109375,304.16668701171875,0.981663942337036,0.5991681218147278,0.5691078901290894,293.19744873046875,297.1499938964844,293.1499938964844,0.0424868762493133,-6336.0458984375,304.1569519042969,0.504431962966919,0.0856117084622383,0.4048680663108825,291.2110595703125,291.1499938964844,267.0036926269531,264.9923095703125,281.4447631835937,293.25079345703125,291.2110595703125,1.0,0.4599993228912353,0.8741946220397949,0.8741946220397949,1.0,1.0,-2.2315406799316406,1.0037187337875366,1.2278218269348145,0.4950474202632904,0.0,0.0,0.6504431962966919,147.08470153808594,119.0,1.971287727355957,-21946.154296875,1132.992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5329895019531,310.0876770019531,278.1499938964844,0.0,18000.0,313.1499938964844,30117.419921875,28800.0,0.0,0.0,0.505095899105072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9631206393241882,0.9631330966949464,-1.2443891137081664e-05,0.0,0.0005126080941408,0.0,0.0,141.0918426513672,0.0,0.0,0.0,0.5823714137077332,4.0,0.0,1.0
722760,293.2648620605469,297.1499938964844,293.1499938964844,0.2374858409166336,-4567.48828125,304.16522216796875,0.8026434779167175,0.3196997344493866,0.2911218702793121,293.2665100097656,297.1499938964844,293.1499938964844,0.2027158886194229,-4241.7177734375,304.1658630371094,0.7689363360404968,0.2811500132083893,0.2703443169593811,293.2211608886719,297.1499938964844,293.1499938964844,0.3665765523910522,-5005.169921875,304.1610107421875,0.8979372382164001,0.4534218609333038,0.3191218674182892,293.25048828125,297.1499938964844,293.1499938964844,0.5196523666381836,-8903.1484375,304.1651306152344,0.9882712960243224,0.5976403951644897,0.5674716830253601,293.19757080078125,297.1499938964844,293.1499938964844,0.0418851673603057,-6288.7109375,304.1567687988281,0.5076479911804199,0.0849872753024101,0.4010895788669586,291.1872863769531,291.1499938964844,267.04461669921875,265.02154541015625,281.4698791503906,293.2520751953125,291.1858215332031,1.0,0.4544299244880676,0.873449444770813,0.873449444770813,1.0,1.0,-2.21970009803772,0.9978875517845154,1.2218124866485596,0.4920220077037811,0.0,0.0,0.6501919031143188,141.58056640625,107.0,-28.76827812194824,-21689.859375,1099.509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5435791015625,310.02984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,29131.26953125,28800.0,0.0,0.0,0.5002145171165466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9401823878288268,0.9401943683624268,-1.195575805468252e-05,0.0,0.0005076541565358,0.0,0.0,132.08035278320312,0.0,0.0,0.0,0.5848560333251953,4.0,0.0,1.0
722820,293.26629638671875,297.1499938964844,293.1499938964844,0.2339234501123428,-4512.64501953125,304.16607666015625,0.8148586750030518,0.3164955079555511,0.2878762185573578,293.2696533203125,297.1499938964844,293.1499938964844,0.1989742368459701,-4178.884765625,304.16680908203125,0.7801039814949036,0.2775602340698242,0.266569435596466,293.2235107421875,297.1499938964844,293.1499938964844,0.3635177910327911,-4971.716796875,304.1624450683594,0.9143996238708496,0.4511427581310272,0.3172506690025329,293.252685546875,297.1499938964844,293.1499938964844,0.5133370161056519,-8811.328125,304.171142578125,0.9990000128746032,0.5946424007415771,0.561642587184906,293.1976928710937,297.1499938964844,293.1499938964844,0.0403856970369815,-6166.01806640625,304.1570129394531,0.5149621963500977,0.0837563648819923,0.3936258852481842,291.1984558105469,291.1499938964844,267.1250915527344,265.07928466796875,281.52069091796875,293.2543640136719,291.19879150390625,1.0,0.4429073929786682,0.8719590306282043,0.8719590306282043,1.0,1.0,-2.193596363067627,0.9850192666053772,1.208577036857605,0.4854926168918609,0.0,0.0,0.6431465148925781,130.73086547851562,95.0,3.77457594871521,-21390.244140625,1031.4005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5318298339844,310.0015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,29001.076171875,28800.0,0.0,0.0,0.4907674193382263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9243866205215454,0.9243983626365662,-1.1747466487577183e-05,0.0,0.0004980665398761,0.0,0.0,127.12696838378906,0.0,0.0,0.0,0.5777565836906433,4.0,0.0,1.0
722880,293.26629638671875,297.1499938964844,293.1499938964844,0.2339234501123428,-4512.64501953125,304.16607666015625,0.8148586750030518,0.3164955079555511,0.2878762185573578,293.2696533203125,297.1499938964844,293.1499938964844,0.1989742368459701,-4178.884765625,304.16680908203125,0.7801039814949036,0.2775602340698242,0.266569435596466,293.2235107421875,297.1499938964844,293.1499938964844,0.3635177910327911,-4971.716796875,304.1624450683594,0.9143996238708496,0.4511427581310272,0.3172506690025329,293.252685546875,297.1499938964844,293.1499938964844,0.5133370161056519,-8811.328125,304.171142578125,0.9990000128746032,0.5946424007415771,0.561642587184906,293.1976928710937,297.1499938964844,293.1499938964844,0.0403856970369815,-6166.01806640625,304.1570129394531,0.5149621963500977,0.0837563648819923,0.3936258852481842,291.1984558105469,291.1499938964844,267.1250915527344,265.07928466796875,281.52069091796875,293.2543640136719,291.19879150390625,1.0,0.4429073929786682,0.8719590306282043,0.8719590306282043,1.0,1.0,-2.193596363067627,0.9850192666053772,1.208577036857605,0.4854926168918609,0.0,0.0,0.6431465148925781,130.73086547851562,95.0,3.77457594871521,-21390.244140625,1031.4005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5318298339844,310.0015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,29001.076171875,28800.0,0.0,0.0,0.4907674193382263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9243866205215454,0.9243983626365662,-1.1747466487577183e-05,0.0,0.0004980665398761,0.0,0.0,127.12696838378906,0.0,0.0,0.0,0.5777565836906433,4.0,0.0,1.0
722940,293.2675170898437,297.1499938964844,293.1499938964844,0.2301326543092727,-4453.80517578125,304.16705322265625,0.824154794216156,0.3133038580417633,0.2847492694854736,293.2724609375,297.1499938964844,293.1499938964844,0.1950364112854004,-4112.19970703125,304.16778564453125,0.7889918088912964,0.2739607989788055,0.2628942131996155,293.2256164550781,297.1499938964844,293.1499938964844,0.3599992990493774,-4932.98583984375,304.1641540527344,0.9291324615478516,0.4488533139228821,0.3154551386833191,293.2338562011719,297.1499938964844,293.1499938964844,0.485351949930191,-8413.4501953125,304.2105407714844,0.9990000128746032,0.5957943201065063,0.5360799431800842,293.19744873046875,297.1499938964844,293.1499938964844,0.038957443088293,-6047.99072265625,304.15704345703125,0.5209974050521851,0.0826006978750228,0.3869707584381103,291.22735595703125,291.1499938964844,267.2033386230469,265.1358642578125,281.5777893066406,293.2503967285156,291.2287292480469,1.0,0.4297924935817718,0.8704686760902405,0.8704686760902405,1.0,1.0,-2.1440587043762207,0.9607692956924438,1.1832892894744873,0.4730964303016662,0.0,0.0,0.6310955286026001,121.80960083007812,83.0,30.97227096557617,-20880.697265625,949.5484619140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5265197753906,309.96441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,29095.220703125,27720.0,0.0,0.0,0.481318861246109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8970634937286377,0.8970749378204346,-1.1466543583082968e-05,0.0,0.0004884774680249,0.0,0.0,119.46316528320312,0.0,0.0,0.0,0.5516536831855774,4.0,0.0,1.0
723000,293.2675170898437,297.1499938964844,293.1499938964844,0.2301326543092727,-4453.80517578125,304.16705322265625,0.824154794216156,0.3133038580417633,0.2847492694854736,293.2724609375,297.1499938964844,293.1499938964844,0.1950364112854004,-4112.19970703125,304.16778564453125,0.7889918088912964,0.2739607989788055,0.2628942131996155,293.2256164550781,297.1499938964844,293.1499938964844,0.3599992990493774,-4932.98583984375,304.1641540527344,0.9291324615478516,0.4488533139228821,0.3154551386833191,293.2338562011719,297.1499938964844,293.1499938964844,0.485351949930191,-8413.4501953125,304.2105407714844,0.9990000128746032,0.5957943201065063,0.5360799431800842,293.19744873046875,297.1499938964844,293.1499938964844,0.038957443088293,-6047.99072265625,304.15704345703125,0.5209974050521851,0.0826006978750228,0.3869707584381103,291.22735595703125,291.1499938964844,267.2033386230469,265.1358642578125,281.5777893066406,293.2503967285156,291.2287292480469,1.0,0.4297924935817718,0.8704686760902405,0.8704686760902405,1.0,1.0,-2.1440587043762207,0.9607692956924438,1.1832892894744873,0.4730964303016662,0.0,0.0,0.6310955286026001,121.80960083007812,83.0,30.97227096557617,-20880.697265625,949.5484619140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5265197753906,309.96441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,29095.220703125,27720.0,0.0,0.0,0.481318861246109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8970634937286377,0.8970749378204346,-1.1466543583082968e-05,0.0,0.0004884774680249,0.0,0.0,119.46316528320312,0.0,0.0,0.0,0.5516536831855774,4.0,0.0,1.0
723060,293.268798828125,297.1499938964844,293.1499938964844,0.2267625331878662,-4401.86865234375,304.1670837402344,0.8356079459190369,0.3100656569004059,0.281559556722641,293.2753601074219,297.1499938964844,293.1499938964844,0.1914232820272445,-4051.2958984375,304.16796875,0.8002146482467651,0.2702694833278656,0.2591180503368377,293.227783203125,297.1499938964844,293.1499938964844,0.3571165800094604,-4901.74560546875,304.1644287109375,0.9470180869102478,0.4464987516403198,0.3135981261730194,293.189208984375,297.1499938964844,293.1499938964844,0.4544126391410827,-7973.71240234375,304.2419738769531,0.9990000128746032,0.602670431137085,0.5070732831954956,293.1972045898437,297.1499938964844,293.1499938964844,0.0376441180706024,-5940.6025390625,304.15692138671875,0.529003381729126,0.0814497098326683,0.3802816867828369,291.232666015625,291.1499938964844,267.279052734375,265.1911315917969,281.63531494140625,293.2444763183594,291.2354431152344,1.0,0.4154791831970215,0.8692163825035095,0.8692163825035095,1.0,1.0,-2.09058690071106,0.9346430897712708,1.1559438705444336,0.459802508354187,0.0,0.0,0.6206915974617004,112.30606079101562,86.0,30.01827621459961,-20268.95703125,865.0989379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.60614013671875,309.9369812011719,278.1499938964844,0.0,18000.0,313.1499938964844,28055.185546875,27720.0,0.0,0.0,0.4708715975284576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8542934656143188,0.8543042540550232,-1.077647630154388e-05,0.0,0.0004778748261742,0.0,0.0,106.09904479980467,0.0,0.0,0.0,0.545726478099823,4.0,0.0,1.0
723120,293.268798828125,297.1499938964844,293.1499938964844,0.2267625331878662,-4401.86865234375,304.1670837402344,0.8356079459190369,0.3100656569004059,0.281559556722641,293.2753601074219,297.1499938964844,293.1499938964844,0.1914232820272445,-4051.2958984375,304.16796875,0.8002146482467651,0.2702694833278656,0.2591180503368377,293.227783203125,297.1499938964844,293.1499938964844,0.3571165800094604,-4901.74560546875,304.1644287109375,0.9470180869102478,0.4464987516403198,0.3135981261730194,293.189208984375,297.1499938964844,293.1499938964844,0.4544126391410827,-7973.71240234375,304.2419738769531,0.9990000128746032,0.602670431137085,0.5070732831954956,293.1972045898437,297.1499938964844,293.1499938964844,0.0376441180706024,-5940.6025390625,304.15692138671875,0.529003381729126,0.0814497098326683,0.3802816867828369,291.232666015625,291.1499938964844,267.279052734375,265.1911315917969,281.63531494140625,293.2444763183594,291.2354431152344,1.0,0.4154791831970215,0.8692163825035095,0.8692163825035095,1.0,1.0,-2.09058690071106,0.9346430897712708,1.1559438705444336,0.459802508354187,0.0,0.0,0.6206915974617004,112.30606079101562,86.0,30.01827621459961,-20268.95703125,865.0989379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.60614013671875,309.9369812011719,278.1499938964844,0.0,18000.0,313.1499938964844,28055.185546875,27720.0,0.0,0.0,0.4708715975284576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8542934656143188,0.8543042540550232,-1.077647630154388e-05,0.0,0.0004778748261742,0.0,0.0,106.09904479980467,0.0,0.0,0.0,0.545726478099823,4.0,0.0,1.0
723180,293.2703552246094,297.1499938964844,293.1499938964844,0.2232441008090973,-4347.2978515625,304.1672058105469,0.8427613973617554,0.3067426085472107,0.2784228920936584,293.278564453125,297.1499938964844,293.1499938964844,0.1876581907272339,-3987.390380859375,304.1681823730469,0.8067148923873901,0.2664468884468078,0.2553526163101196,293.230224609375,297.1499938964844,293.1499938964844,0.3539272546768188,-4867.0009765625,304.1648254394531,0.958252727985382,0.4440328776836395,0.3117643296718597,293.1345520019531,297.1499938964844,293.1499938964844,0.4323897957801819,-7667.1142578125,304.2472229003906,0.9990000128746032,0.6127696633338928,0.4880192577838897,293.19708251953125,297.1499938964844,293.1499938964844,0.0363819412887096,-5836.396484375,304.1567077636719,0.5337363481521606,0.080278031527996,0.3740967214107513,291.2504577636719,291.1499938964844,267.3519287109375,265.2449035644531,281.6900329589844,293.2451171875,291.2503662109375,1.0,0.4057808220386505,0.8679640293121338,0.8679640293121338,1.0,1.0,-2.0497689247131348,0.9146983027458192,1.135070562362671,0.4496343731880188,0.0,0.0,0.6054412126541138,106.18480682373048,104.0,16.816665649414062,-19747.14453125,807.141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7157592773437,309.9188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,28084.693359375,27720.0,0.0,0.0,0.4597400426864624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8138183355331421,0.813828706741333,-1.037315269059036e-05,0.0,0.0004665777087211,0.0,0.0,96.10089111328124,0.0,0.0,0.0,0.5299078226089478,4.0,0.0,1.0
723240,293.2703552246094,297.1499938964844,293.1499938964844,0.2232441008090973,-4347.2978515625,304.1672058105469,0.8427613973617554,0.3067426085472107,0.2784228920936584,293.278564453125,297.1499938964844,293.1499938964844,0.1876581907272339,-3987.390380859375,304.1681823730469,0.8067148923873901,0.2664468884468078,0.2553526163101196,293.230224609375,297.1499938964844,293.1499938964844,0.3539272546768188,-4867.0009765625,304.1648254394531,0.958252727985382,0.4440328776836395,0.3117643296718597,293.1345520019531,297.1499938964844,293.1499938964844,0.4323897957801819,-7667.1142578125,304.2472229003906,0.9990000128746032,0.6127696633338928,0.4880192577838897,293.19708251953125,297.1499938964844,293.1499938964844,0.0363819412887096,-5836.396484375,304.1567077636719,0.5337363481521606,0.080278031527996,0.3740967214107513,291.2504577636719,291.1499938964844,267.3519287109375,265.2449035644531,281.6900329589844,293.2451171875,291.2503662109375,1.0,0.4057808220386505,0.8679640293121338,0.8679640293121338,1.0,1.0,-2.0497689247131348,0.9146983027458192,1.135070562362671,0.4496343731880188,0.0,0.0,0.6054412126541138,106.18480682373048,104.0,16.816665649414062,-19747.14453125,807.141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7157592773437,309.9188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,28084.693359375,27720.0,0.0,0.0,0.4597400426864624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8138183355331421,0.813828706741333,-1.037315269059036e-05,0.0,0.0004665777087211,0.0,0.0,96.10089111328124,0.0,0.0,0.0,0.5299078226089478,4.0,0.0,1.0
723300,293.2712707519531,297.1499938964844,293.1499938964844,0.2217629998922348,-4324.5712890625,304.166748046875,0.8421160578727722,0.305038571357727,0.2769023478031158,293.28033447265625,297.1499938964844,293.1499938964844,0.1860015541315078,-3959.4697265625,304.1679077148437,0.8055598735809326,0.2644740045070648,0.2535023689270019,293.2315673828125,297.1499938964844,293.1499938964844,0.3527342975139618,-4854.3056640625,304.1642761230469,0.9583263993263244,0.4427536725997925,0.3108804523944855,293.1127014160156,297.1499938964844,293.1499938964844,0.4297582805156708,-7637.78662109375,304.2341613769531,0.9990000128746032,0.6172640919685364,0.4865297079086303,293.1970520019531,297.1499938964844,293.1499938964844,0.0358816310763359,-5795.66552734375,304.1564025878906,0.5328235626220703,0.0796854645013809,0.3713954985141754,291.2475280761719,291.1499938964844,267.3871765136719,265.2712097167969,281.71368408203125,293.2486572265625,291.2462158203125,1.0,0.4044305086135864,0.8673378825187683,0.8673378825187683,1.0,1.0,-2.0396108627319336,0.9097210764884948,1.1298898458480835,0.4470379054546356,0.0,0.0,0.5991694331169128,105.53651428222656,104.0,1.021242618560791,-19556.41015625,796.0768432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7708740234375,309.9035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,28052.94921875,26640.0,0.0,0.0,0.4540008008480072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7962472438812256,0.7962574362754822,-1.0194179594691375e-05,0.0,0.0004607531009241,0.0,0.0,91.91588592529295,0.0,0.0,0.0,0.5080724954605103,4.0,0.0,1.0
723360,293.2722473144531,297.1499938964844,293.1499938964844,0.2210350781679153,-4314.46435546875,304.1650085449219,0.8387657403945923,0.3033126294612884,0.2754020392894745,293.2821350097656,297.1499938964844,293.1499938964844,0.1849677562713623,-3943.0048828125,304.16650390625,0.8015733361244202,0.2624656856060028,0.2516617774963379,293.23291015625,297.1499938964844,293.1499938964844,0.352720558643341,-4855.4248046875,304.16168212890625,0.9549166560173036,0.4414553642272949,0.3100122213363647,293.0998840332031,297.1499938964844,293.1499938964844,0.4336503744125366,-7704.3818359375,304.211669921875,0.9990000128746032,0.620258629322052,0.4900501668453216,293.1971435546875,297.1499938964844,293.1499938964844,0.035590648651123,-5774.64111328125,304.15576171875,0.529793381690979,0.0790749117732048,0.3688730299472809,291.20721435546875,291.1499938964844,267.4216003417969,265.2970886230469,281.7335510253906,293.2518005371094,291.2030639648437,1.0,0.4048780500888824,0.8668422102928162,0.8668422102928162,1.0,1.0,-2.0357470512390137,0.9077932834625244,1.1279536485671997,0.4460709691047668,0.0,0.0,0.599160373210907,106.3584213256836,122.0,-53.53264236450195,-19334.466796875,795.5979614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8282470703125,309.8462219238281,278.1499938964844,0.0,18000.0,313.1499938964844,27004.65625,26640.0,0.0,0.0,0.448126882314682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7723423838615417,0.7723521590232849,-9.729409612191375e-06,0.0,0.0004547918215394,0.0,0.0,84.85052490234375,0.0,0.0,0.0,0.510229766368866,4.0,0.0,1.0
723420,293.2743225097656,297.1499938964844,293.1499938964844,0.2185807973146438,-4277.0751953125,304.1640930175781,0.8264701962471008,0.2997910380363464,0.2724581360816955,293.2859191894531,297.1499938964844,293.1499938964844,0.1820382177829742,-3893.794677734375,304.1658935546875,0.7876023054122925,0.2583516836166382,0.2480081766843795,293.2357177734375,297.1499938964844,293.1499938964844,0.3511205315589905,-4838.74609375,304.16046142578125,0.9400816559791564,0.4387900233268738,0.3083239495754242,293.1050109863281,297.1499938964844,293.1499938964844,0.4513615369796753,-7977.65283203125,304.161376953125,0.9990000128746032,0.6205790638923645,0.5083315372467041,293.197998046875,297.1499938964844,293.1499938964844,0.034767996519804,-5708.76513671875,304.1552124023437,0.5193033218383789,0.0777089521288871,0.3639093041419983,291.1790771484375,291.1499938964844,267.4877319335937,265.3474426269531,281.7623291015625,293.25311279296875,291.1765441894531,1.0,0.4102248847484588,0.8658508062362671,0.8658508062362671,1.0,1.0,-2.041778564453125,0.9106183648109436,1.1311601400375366,0.4475261569023132,0.0,0.0,0.5972716808319092,111.39125061035156,140.0,-45.132511138916016,-19279.259765625,818.3158569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8360595703125,309.81494140625,278.1499938964844,0.0,18000.0,313.1499938964844,26732.826171875,26640.0,0.0,0.0,0.4372654259204864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.765209436416626,0.7652190327644348,-9.601336387277117e-06,0.0,0.0004437688039615,0.0,0.0,82.87366485595703,0.0,0.0,0.0,0.5066490769386292,4.0,0.0,1.0
723480,293.2743225097656,297.1499938964844,293.1499938964844,0.2185807973146438,-4277.0751953125,304.1640930175781,0.8264701962471008,0.2997910380363464,0.2724581360816955,293.2859191894531,297.1499938964844,293.1499938964844,0.1820382177829742,-3893.794677734375,304.1658935546875,0.7876023054122925,0.2583516836166382,0.2480081766843795,293.2357177734375,297.1499938964844,293.1499938964844,0.3511205315589905,-4838.74609375,304.16046142578125,0.9400816559791564,0.4387900233268738,0.3083239495754242,293.1050109863281,297.1499938964844,293.1499938964844,0.4513615369796753,-7977.65283203125,304.161376953125,0.9990000128746032,0.6205790638923645,0.5083315372467041,293.197998046875,297.1499938964844,293.1499938964844,0.034767996519804,-5708.76513671875,304.1552124023437,0.5193033218383789,0.0777089521288871,0.3639093041419983,291.1790771484375,291.1499938964844,267.4877319335937,265.3474426269531,281.7623291015625,293.25311279296875,291.1765441894531,1.0,0.4102248847484588,0.8658508062362671,0.8658508062362671,1.0,1.0,-2.041778564453125,0.9106183648109436,1.1311601400375366,0.4475261569023132,0.0,0.0,0.5972716808319092,111.39125061035156,140.0,-45.132511138916016,-19279.259765625,818.3158569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8360595703125,309.81494140625,278.1499938964844,0.0,18000.0,313.1499938964844,26732.826171875,26640.0,0.0,0.0,0.4372654259204864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.765209436416626,0.7652190327644348,-9.601336387277117e-06,0.0,0.0004437688039615,0.0,0.0,82.87366485595703,0.0,0.0,0.0,0.5066490769386292,4.0,0.0,1.0
723540,293.2767028808594,297.1499938964844,293.1499938964844,0.2164918929338455,-4245.6494140625,304.16290283203125,0.8090015053749084,0.2961642444133758,0.2695465981960296,293.2899169921875,297.1499938964844,293.1499938964844,0.1793882399797439,-3849.553466796875,304.1650390625,0.768734335899353,0.2541013956069946,0.2443594485521316,293.2386779785156,297.1499938964844,293.1499938964844,0.3500968217849731,-4828.658203125,304.1587219238281,0.9177739024162292,0.4360193014144897,0.3066591024398803,293.1496887207031,297.1499938964844,293.1499938964844,0.4823172390460968,-8435.1181640625,304.10601806640625,0.9990000128746032,0.6127387285232544,0.5379064679145813,293.2002258300781,297.1499938964844,293.1499938964844,0.0339105278253555,-5640.80126953125,304.1549072265625,0.5053250193595886,0.0760431960225105,0.358340859413147,291.1341552734375,291.1499938964844,267.54998779296875,265.3959045410156,281.78155517578125,293.251953125,291.1316833496094,1.0,0.420043408870697,0.864859402179718,0.864859402179718,1.0,1.0,-2.0607237815856934,0.91971755027771,1.1410061120986938,0.4521465301513672,0.0,0.0,0.6024299263954163,120.1460418701172,143.0,-56.51861190795898,-19319.779296875,865.74755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.68212890625,309.69110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.845703125,25560.0,0.0,0.0,0.4283135533332824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7709528207778931,0.7709624171257019,-9.61714977165684e-06,0.0,0.0004346838104538,0.0,0.0,83.8532943725586,0.0,0.0,0.0,0.4936416149139404,4.0,0.0,1.0
723600,293.2767028808594,297.1499938964844,293.1499938964844,0.2164918929338455,-4245.6494140625,304.16290283203125,0.8090015053749084,0.2961642444133758,0.2695465981960296,293.2899169921875,297.1499938964844,293.1499938964844,0.1793882399797439,-3849.553466796875,304.1650390625,0.768734335899353,0.2541013956069946,0.2443594485521316,293.2386779785156,297.1499938964844,293.1499938964844,0.3500968217849731,-4828.658203125,304.1587219238281,0.9177739024162292,0.4360193014144897,0.3066591024398803,293.1496887207031,297.1499938964844,293.1499938964844,0.4823172390460968,-8435.1181640625,304.10601806640625,0.9990000128746032,0.6127387285232544,0.5379064679145813,293.2002258300781,297.1499938964844,293.1499938964844,0.0339105278253555,-5640.80126953125,304.1549072265625,0.5053250193595886,0.0760431960225105,0.358340859413147,291.1341552734375,291.1499938964844,267.54998779296875,265.3959045410156,281.78155517578125,293.251953125,291.1316833496094,1.0,0.420043408870697,0.864859402179718,0.864859402179718,1.0,1.0,-2.0607237815856934,0.91971755027771,1.1410061120986938,0.4521465301513672,0.0,0.0,0.6024299263954163,120.1460418701172,143.0,-56.51861190795898,-19319.779296875,865.74755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.68212890625,309.69110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.845703125,25560.0,0.0,0.0,0.4283135533332824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7709528207778931,0.7709624171257019,-9.61714977165684e-06,0.0,0.0004346838104538,0.0,0.0,83.8532943725586,0.0,0.0,0.0,0.4936416149139404,4.0,0.0,1.0
723660,293.2781066894531,297.1499938964844,293.1499938964844,0.2144874185323715,-4215.416015625,304.1620788574219,0.7937254905700684,0.2926664352416992,0.2666370272636413,293.2928771972656,297.1499938964844,293.1499938964844,0.1767746955156326,-3805.76318359375,304.1644897460937,0.7536377906799316,0.2499493509531021,0.2406810373067855,293.2406005859375,297.1499938964844,293.1499938964844,0.349236786365509,-4820.19189453125,304.157470703125,0.9010325074195862,0.4333780407905578,0.3049982786178589,293.2184143066406,297.1499938964844,293.1499938964844,0.5104256272315979,-8835.8984375,304.0748291015625,0.9990000128746032,0.598839282989502,0.5626611709594727,293.20220947265625,297.1499938964844,293.1499938964844,0.0329250656068325,-5561.96728515625,304.1549377441406,0.4940426051616668,0.0743683502078056,0.3520021438598633,291.0836181640625,291.1499938964844,267.6101989746094,265.4433288574219,281.8075561523437,293.2572326660156,291.0843200683594,1.0,0.4273987412452698,0.8632487654685974,0.8632487654685974,1.0,1.0,-2.072944641113281,0.9254665970802308,1.1474779844284058,0.4551741778850555,0.0,0.0,0.6160368919372559,127.7486572265625,146.0,-44.121826171875,-19328.978515625,903.6754150390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3997802734375,309.5099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,25357.10546875,25560.0,0.0,0.0,0.4215219914913177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7848284840583801,0.7848379611968994,-9.474883881921414e-06,0.0,0.0004277912375982,0.0,0.0,84.96588897705078,0.0,0.0,0.0,0.5095099806785583,4.0,0.0,1.0
723720,293.2781066894531,297.1499938964844,293.1499938964844,0.2144874185323715,-4215.416015625,304.1620788574219,0.7937254905700684,0.2926664352416992,0.2666370272636413,293.2928771972656,297.1499938964844,293.1499938964844,0.1767746955156326,-3805.76318359375,304.1644897460937,0.7536377906799316,0.2499493509531021,0.2406810373067855,293.2406005859375,297.1499938964844,293.1499938964844,0.349236786365509,-4820.19189453125,304.157470703125,0.9010325074195862,0.4333780407905578,0.3049982786178589,293.2184143066406,297.1499938964844,293.1499938964844,0.5104256272315979,-8835.8984375,304.0748291015625,0.9990000128746032,0.598839282989502,0.5626611709594727,293.20220947265625,297.1499938964844,293.1499938964844,0.0329250656068325,-5561.96728515625,304.1549377441406,0.4940426051616668,0.0743683502078056,0.3520021438598633,291.0836181640625,291.1499938964844,267.6101989746094,265.4433288574219,281.8075561523437,293.2572326660156,291.0843200683594,1.0,0.4273987412452698,0.8632487654685974,0.8632487654685974,1.0,1.0,-2.072944641113281,0.9254665970802308,1.1474779844284058,0.4551741778850555,0.0,0.0,0.6160368919372559,127.7486572265625,146.0,-44.121826171875,-19328.978515625,903.6754150390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3997802734375,309.5099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,25357.10546875,25560.0,0.0,0.0,0.4215219914913177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7848284840583801,0.7848379611968994,-9.474883881921414e-06,0.0,0.0004277912375982,0.0,0.0,84.96588897705078,0.0,0.0,0.0,0.5095099806785583,4.0,0.0,1.0
723780,293.27838134765625,297.1499938964844,293.1499938964844,0.2114462405443191,-4167.259765625,304.16314697265625,0.7769817113876343,0.2893614768981933,0.2640036642551422,293.2944641113281,297.1499938964844,293.1499938964844,0.1733521670103073,-3746.348388671875,304.1653747558594,0.7379182577133179,0.2460089176893234,0.2372976690530777,293.241455078125,297.1499938964844,293.1499938964844,0.3465377986431122,-4789.9931640625,304.1595153808594,0.8835248947143555,0.430905669927597,0.3035390079021454,293.2721252441406,297.1499938964844,293.1499938964844,0.507512092590332,-8776.390625,304.1063232421875,0.9846410155296326,0.586112380027771,0.5584002733230591,293.2025756835937,297.1499938964844,293.1499938964844,0.0319301038980484,-5477.01953125,304.1549377441406,0.4823487102985382,0.0729667171835899,0.3471981883049011,291.1044006347656,291.1499938964844,267.6703186035156,265.4908142089844,281.8549499511719,293.272705078125,291.1065368652344,1.0,0.4320249855518341,0.8616381287574768,0.8616381287574768,1.0,1.0,-2.0531327724456787,0.9156267046928406,1.1375060081481934,0.4504153728485107,0.0,0.0,0.621286153793335,136.59896850585938,149.0,14.399499893188477,-19163.208984375,916.413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01812744140625,309.3140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,25412.91015625,25560.0,0.0,0.0,0.4171023964881897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8033788204193115,0.8033884763717651,-9.666409823694266e-06,0.0,0.0004233059298712,0.0,0.0,89.22872924804688,0.0,0.0,0.0,0.5166990756988525,4.0,0.0,1.0
723840,293.27838134765625,297.1499938964844,293.1499938964844,0.2114462405443191,-4167.259765625,304.16314697265625,0.7769817113876343,0.2893614768981933,0.2640036642551422,293.2944641113281,297.1499938964844,293.1499938964844,0.1733521670103073,-3746.348388671875,304.1653747558594,0.7379182577133179,0.2460089176893234,0.2372976690530777,293.241455078125,297.1499938964844,293.1499938964844,0.3465377986431122,-4789.9931640625,304.1595153808594,0.8835248947143555,0.430905669927597,0.3035390079021454,293.2721252441406,297.1499938964844,293.1499938964844,0.507512092590332,-8776.390625,304.1063232421875,0.9846410155296326,0.586112380027771,0.5584002733230591,293.2025756835937,297.1499938964844,293.1499938964844,0.0319301038980484,-5477.01953125,304.1549377441406,0.4823487102985382,0.0729667171835899,0.3471981883049011,291.1044006347656,291.1499938964844,267.6703186035156,265.4908142089844,281.8549499511719,293.272705078125,291.1065368652344,1.0,0.4320249855518341,0.8616381287574768,0.8616381287574768,1.0,1.0,-2.0531327724456787,0.9156267046928406,1.1375060081481934,0.4504153728485107,0.0,0.0,0.621286153793335,136.59896850585938,149.0,14.399499893188477,-19163.208984375,916.413330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01812744140625,309.3140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,25412.91015625,25560.0,0.0,0.0,0.4171023964881897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8033788204193115,0.8033884763717651,-9.666409823694266e-06,0.0,0.0004233059298712,0.0,0.0,89.22872924804688,0.0,0.0,0.0,0.5166990756988525,4.0,0.0,1.0
723900,293.2785949707031,297.1499938964844,293.1499938964844,0.2098763287067413,-4142.349609375,304.1636047363281,0.7702241539955139,0.2876951098442077,0.2626693844795227,293.29522705078125,297.1499938964844,293.1499938964844,0.1716110110282898,-3716.02392578125,304.1657409667969,0.7315656542778015,0.244030013680458,0.2355971783399582,293.2419738769531,297.1499938964844,293.1499938964844,0.3450942933559418,-4773.8916015625,304.160400390625,0.8765642046928406,0.4296468198299408,0.3027900159358978,293.28350830078125,297.1499938964844,293.1499938964844,0.5035430788993835,-8713.7373046875,304.1213684082031,0.9764946699142456,0.5823219418525696,0.5543248653411865,293.2026672363281,297.1499938964844,293.1499938964844,0.0314447581768035,-5435.15478515625,304.1549377441406,0.4771443605422973,0.0722859948873519,0.3448769152164459,291.1175231933594,291.1499938964844,267.7003479003906,265.5145263671875,281.8778076171875,293.2771911621094,291.118408203125,1.0,0.4335089325904846,0.8608328104019165,0.8608328104019165,1.0,1.0,-2.040876865386963,0.9096025228500366,1.1312744617462158,0.4473249912261963,0.0,0.0,0.622077226638794,140.27220153808594,149.0,20.816335678100582,-19019.435546875,917.8970947265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8380432128906,309.19989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,25477.62890625,24480.0,0.0,0.0,0.4153498113155365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8065919280052185,0.8066016435623169,-9.712459359434432e-06,0.0,0.0004215272492729,0.0,0.0,90.07386016845705,0.0,0.0,0.0,0.5031082630157471,4.0,0.0,1.0
723960,293.2787475585937,297.1499938964844,293.1499938964844,0.208869382739067,-4127.064453125,304.1629638671875,0.7645404934883118,0.2860376834869385,0.2613085210323334,293.29595947265625,297.1499938964844,293.1499938964844,0.1703223288059234,-3694.23193359375,304.16522216796875,0.7260940074920654,0.2420483082532882,0.233862817287445,293.242431640625,297.1499938964844,293.1499938964844,0.3445709645748138,-4768.7138671875,304.1594543457031,0.8708083033561707,0.4283923208713531,0.302016019821167,293.2898254394531,297.1499938964844,293.1499938964844,0.5018140077590942,-8685.50390625,304.129638671875,0.9695905447006226,0.579390287399292,0.5513254404067993,293.2026062011719,297.1499938964844,293.1499938964844,0.0310832243412733,-5405.89599609375,304.1546936035156,0.4722158312797546,0.0716252326965332,0.3424956798553467,291.0984191894531,291.1499938964844,267.7303771972656,265.53826904296875,281.8990173339844,293.2799072265625,291.0970764160156,1.0,0.4346782565116882,0.8601160049438477,0.8601160049438477,1.0,1.0,-2.0297670364379883,0.9041500091552734,1.1256171464920044,0.444502592086792,0.0,0.0,0.6272264122962952,143.3677520751953,152.0,-13.98144817352295,-18796.11328125,918.3787841796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6903076171875,309.0571594238281,278.1499938964844,0.0,18000.0,313.1499938964844,24532.748046875,24480.0,0.0,0.0,0.4136034548282623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7979444265365601,0.7979537844657898,-9.414517080585938e-06,0.0,0.0004197549133095,0.0,0.0,86.55095672607422,0.0,0.0,0.0,0.5111508965492249,4.0,0.0,1.0
724020,293.27880859375,297.1499938964844,293.1499938964844,0.2056779116392135,-4076.20166015625,304.1639709472656,0.7552148699760437,0.282764196395874,0.2585785984992981,293.2972106933594,297.1499938964844,293.1499938964844,0.1667604446411132,-3631.837890625,304.16607666015625,0.7165820002555847,0.238094300031662,0.2303522825241089,293.2431640625,297.1499938964844,293.1499938964844,0.341581255197525,-4735.27783203125,304.1612854003906,0.8615584969520569,0.4259008467197418,0.3004492223262787,293.29547119140625,297.1499938964844,293.1499938964844,0.4967341423034668,-8607.5595703125,304.14471435546875,0.9581167101860046,0.5746898651123047,0.5468311905860901,293.2021484375,297.1499938964844,293.1499938964844,0.030124507844448,-5322.12158203125,304.1547241210937,0.4624063670635223,0.0703858211636543,0.3378547430038452,291.123046875,291.1499938964844,267.790283203125,265.58575439453125,281.9388122558594,293.28253173828125,291.12408447265625,1.0,0.4363676607608795,0.8586823344230652,0.8586823344230652,1.0,1.0,-2.009419202804565,0.8941705822944641,1.1152485609054563,0.4392765760421753,0.0,0.0,0.629460334777832,148.43675231933594,155.0,21.811643600463867,-18617.107421875,917.1228637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4146423339844,308.9106750488281,278.1499938964844,0.0,18000.0,313.1499938964844,24430.697265625,24480.0,0.0,0.0,0.4107587337493896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8086917996406555,0.8087012767791748,-9.496293387201147e-06,0.0,0.0004168678715359,0.0,0.0,88.82342529296875,0.0,0.0,0.0,0.5147941708564758,4.0,0.0,1.0
724080,293.27880859375,297.1499938964844,293.1499938964844,0.2056779116392135,-4076.20166015625,304.1639709472656,0.7552148699760437,0.282764196395874,0.2585785984992981,293.2972106933594,297.1499938964844,293.1499938964844,0.1667604446411132,-3631.837890625,304.16607666015625,0.7165820002555847,0.238094300031662,0.2303522825241089,293.2431640625,297.1499938964844,293.1499938964844,0.341581255197525,-4735.27783203125,304.1612854003906,0.8615584969520569,0.4259008467197418,0.3004492223262787,293.29547119140625,297.1499938964844,293.1499938964844,0.4967341423034668,-8607.5595703125,304.14471435546875,0.9581167101860046,0.5746898651123047,0.5468311905860901,293.2021484375,297.1499938964844,293.1499938964844,0.030124507844448,-5322.12158203125,304.1547241210937,0.4624063670635223,0.0703858211636543,0.3378547430038452,291.123046875,291.1499938964844,267.790283203125,265.58575439453125,281.9388122558594,293.28253173828125,291.12408447265625,1.0,0.4363676607608795,0.8586823344230652,0.8586823344230652,1.0,1.0,-2.009419202804565,0.8941705822944641,1.1152485609054563,0.4392765760421753,0.0,0.0,0.629460334777832,148.43675231933594,155.0,21.811643600463867,-18617.107421875,917.1228637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4146423339844,308.9106750488281,278.1499938964844,0.0,18000.0,313.1499938964844,24430.697265625,24480.0,0.0,0.0,0.4107587337493896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8086917996406555,0.8087012767791748,-9.496293387201147e-06,0.0,0.0004168678715359,0.0,0.0,88.82342529296875,0.0,0.0,0.0,0.5147941708564758,4.0,0.0,1.0
724140,293.278564453125,297.1499938964844,293.1499938964844,0.2026827037334442,-4028.615234375,304.164306640625,0.7475210428237915,0.2795464992523193,0.2558615803718567,293.2982177734375,297.1499938964844,293.1499938964844,0.1633401960134506,-3571.931396484375,304.1664123535156,0.7077958583831787,0.2341588735580444,0.2268200516700744,293.24371337890625,297.1499938964844,293.1499938964844,0.3388420343399048,-4704.96142578125,304.1620788574219,0.8540865182876587,0.4234322309494018,0.2988676130771637,293.2974853515625,297.1499938964844,293.1499938964844,0.4924286007881164,-8543.880859375,304.1535339355469,0.9483773708343506,0.5705904960632324,0.5430748462677002,293.2012634277344,297.1499938964844,293.1499938964844,0.0292771607637405,-5247.18603515625,304.1545715332031,0.4533723294734955,0.0692447051405906,0.3335009515285492,291.1388244628906,291.1499938964844,267.8500671386719,265.6332092285156,281.9769287109375,293.2835998535156,291.1397705078125,1.0,0.4375082552433014,0.8572487235069275,0.8572487235069275,1.0,1.0,-1.9902747869491573,0.8847990036010742,1.1054757833480835,0.4342795312404632,0.0,0.0,0.6299005746841431,152.6039276123047,158.0,22.26309585571289,-18396.078125,913.8388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1841125488281,308.7611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,24461.591796875,23400.0,0.0,0.0,0.4084863662719726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8109705448150635,0.8109800219535828,-9.525691893941255e-06,0.0,0.0004145617422182,0.0,0.0,89.39855194091797,0.0,0.0,0.0,0.5007624626159668,4.0,0.0,1.0
724200,293.278564453125,297.1499938964844,293.1499938964844,0.2026827037334442,-4028.615234375,304.164306640625,0.7475210428237915,0.2795464992523193,0.2558615803718567,293.2982177734375,297.1499938964844,293.1499938964844,0.1633401960134506,-3571.931396484375,304.1664123535156,0.7077958583831787,0.2341588735580444,0.2268200516700744,293.24371337890625,297.1499938964844,293.1499938964844,0.3388420343399048,-4704.96142578125,304.1620788574219,0.8540865182876587,0.4234322309494018,0.2988676130771637,293.2974853515625,297.1499938964844,293.1499938964844,0.4924286007881164,-8543.880859375,304.1535339355469,0.9483773708343506,0.5705904960632324,0.5430748462677002,293.2012634277344,297.1499938964844,293.1499938964844,0.0292771607637405,-5247.18603515625,304.1545715332031,0.4533723294734955,0.0692447051405906,0.3335009515285492,291.1388244628906,291.1499938964844,267.8500671386719,265.6332092285156,281.9769287109375,293.2835998535156,291.1397705078125,1.0,0.4375082552433014,0.8572487235069275,0.8572487235069275,1.0,1.0,-1.9902747869491573,0.8847990036010742,1.1054757833480835,0.4342795312404632,0.0,0.0,0.6299005746841431,152.6039276123047,158.0,22.26309585571289,-18396.078125,913.8388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1841125488281,308.7611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,24461.591796875,23400.0,0.0,0.0,0.4084863662719726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8109705448150635,0.8109800219535828,-9.525691893941255e-06,0.0,0.0004145617422182,0.0,0.0,89.39855194091797,0.0,0.0,0.0,0.5007624626159668,4.0,0.0,1.0
724260,293.2781066894531,297.1499938964844,293.1499938964844,0.2001686990261078,-3989.11181640625,304.163818359375,0.7407949566841125,0.276386022567749,0.2531766593456268,293.29901123046875,297.1499938964844,293.1499938964844,0.1602867394685745,-3518.750732421875,304.1661071777344,0.6993962526321411,0.2302420139312744,0.2232848703861236,293.24395751953125,297.1499938964844,293.1499938964844,0.3368526697158813,-4683.47216796875,304.1615295410156,0.847662627696991,0.4210048615932464,0.2972976267337799,293.2980651855469,297.1499938964844,293.1499938964844,0.4892301261425018,-8497.9912109375,304.1578369140625,0.93962162733078,0.5667389631271362,0.5395852327346802,293.2001342773437,297.1499938964844,293.1499938964844,0.027687132358551,-5136.0341796875,304.15606689453125,0.4456819593906402,0.0681770592927932,0.3294045925140381,291.1286926269531,291.1499938964844,267.90972900390625,265.6806335449219,282.0137939453125,293.2839050292969,291.1309814453125,1.0,0.4383420646190643,0.8560526967048645,0.8560526967048645,1.0,1.0,-1.9718092679977417,0.875802755355835,1.0960065126419067,0.4294019043445587,0.0,0.0,0.6342479586601257,156.2581787109375,146.0,12.143811225891112,-18141.494140625,909.4235229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0359191894531,308.6353454589844,278.1499938964844,0.0,18000.0,313.1499938964844,23386.78125,23400.0,0.0,0.0,0.406140923500061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8030781149864197,0.8030873537063599,-9.20526872505434e-06,0.0,0.0004121813981328,0.0,0.0,85.82435607910156,0.0,0.0,0.0,0.5084351301193237,4.0,0.0,1.0
