time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724320,293.2781066894531,297.1499938964844,293.1499938964844,0.2001686990261078,-3989.11181640625,304.163818359375,0.7407949566841125,0.276386022567749,0.2531766593456268,293.29901123046875,297.1499938964844,293.1499938964844,0.1602867394685745,-3518.750732421875,304.1661071777344,0.6993962526321411,0.2302420139312744,0.2232848703861236,293.24395751953125,297.1499938964844,293.1499938964844,0.3368526697158813,-4683.47216796875,304.1615295410156,0.847662627696991,0.4210048615932464,0.2972976267337799,293.2980651855469,297.1499938964844,293.1499938964844,0.4892301261425018,-8497.9912109375,304.1578369140625,0.93962162733078,0.5667389631271362,0.5395852327346802,293.2001342773437,297.1499938964844,293.1499938964844,0.027687132358551,-5136.0341796875,304.15606689453125,0.4456819593906402,0.0681770592927932,0.3294045925140381,291.1286926269531,291.1499938964844,267.90972900390625,265.6806335449219,282.0137939453125,293.2839050292969,291.1309814453125,1.0,0.4383420646190643,0.8560526967048645,0.8560526967048645,1.0,1.0,-1.9718092679977417,0.875802755355835,1.0960065126419067,0.4294019043445587,0.0,0.0,0.6342479586601257,156.2581787109375,146.0,12.143811225891112,-18141.494140625,909.4235229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0359191894531,308.6353454589844,278.1499938964844,0.0,18000.0,313.1499938964844,23386.78125,23400.0,0.0,0.0,0.406140923500061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8030781149864197,0.8030873537063599,-9.20526872505434e-06,0.0,0.0004121813981328,0.0,0.0,85.82435607910156,0.0,0.0,0.0,0.5084351301193237,4.0,0.0,1.0
724380,293.2772521972656,297.1499938964844,293.1499938964844,0.1969105154275894,-3936.770751953125,304.16461181640625,0.7397558093070984,0.2733070850372314,0.2503386735916137,293.29949951171875,297.1499938964844,293.1499938964844,0.1565935164690017,-3453.243408203125,304.1668701171875,0.6968986988067627,0.2263663560152053,0.2195529490709304,293.2439880371094,297.1499938964844,293.1499938964844,0.3336571156978607,-4647.75048828125,304.1629638671875,0.8479359745979309,0.418619692325592,0.2955870926380157,293.2979736328125,297.1499938964844,293.1499938964844,0.4843378961086273,-8428.1708984375,304.1632995605469,0.9396601915359496,0.5630031228065491,0.535998523235321,293.1986389160156,297.1499938964844,293.1499938964844,0.0329272225499153,-5372.94482421875,304.14404296875,0.4437538385391235,0.0672072917222976,0.3246128559112549,291.1551818847656,291.1499938964844,267.9691772460937,265.72802734375,282.0509948730469,293.2837829589844,291.1563720703125,1.0,0.4341145753860473,0.8548566102981567,0.8548566102981567,1.0,1.0,-1.9518053531646729,0.8660807609558105,1.0857245922088623,0.424106240272522,0.0,0.0,0.6315571665763855,154.20411682128906,134.0,25.83935165405273,-17935.384765625,884.6551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9188537597656,308.5575561523437,278.1499938964844,0.0,18000.0,313.1499938964844,23443.0859375,23400.0,0.0,0.0,0.4040184020996094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7996274828910828,0.7996366620063782,-9.184418559016194e-06,0.0,0.0004100273072253,0.0,0.0,85.1438217163086,0.0,0.0,0.0,0.5070409774780273,4.0,0.0,1.0
724440,293.2772521972656,297.1499938964844,293.1499938964844,0.1969105154275894,-3936.770751953125,304.16461181640625,0.7397558093070984,0.2733070850372314,0.2503386735916137,293.29949951171875,297.1499938964844,293.1499938964844,0.1565935164690017,-3453.243408203125,304.1668701171875,0.6968986988067627,0.2263663560152053,0.2195529490709304,293.2439880371094,297.1499938964844,293.1499938964844,0.3336571156978607,-4647.75048828125,304.1629638671875,0.8479359745979309,0.418619692325592,0.2955870926380157,293.2979736328125,297.1499938964844,293.1499938964844,0.4843378961086273,-8428.1708984375,304.1632995605469,0.9396601915359496,0.5630031228065491,0.535998523235321,293.1986389160156,297.1499938964844,293.1499938964844,0.0329272225499153,-5372.94482421875,304.14404296875,0.4437538385391235,0.0672072917222976,0.3246128559112549,291.1551818847656,291.1499938964844,267.9691772460937,265.72802734375,282.0509948730469,293.2837829589844,291.1563720703125,1.0,0.4341145753860473,0.8548566102981567,0.8548566102981567,1.0,1.0,-1.9518053531646729,0.8660807609558105,1.0857245922088623,0.424106240272522,0.0,0.0,0.6315571665763855,154.20411682128906,134.0,25.83935165405273,-17935.384765625,884.6551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9188537597656,308.5575561523437,278.1499938964844,0.0,18000.0,313.1499938964844,23443.0859375,23400.0,0.0,0.0,0.4040184020996094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7996274828910828,0.7996366620063782,-9.184418559016194e-06,0.0,0.0004100273072253,0.0,0.0,85.1438217163086,0.0,0.0,0.0,0.5070409774780273,4.0,0.0,1.0
724500,293.2766418457031,297.1499938964844,293.1499938964844,0.195318728685379,-3911.21044921875,304.16485595703125,0.7408177256584167,0.2718172669410705,0.2489034533500671,293.2995910644531,297.1499938964844,293.1499938964844,0.1547630727291107,-3420.726318359375,304.1671447753906,0.697306215763092,0.2244583517313003,0.2176514267921447,293.24383544921875,297.1499938964844,293.1499938964844,0.3321039080619812,-4630.45849609375,304.1634216308594,0.8499445915222168,0.417460948228836,0.2947073578834533,293.2976989746094,297.1499938964844,293.1499938964844,0.4819424748420715,-8394.3828125,304.16522216796875,0.9421592354774476,0.5611853003501892,0.5341885089874268,293.19775390625,297.1499938964844,293.1499938964844,0.0271493941545486,-5057.90673828125,304.1546630859375,0.4444044530391693,0.0667637810111045,0.3221311271190643,291.1653747558594,291.1499938964844,267.9988708496094,265.751708984375,282.0694885253906,293.2835388183594,291.16656494140625,1.0,0.4308500289916992,0.8542585968971252,0.8542585968971252,1.0,1.0,-1.9415881633758545,0.8611261248588562,1.0804619789123535,0.4213784039020538,0.0,0.0,0.6295135617256165,151.61517333984375,134.0,27.016407012939453,-17825.69140625,867.0712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8794860839844,308.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,23467.490234375,22320.0,0.0,0.0,0.4029157757759094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.795865535736084,0.7958747148513794,-9.153489372693002e-06,0.0,0.0004089082940481,0.0,0.0,84.34658813476562,0.0,0.0,0.0,0.4905552864074707,4.0,0.0,1.0
724560,293.27587890625,297.1499938964844,293.1499938964844,0.1941944062709808,-3893.75048828125,304.1641845703125,0.7426834106445312,0.2703601419925689,0.2474703639745712,293.299560546875,297.1499938964844,293.1499938964844,0.1532942801713943,-3395.1611328125,304.16668701171875,0.6985414624214172,0.2225705236196518,0.2157405763864517,293.2435302734375,297.1499938964844,293.1499938964844,0.3313264548778534,-4622.4404296875,304.1623840332031,0.8529163002967834,0.4163291454315185,0.2938234508037567,293.2972106933594,297.1499938964844,293.1499938964844,0.4806393384933471,-8377.0341796875,304.164794921875,0.9458731412887572,0.5594069957733154,0.5323828458786011,293.1967468261719,297.1499938964844,293.1499938964844,0.0267991367727518,-5025.740234375,304.1544494628906,0.4458978772163391,0.0663544759154319,0.3196538090705871,291.14910888671875,291.1499938964844,268.0284729003906,265.775390625,282.0878295898437,293.2831420898437,291.1475524902344,1.0,0.4270147681236267,0.8536858558654785,0.8536858558654785,1.0,1.0,-1.9313677549362185,0.8561784029006958,1.0751893520355225,0.4186375141143799,0.0,0.0,0.6309714913368225,148.3201904296875,122.0,-9.362264633178713,-17617.576171875,847.3224487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8703918457031,308.4588317871094,278.1499938964844,0.0,18000.0,313.1499938964844,22543.99609375,22320.0,0.0,0.0,0.4015614986419678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7781760096549988,0.7781848311424255,-8.775559763307683e-06,0.0,0.0004075338947586,0.0,0.0,79.01886749267578,0.0,0.0,0.0,0.4948295950889587,4.0,0.0,1.0
724620,293.274169921875,297.1499938964844,293.1499938964844,0.1909559667110443,-3841.3857421875,304.16485595703125,0.74852055311203,0.2675222754478454,0.2446244806051254,293.2992248535156,297.1499938964844,293.1499938964844,0.1495606303215026,-3328.30126953125,304.1673583984375,0.7031050324440002,0.2188442051410675,0.2119099497795105,293.24273681640625,297.1499938964844,293.1499938964844,0.3280636370182037,-4585.8564453125,304.1637268066406,0.8614150285720825,0.4141197204589844,0.2920589745044708,293.29595947265625,297.1499938964844,293.1499938964844,0.475604772567749,-8306.1474609375,304.16827392578125,0.9561794996261596,0.5559295415878296,0.5288063883781433,293.1945495605469,297.1499938964844,293.1499938964844,0.0258602481335401,-4939.46826171875,304.1545104980469,0.4511691331863403,0.0656187012791633,0.3148025274276733,291.17401123046875,291.1499938964844,268.0875549316406,265.8226928710937,282.1241149902344,293.28204345703125,291.17547607421875,1.0,0.4180627167224884,0.8525403141975403,0.8525403141975403,1.0,1.0,-1.911110758781433,0.8463894128799438,1.0647213459014893,0.4131639897823334,0.0,0.0,0.6265429258346558,140.20932006835938,110.0,25.776973724365234,-17457.982421875,803.5811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8703918457031,308.4687194824219,278.1499938964844,0.0,18000.0,313.1499938964844,22428.828125,22320.0,0.0,0.0,0.3986839950084686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7723662257194519,0.7723749279975891,-8.694811185705476e-06,0.0,0.0004046135873068,0.0,0.0,77.61083984375,0.0,0.0,0.0,0.4918342232704162,4.0,0.0,1.0
724680,293.274169921875,297.1499938964844,293.1499938964844,0.1909559667110443,-3841.3857421875,304.16485595703125,0.74852055311203,0.2675222754478454,0.2446244806051254,293.2992248535156,297.1499938964844,293.1499938964844,0.1495606303215026,-3328.30126953125,304.1673583984375,0.7031050324440002,0.2188442051410675,0.2119099497795105,293.24273681640625,297.1499938964844,293.1499938964844,0.3280636370182037,-4585.8564453125,304.1637268066406,0.8614150285720825,0.4141197204589844,0.2920589745044708,293.29595947265625,297.1499938964844,293.1499938964844,0.475604772567749,-8306.1474609375,304.16827392578125,0.9561794996261596,0.5559295415878296,0.5288063883781433,293.1945495605469,297.1499938964844,293.1499938964844,0.0258602481335401,-4939.46826171875,304.1545104980469,0.4511691331863403,0.0656187012791633,0.3148025274276733,291.17401123046875,291.1499938964844,268.0875549316406,265.8226928710937,282.1241149902344,293.28204345703125,291.17547607421875,1.0,0.4180627167224884,0.8525403141975403,0.8525403141975403,1.0,1.0,-1.911110758781433,0.8463894128799438,1.0647213459014893,0.4131639897823334,0.0,0.0,0.6265429258346558,140.20932006835938,110.0,25.776973724365234,-17457.982421875,803.5811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8703918457031,308.4687194824219,278.1499938964844,0.0,18000.0,313.1499938964844,22428.828125,22320.0,0.0,0.0,0.3986839950084686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7723662257194519,0.7723749279975891,-8.694811185705476e-06,0.0,0.0004046135873068,0.0,0.0,77.61083984375,0.0,0.0,0.0,0.4918342232704162,4.0,0.0,1.0
724740,293.272216796875,297.1499938964844,293.1499938964844,0.1878893077373504,-3791.865966796875,304.1650085449219,0.7569572329521179,0.2647676765918731,0.2418053746223449,293.2987060546875,297.1499938964844,293.1499938964844,0.1459546834230423,-3263.612548828125,304.1675720214844,0.7100600600242615,0.2151692360639572,0.2080778330564499,293.2417907714844,297.1499938964844,293.1499938964844,0.3250144720077514,-4551.91064453125,304.1642150878906,0.8730745911598206,0.4119605123996734,0.2902908027172088,293.2945251464844,297.1499938964844,293.1499938964844,0.4708413183689117,-8239.873046875,304.17010498046875,0.9692286252975464,0.5525261759757996,0.5252460837364197,293.192138671875,297.1499938964844,293.1499938964844,0.0250164661556482,-4859.5048828125,304.1544189453125,0.4593465030193329,0.0649756416678428,0.310141772031784,291.1923217773437,291.1499938964844,268.1464233398437,265.86993408203125,282.159912109375,293.28076171875,291.1933288574219,1.0,0.4078849554061889,0.851394772529602,0.851394772529602,1.0,1.0,-1.8911280632019043,0.8367542028427124,1.054373860359192,0.4077154695987701,0.0,0.0,0.6196077466011047,130.7781524658203,98.0,24.67791175842285,-17237.41015625,756.639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8999328613281,308.4601135253906,278.1499938964844,0.0,18000.0,313.1499938964844,22466.666015625,21240.0,0.0,0.0,0.3954583704471588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7572070360183716,0.7572155594825745,-8.56256428960478e-06,0.0,0.000401339988457,0.0,0.0,74.54204559326172,0.0,0.0,0.0,0.4708838164806366,4.0,0.0,1.0
724800,293.272216796875,297.1499938964844,293.1499938964844,0.1878893077373504,-3791.865966796875,304.1650085449219,0.7569572329521179,0.2647676765918731,0.2418053746223449,293.2987060546875,297.1499938964844,293.1499938964844,0.1459546834230423,-3263.612548828125,304.1675720214844,0.7100600600242615,0.2151692360639572,0.2080778330564499,293.2417907714844,297.1499938964844,293.1499938964844,0.3250144720077514,-4551.91064453125,304.1642150878906,0.8730745911598206,0.4119605123996734,0.2902908027172088,293.2945251464844,297.1499938964844,293.1499938964844,0.4708413183689117,-8239.873046875,304.17010498046875,0.9692286252975464,0.5525261759757996,0.5252460837364197,293.192138671875,297.1499938964844,293.1499938964844,0.0250164661556482,-4859.5048828125,304.1544189453125,0.4593465030193329,0.0649756416678428,0.310141772031784,291.1923217773437,291.1499938964844,268.1464233398437,265.86993408203125,282.159912109375,293.28076171875,291.1933288574219,1.0,0.4078849554061889,0.851394772529602,0.851394772529602,1.0,1.0,-1.8911280632019043,0.8367542028427124,1.054373860359192,0.4077154695987701,0.0,0.0,0.6196077466011047,130.7781524658203,98.0,24.67791175842285,-17237.41015625,756.639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8999328613281,308.4601135253906,278.1499938964844,0.0,18000.0,313.1499938964844,22466.666015625,21240.0,0.0,0.0,0.3954583704471588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7572070360183716,0.7572155594825745,-8.56256428960478e-06,0.0,0.000401339988457,0.0,0.0,74.54204559326172,0.0,0.0,0.0,0.4708838164806366,4.0,0.0,1.0
724860,293.27056884765625,297.1499938964844,293.1499938964844,0.1860278993844986,-3762.45703125,304.16412353515625,0.7656652927398682,0.2626235783100128,0.2395811229944229,293.2981872558594,297.1499938964844,293.1499938964844,0.1435182839632034,-3220.4013671875,304.1669616699219,0.7169399857521057,0.2122613787651062,0.2050199508666992,293.24090576171875,297.1499938964844,293.1499938964844,0.3235529065132141,-4536.38916015625,304.1628723144531,0.8847420811653137,0.410281777381897,0.2888901829719543,293.2930908203125,297.1499938964844,293.1499938964844,0.4684154093265533,-8207.53125,304.1687927246094,0.9809255599975586,0.5498802065849304,0.5224398970603943,293.190185546875,297.1499938964844,293.1499938964844,0.024485008791089,-4810.63720703125,304.15411376953125,0.4677428007125854,0.0645162314176559,0.3065620064735412,291.17242431640625,291.1499938964844,268.193359375,265.9076843261719,282.1881103515625,293.2795715332031,291.17388916015625,1.0,0.3991162478923797,0.8505363464355469,0.8505363464355469,1.0,1.0,-1.875434637069702,0.8292065262794495,1.046228051185608,0.403409332036972,0.0,0.0,0.61896151304245,122.65206909179688,98.0,-1.6931089162826538,-16996.392578125,718.1088256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97296142578125,308.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,21409.47265625,21240.0,0.0,0.0,0.3922172486782074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7344489693641663,0.7344570755958557,-8.117336619761772e-06,0.0,0.0003980506735388,0.0,0.0,68.43186950683594,0.0,0.0,0.0,0.4726293683052063,4.0,0.0,1.0
724920,293.2701416015625,297.1499938964844,293.1499938964844,0.1853870153427124,-3751.988525390625,304.16424560546875,0.7681386470794678,0.2620939314365387,0.2390299141407013,293.29803466796875,297.1499938964844,293.1499938964844,0.1427724510431289,-3206.8642578125,304.1670837402344,0.7188277840614319,0.2115377336740493,0.204256996512413,293.2406616210937,297.1499938964844,293.1499938964844,0.3228811919689178,-4528.80419921875,304.1631774902344,0.8880038857460022,0.4098660945892334,0.2885430157184601,293.292724609375,297.1499938964844,293.1499938964844,0.4673771858215332,-8192.93359375,304.1693420410156,0.9839563369750975,0.549225389957428,0.5217462182044983,293.1896667480469,297.1499938964844,293.1499938964844,0.0243215039372444,-4794.55029296875,304.15411376953125,0.4698757231235504,0.0644080862402916,0.3056881725788116,291.1784362792969,291.1499938964844,268.2050476074219,265.9171142578125,282.1950988769531,293.2792358398437,291.1806945800781,1.0,0.3968536853790283,0.8503217697143555,0.8503217697143555,1.0,1.0,-1.871557354927063,0.8273435831069946,1.0442137718200684,0.4023416340351105,0.0,0.0,0.6174881458282471,120.56453704833984,86.0,9.174635887145996,-16970.08203125,708.4262084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99053955078125,308.4559936523437,278.1499938964844,0.0,18000.0,313.1499938964844,21381.236328125,21240.0,0.0,0.0,0.3913759887218475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7327523827552795,0.732760488986969,-8.095835255517159e-06,0.0,0.0003971968835685,0.0,0.0,68.06471252441406,0.0,0.0,0.0,0.4717547595500946,4.0,0.0,1.0
724980,293.2680358886719,297.1499938964844,293.1499938964844,0.1823766827583313,-3702.978515625,304.1644897460937,0.7823665142059326,0.2594773471355438,0.2362947911024093,293.2973022460937,297.1499938964844,293.1499938964844,0.1391933262348175,-3141.937744140625,304.1673278808594,0.729398787021637,0.2079350501298904,0.2004497498273849,293.2395324707031,297.1499938964844,293.1499938964844,0.3198062181472778,-4494.35888671875,304.1638488769531,0.9064732193946838,0.4077982306480407,0.2868084609508514,293.2909240722656,297.1499938964844,293.1499938964844,0.4622227549552917,-8121.2724609375,304.1715087890625,0.9990047216415404,0.5459772348403931,0.5179867148399353,293.18719482421875,297.1499938964844,293.1499938964844,0.0235684625804424,-4720.224609375,304.15399169921875,0.4804739952087402,0.0639034882187843,0.3014518320560455,291.2006225585937,291.1499938964844,268.263427734375,265.9642028808594,282.2301330566406,293.2777099609375,291.2013244628906,1.0,0.3851673305034637,0.8492487072944641,0.8492487072944641,1.0,1.0,-1.8519275188446045,0.8179112076759338,1.034016251564026,0.3969682157039642,0.0,0.0,0.6089352965354919,109.9502944946289,74.0,18.9149112701416,-16758.14453125,659.8645629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0785827636719,308.480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,21409.978515625,21240.0,0.0,0.0,0.3869600594043731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7153227925300598,0.7153307199478149,-7.94906918599736e-06,0.0,0.0003927152720279,0.0,0.0,64.83818817138672,0.0,0.0,0.0,0.4648813605308532,4.0,0.0,1.0
725040,293.2680358886719,297.1499938964844,293.1499938964844,0.1823766827583313,-3702.978515625,304.1644897460937,0.7823665142059326,0.2594773471355438,0.2362947911024093,293.2973022460937,297.1499938964844,293.1499938964844,0.1391933262348175,-3141.937744140625,304.1673278808594,0.729398787021637,0.2079350501298904,0.2004497498273849,293.2395324707031,297.1499938964844,293.1499938964844,0.3198062181472778,-4494.35888671875,304.1638488769531,0.9064732193946838,0.4077982306480407,0.2868084609508514,293.2909240722656,297.1499938964844,293.1499938964844,0.4622227549552917,-8121.2724609375,304.1715087890625,0.9990047216415404,0.5459772348403931,0.5179867148399353,293.18719482421875,297.1499938964844,293.1499938964844,0.0235684625804424,-4720.224609375,304.15399169921875,0.4804739952087402,0.0639034882187843,0.3014518320560455,291.2006225585937,291.1499938964844,268.263427734375,265.9642028808594,282.2301330566406,293.2777099609375,291.2013244628906,1.0,0.3851673305034637,0.8492487072944641,0.8492487072944641,1.0,1.0,-1.8519275188446045,0.8179112076759338,1.034016251564026,0.3969682157039642,0.0,0.0,0.6089352965354919,109.9502944946289,74.0,18.9149112701416,-16758.14453125,659.8645629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0785827636719,308.480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,21409.978515625,21240.0,0.0,0.0,0.3869600594043731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7153227925300598,0.7153307199478149,-7.94906918599736e-06,0.0,0.0003927152720279,0.0,0.0,64.83818817138672,0.0,0.0,0.0,0.4648813605308532,4.0,0.0,1.0
725100,293.266845703125,297.1499938964844,293.1499938964844,0.1809102445840835,-3679.0029296875,304.1645202636719,0.7883279919624329,0.2582154870033264,0.2350039631128311,293.2967834472656,297.1499938964844,293.1499938964844,0.1374442279338836,-3110.042236328125,304.1673583984375,0.7335626482963562,0.2061716765165329,0.1986169964075088,293.23883056640625,297.1499938964844,293.1499938964844,0.318272203207016,-4477.12353515625,304.16412353515625,0.9148460030555724,0.406802773475647,0.2859941124916076,293.2854309082031,297.1499938964844,293.1499938964844,0.4500035047531128,-7938.6962890625,304.1899719238281,0.9990000128746032,0.5452619194984436,0.5058688521385193,293.1858215332031,297.1499938964844,293.1499938964844,0.0232530161738395,-4688.35986328125,304.1538391113281,0.4844834506511688,0.063705064356327,0.2997271418571472,291.2129211425781,291.1499938964844,268.2925109863281,265.9877319335937,282.25274658203125,293.2753295898437,291.2156982421875,1.0,0.3787304162979126,0.8487122058868408,0.8487122058868408,1.0,1.0,-1.8312076330184937,0.8079424500465393,1.0232652425765991,0.3916482627391815,0.0,0.0,0.6036013960838318,105.58798217773438,74.0,33.170467376708984,-16594.919921875,630.7196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1302185058594,308.5095520019531,278.1499938964844,0.0,18000.0,313.1499938964844,21425.51171875,20160.0,0.0,0.0,0.3845362663269043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054650783538818,0.7054729461669922,-7.867532985983416e-06,0.0,0.0003902554162777,0.0,0.0,63.0643310546875,0.0,0.0,0.0,0.4460269212722778,4.0,0.0,1.0
725160,293.2657470703125,297.1499938964844,293.1499938964844,0.1797417551279068,-3660.26220703125,304.1640014648437,0.7945905327796936,0.2569518685340881,0.2337325513362884,293.2963256835937,297.1499938964844,293.1499938964844,0.1359254121780395,-3082.6416015625,304.1669616699219,0.7379591464996338,0.2044041603803634,0.1968025863170623,293.2381896972656,297.1499938964844,293.1499938964844,0.3172376751899719,-4465.92578125,304.1634216308594,0.9239475131034852,0.4058029949665069,0.2851923108100891,293.2710876464844,297.1499938964844,293.1499938964844,0.4352488815784454,-7726.828125,304.2094116210937,0.9990000128746032,0.5463505387306213,0.4916632771492004,293.18438720703125,297.1499938964844,293.1499938964844,0.0230203568935394,-4665.7763671875,304.153564453125,0.4886119067668915,0.0635312795639038,0.2981821596622467,291.2098083496094,291.1499938964844,268.321533203125,266.0111999511719,282.2753295898437,293.2699584960937,291.2091979980469,1.0,0.3718697726726532,0.8482349514961243,0.8482349514961243,1.0,1.0,-1.807104468345642,0.796356201171875,1.010748267173767,0.3855371475219726,0.0,0.0,0.599670946598053,101.26033020019533,62.0,7.914953708648682,-16283.9365234375,600.2733764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2147827148437,308.4864807128906,278.1499938964844,0.0,18000.0,313.1499938964844,20546.478515625,20160.0,0.0,0.0,0.3816515207290649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6792173981666565,0.6792248487472534,-7.448037649737671e-06,0.0,0.0003873277746606,0.0,0.0,57.23843765258789,0.0,0.0,0.0,0.4468491673469543,4.0,0.0,1.0
725220,293.26373291015625,297.1499938964844,293.1499938964844,0.1765626519918441,-3607.658203125,304.1646423339844,0.8096907734870911,0.2544299960136413,0.2311732769012451,293.2955627441406,297.1499938964844,293.1499938964844,0.1322477310895919,-3014.754638671875,304.1674499511719,0.7490674257278442,0.2008525282144546,0.1931390762329101,293.2370910644531,297.1499938964844,293.1499938964844,0.3136758804321289,-4425.3974609375,304.1649169921875,0.9457619190216064,0.4037886261940002,0.2835667431354522,293.22216796875,297.1499938964844,293.1499938964844,0.4009682536125183,-7226.82958984375,304.2466125488281,0.9990000128746032,0.5531472563743591,0.4601427316665649,293.1813659667969,297.1499938964844,293.1499938964844,0.0224522054195404,-4605.68603515625,304.1533203125,0.4985949695110321,0.0632733553647995,0.2953853905200958,291.2535095214844,291.1499938964844,268.3793334960937,266.05810546875,282.3203125,293.2560119628906,291.2563781738281,1.0,0.357153445482254,0.8472805023193359,0.8472805023193359,1.0,1.0,-1.7564772367477417,0.772110641002655,0.984366536140442,0.3725917637348175,0.0,0.0,0.583449125289917,92.1297607421875,65.0,50.47676467895508,-15879.974609375,538.1434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4248046875,308.59393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,20474.61328125,20160.0,0.0,0.0,0.3748857975006103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504679918289185,0.6504752039909363,-7.199647825473221e-06,0.0,0.0003804614243563,0.0,0.0,52.44783020019531,0.0,0.0,0.0,0.4353238940238952,4.0,0.0,1.0
725280,293.26373291015625,297.1499938964844,293.1499938964844,0.1765626519918441,-3607.658203125,304.1646423339844,0.8096907734870911,0.2544299960136413,0.2311732769012451,293.2955627441406,297.1499938964844,293.1499938964844,0.1322477310895919,-3014.754638671875,304.1674499511719,0.7490674257278442,0.2008525282144546,0.1931390762329101,293.2370910644531,297.1499938964844,293.1499938964844,0.3136758804321289,-4425.3974609375,304.1649169921875,0.9457619190216064,0.4037886261940002,0.2835667431354522,293.22216796875,297.1499938964844,293.1499938964844,0.4009682536125183,-7226.82958984375,304.2466125488281,0.9990000128746032,0.5531472563743591,0.4601427316665649,293.1813659667969,297.1499938964844,293.1499938964844,0.0224522054195404,-4605.68603515625,304.1533203125,0.4985949695110321,0.0632733553647995,0.2953853905200958,291.2535095214844,291.1499938964844,268.3793334960937,266.05810546875,282.3203125,293.2560119628906,291.2563781738281,1.0,0.357153445482254,0.8472805023193359,0.8472805023193359,1.0,1.0,-1.7564772367477417,0.772110641002655,0.984366536140442,0.3725917637348175,0.0,0.0,0.583449125289917,92.1297607421875,65.0,50.47676467895508,-15879.974609375,538.1434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4248046875,308.59393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,20474.61328125,20160.0,0.0,0.0,0.3748857975006103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504679918289185,0.6504752039909363,-7.199647825473221e-06,0.0,0.0003804614243563,0.0,0.0,52.44783020019531,0.0,0.0,0.0,0.4353238940238952,4.0,0.0,1.0
725340,293.2620544433594,297.1499938964844,293.1499938964844,0.1738859266042709,-3563.76708984375,304.1641845703125,0.8197184801101685,0.2518870532512665,0.2287072837352752,293.295166015625,297.1499938964844,293.1499938964844,0.128955528140068,-2954.166015625,304.1670837402344,0.7564380168914795,0.1972455382347107,0.1895430386066436,293.23638916015625,297.1499938964844,293.1499938964844,0.3108806610107422,-4394.177734375,304.16455078125,0.9608006477355956,0.4017270505428314,0.2819918096065521,293.15948486328125,297.1499938964844,293.1499938964844,0.3764429688453674,-6874.07666015625,304.2545166015625,0.9990000128746032,0.5640255212783813,0.4380799829959869,293.1786193847656,297.1499938964844,293.1499938964844,0.022084979340434,-4567.15087890625,304.15283203125,0.5062923431396484,0.0630352795124054,0.2933595478534698,291.2738342285156,291.1499938964844,268.43682861328125,266.1048889160156,282.3630676269531,293.2505187988281,291.2740173339844,1.0,0.3470381200313568,0.8463260531425476,0.8463260531425476,1.0,1.0,-1.718371868133545,0.7539687156677246,0.9644030928611756,0.3625568449497223,0.0,0.0,0.5650866627693176,86.0105209350586,83.0,26.492280960083008,-15444.0126953125,495.6438293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6852111816406,308.6544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,20494.328125,19080.0,0.0,0.0,0.3666737973690033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6115103960037231,0.6115173101425171,-6.905560894665541e-06,0.0,0.0003721272805705,0.0,0.0,46.58435821533203,0.0,0.0,0.0,0.4060019254684448,4.0,0.0,1.0
725400,293.2620544433594,297.1499938964844,293.1499938964844,0.1738859266042709,-3563.76708984375,304.1641845703125,0.8197184801101685,0.2518870532512665,0.2287072837352752,293.295166015625,297.1499938964844,293.1499938964844,0.128955528140068,-2954.166015625,304.1670837402344,0.7564380168914795,0.1972455382347107,0.1895430386066436,293.23638916015625,297.1499938964844,293.1499938964844,0.3108806610107422,-4394.177734375,304.16455078125,0.9608006477355956,0.4017270505428314,0.2819918096065521,293.15948486328125,297.1499938964844,293.1499938964844,0.3764429688453674,-6874.07666015625,304.2545166015625,0.9990000128746032,0.5640255212783813,0.4380799829959869,293.1786193847656,297.1499938964844,293.1499938964844,0.022084979340434,-4567.15087890625,304.15283203125,0.5062923431396484,0.0630352795124054,0.2933595478534698,291.2738342285156,291.1499938964844,268.43682861328125,266.1048889160156,282.3630676269531,293.2505187988281,291.2740173339844,1.0,0.3470381200313568,0.8463260531425476,0.8463260531425476,1.0,1.0,-1.718371868133545,0.7539687156677246,0.9644030928611756,0.3625568449497223,0.0,0.0,0.5650866627693176,86.0105209350586,83.0,26.492280960083008,-15444.0126953125,495.6438293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6852111816406,308.6544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,20494.328125,19080.0,0.0,0.0,0.3666737973690033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6115103960037231,0.6115173101425171,-6.905560894665541e-06,0.0,0.0003721272805705,0.0,0.0,46.58435821533203,0.0,0.0,0.0,0.4060019254684448,4.0,0.0,1.0
725460,293.2608947753906,297.1499938964844,293.1499938964844,0.1723847687244415,-3540.487548828125,304.1620178222656,0.8174896836280823,0.2492848187685012,0.2263884842395782,293.2952880859375,297.1499938964844,293.1499938964844,0.1265338659286499,-2910.669677734375,304.1654663085937,0.752288281917572,0.1935414969921112,0.1860665082931518,293.23602294921875,297.1499938964844,293.1499938964844,0.3100916445255279,-4386.91748046875,304.1611022949219,0.9595784544944764,0.3996133804321289,0.2805313467979431,293.1125793457031,297.1499938964844,293.1499938964844,0.3751040995121002,-6871.45654296875,304.2211608886719,0.9990000128746032,0.5733594298362732,0.4374048709869385,293.17645263671875,297.1499938964844,293.1499938964844,0.0220244526863098,-4564.7548828125,304.1520080566406,0.5057843327522278,0.0627516135573387,0.2921103239059448,291.2252197265625,291.1499938964844,268.4939880371094,266.15155029296875,282.3960876464844,293.25665283203125,291.2245788574219,1.0,0.3459967374801636,0.8457714319229126,0.8457714319229126,1.0,1.0,-1.707329511642456,0.7488599419593811,0.9584695100784302,0.3590421974658966,0.0,0.0,0.5585257411003113,85.59748077392578,101.0,-30.74547576904297,-15144.15234375,487.59466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9745483398437,308.688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,19307.73046875,19080.0,0.0,0.0,0.3570403158664703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5754266977310181,0.575433075428009,-6.377132649504347e-06,0.0,0.0003623505472205,0.0,0.0,40.18398666381836,0.0,0.0,0.0,0.40247642993927,4.0,0.0,1.0
725520,293.2608947753906,297.1499938964844,293.1499938964844,0.1723847687244415,-3540.487548828125,304.1620178222656,0.8174896836280823,0.2492848187685012,0.2263884842395782,293.2952880859375,297.1499938964844,293.1499938964844,0.1265338659286499,-2910.669677734375,304.1654663085937,0.752288281917572,0.1935414969921112,0.1860665082931518,293.23602294921875,297.1499938964844,293.1499938964844,0.3100916445255279,-4386.91748046875,304.1611022949219,0.9595784544944764,0.3996133804321289,0.2805313467979431,293.1125793457031,297.1499938964844,293.1499938964844,0.3751040995121002,-6871.45654296875,304.2211608886719,0.9990000128746032,0.5733594298362732,0.4374048709869385,293.17645263671875,297.1499938964844,293.1499938964844,0.0220244526863098,-4564.7548828125,304.1520080566406,0.5057843327522278,0.0627516135573387,0.2921103239059448,291.2252197265625,291.1499938964844,268.4939880371094,266.15155029296875,282.3960876464844,293.25665283203125,291.2245788574219,1.0,0.3459967374801636,0.8457714319229126,0.8457714319229126,1.0,1.0,-1.707329511642456,0.7488599419593811,0.9584695100784302,0.3590421974658966,0.0,0.0,0.5585257411003113,85.59748077392578,101.0,-30.74547576904297,-15144.15234375,487.59466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9745483398437,308.688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,19307.73046875,19080.0,0.0,0.0,0.3570403158664703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5754266977310181,0.575433075428009,-6.377132649504347e-06,0.0,0.0003623505472205,0.0,0.0,40.18398666381836,0.0,0.0,0.0,0.40247642993927,4.0,0.0,1.0
725580,293.2601623535156,297.1499938964844,293.1499938964844,0.1707044243812561,-3513.710693359375,304.1607666015625,0.8050786852836609,0.2466220110654831,0.2241635918617248,293.2958374023437,297.1499938964844,293.1499938964844,0.1239752471446991,-2864.01171875,304.16455078125,0.7392204403877258,0.1897513419389724,0.1826616376638412,293.2360534667969,297.1499938964844,293.1499938964844,0.3089421391487121,-4374.96728515625,304.15924072265625,0.9450767636299132,0.3974296748638153,0.2791418135166168,293.1058959960937,297.1499938964844,293.1499938964844,0.3906668126583099,-7118.9814453125,304.1711730957031,0.9990000128746032,0.5757549405097961,0.4538368880748749,293.1750793457031,297.1499938964844,293.1499938964844,0.0219779089093208,-4562.380859375,304.1513977050781,0.498557448387146,0.0623614788055419,0.2912764549255371,291.1957702636719,291.1499938964844,268.5508117675781,266.1980895996094,282.4134521484375,293.25640869140625,291.1922607421875,1.0,0.351674735546112,0.8452167510986328,0.8452167510986328,1.0,1.0,-1.7176188230514526,0.7539092898368835,0.9637095332145692,0.3608500063419342,0.0,0.0,0.5538224577903748,89.70027160644531,119.0,-48.7743034362793,-15103.16015625,505.971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1401672363281,308.7174987792969,278.1499938964844,0.0,18000.0,313.1499938964844,19186.76953125,19080.0,0.0,0.0,0.3477069139480591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5618069767951965,0.561813235282898,-6.255747393879574e-06,0.0,0.0003528782981447,0.0,0.0,38.298614501953125,0.0,0.0,0.0,0.3972254693508148,4.0,0.0,1.0
725640,293.2601623535156,297.1499938964844,293.1499938964844,0.1707044243812561,-3513.710693359375,304.1607666015625,0.8050786852836609,0.2466220110654831,0.2241635918617248,293.2958374023437,297.1499938964844,293.1499938964844,0.1239752471446991,-2864.01171875,304.16455078125,0.7392204403877258,0.1897513419389724,0.1826616376638412,293.2360534667969,297.1499938964844,293.1499938964844,0.3089421391487121,-4374.96728515625,304.15924072265625,0.9450767636299132,0.3974296748638153,0.2791418135166168,293.1058959960937,297.1499938964844,293.1499938964844,0.3906668126583099,-7118.9814453125,304.1711730957031,0.9990000128746032,0.5757549405097961,0.4538368880748749,293.1750793457031,297.1499938964844,293.1499938964844,0.0219779089093208,-4562.380859375,304.1513977050781,0.498557448387146,0.0623614788055419,0.2912764549255371,291.1957702636719,291.1499938964844,268.5508117675781,266.1980895996094,282.4134521484375,293.25640869140625,291.1922607421875,1.0,0.351674735546112,0.8452167510986328,0.8452167510986328,1.0,1.0,-1.7176188230514526,0.7539092898368835,0.9637095332145692,0.3608500063419342,0.0,0.0,0.5538224577903748,89.70027160644531,119.0,-48.7743034362793,-15103.16015625,505.971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1401672363281,308.7174987792969,278.1499938964844,0.0,18000.0,313.1499938964844,19186.76953125,19080.0,0.0,0.0,0.3477069139480591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5618069767951965,0.561813235282898,-6.255747393879574e-06,0.0,0.0003528782981447,0.0,0.0,38.298614501953125,0.0,0.0,0.0,0.3972254693508148,4.0,0.0,1.0
725700,293.25994873046875,297.1499938964844,293.1499938964844,0.1700297892093658,-3503.190673828125,304.1600341796875,0.7959471940994263,0.2452693879604339,0.2230793535709381,293.2962341308594,297.1499938964844,293.1499938964844,0.1228132918477058,-2842.94287109375,304.1640319824219,0.7306538224220276,0.1878255754709243,0.1809800863265991,293.2361755371094,297.1499938964844,293.1499938964844,0.3086508810520172,-4372.31591796875,304.1581115722656,0.9339817762374878,0.3963131606578827,0.2784659266471863,293.1186828613281,297.1499938964844,293.1499938964844,0.4039512574672699,-7322.486328125,304.1431579589844,0.9990000128746032,0.5738120675086975,0.4669275283813476,293.1749572753906,297.1499938964844,293.1499938964844,0.021962072700262,-4562.6259765625,304.15118408203125,0.4932198524475097,0.0620715953409671,0.2907416522502899,291.1710510253906,291.1499938964844,268.5791015625,266.2212829589844,282.4169311523437,293.2524719238281,291.1676940917969,1.0,0.356484442949295,0.8449394106864929,0.8449394106864929,1.0,1.0,-1.728557586669922,0.7591859102249146,0.969371736049652,0.363230288028717,0.0,0.0,0.554900586605072,93.1390380859375,119.0,-57.59685897827149,-15144.9794921875,523.01708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1632995605469,308.7115783691406,278.1499938964844,0.0,18000.0,313.1499938964844,19115.640625,18000.0,0.0,0.0,0.3434653580188751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5609771013259888,0.5609833598136902,-6.234007287275745e-06,0.0,0.0003485736669972,0.0,0.0,38.11250686645508,0.0,0.0,0.0,0.3817464411258697,4.0,0.0,1.0
725760,293.25982666015625,297.1499938964844,293.1499938964844,0.1698404848575592,-3501.353271484375,304.1585388183594,0.7856870293617249,0.2439026981592178,0.222009927034378,293.2967224121094,297.1499938964844,293.1499938964844,0.1219946593046188,-2828.852294921875,304.1629638671875,0.7211399674415588,0.1858786344528198,0.1793081611394882,293.23638916015625,297.1499938964844,293.1499938964844,0.309234470129013,-4380.220703125,304.1555480957031,0.9212034940719604,0.3951823711395263,0.2778003215789795,293.1416015625,297.1499938964844,293.1499938964844,0.4212814569473266,-7583.99853515625,304.11285400390625,0.9990000128746032,0.5697181820869446,0.4826008677482605,293.1752014160156,297.1499938964844,293.1499938964844,0.0220044050365686,-4571.25048828125,304.15087890625,0.4870010912418365,0.0617060363292694,0.290018618106842,291.115966796875,291.1499938964844,268.6072998046875,266.2444763183594,282.419189453125,293.2481384277344,291.1083068847656,1.0,0.3623471856117248,0.8443813323974609,0.8443813323974609,1.0,1.0,-1.7424139976501465,0.7658204436302185,0.976593554019928,0.3663517534732818,0.0,0.0,0.5623612999916077,97.3984832763672,137.0,-108.45458221435548,-15100.8984375,544.6074829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1600952148437,308.6269836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18113.09765625,18000.0,0.0,0.0,0.3394697606563568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.552642822265625,0.5526487231254578,-5.950982540525729e-06,0.0,0.0003445186594035,0.0,0.0,35.942161560058594,0.0,0.0,0.0,0.3887885212898254,4.0,0.0,1.0
725820,293.25982666015625,297.1499938964844,293.1499938964844,0.1683187633752823,-3476.889404296875,304.1582946777344,0.7637202739715576,0.2411181330680847,0.2199051827192306,293.2979431152344,297.1499938964844,293.1499938964844,0.1195272654294967,-2783.38818359375,304.16278076171875,0.6987635493278503,0.1819184124469757,0.1759823560714721,293.2370910644531,297.1499938964844,293.1499938964844,0.3083328604698181,-4370.5595703125,304.1552734375,0.8951697945594788,0.3928538262844085,0.2764909863471985,293.2149353027344,297.1499938964844,293.1499938964844,0.4602442979812622,-8157.43505859375,304.060546875,0.9990000128746032,0.5551392436027527,0.5198529362678528,293.176513671875,297.1499938964844,293.1499938964844,0.0217938385903835,-4552.10302734375,304.15093994140625,0.4713883101940155,0.0608040876686573,0.2880711853504181,291.0802917480469,291.1499938964844,268.6633605957031,266.29071044921875,282.4276733398437,293.251220703125,291.0783386230469,1.0,0.3765577673912048,0.8432650566101074,0.8432650566101074,1.0,1.0,-1.7767060995101929,0.7822011113166809,0.994504988193512,0.3743723928928375,0.0,0.0,0.5748924612998962,108.0977554321289,140.0,-57.333404541015625,-15400.470703125,599.8754272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9867553710937,308.5833435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17845.404296875,18000.0,0.0,0.0,0.3334307670593261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5751417279243469,0.5751477479934692,-6.044437213859055e-06,0.0,0.0003383898292668,0.0,0.0,38.42277908325195,0.0,0.0,0.0,0.3957806825637817,4.0,0.0,1.0
725880,293.25982666015625,297.1499938964844,293.1499938964844,0.1683187633752823,-3476.889404296875,304.1582946777344,0.7637202739715576,0.2411181330680847,0.2199051827192306,293.2979431152344,297.1499938964844,293.1499938964844,0.1195272654294967,-2783.38818359375,304.16278076171875,0.6987635493278503,0.1819184124469757,0.1759823560714721,293.2370910644531,297.1499938964844,293.1499938964844,0.3083328604698181,-4370.5595703125,304.1552734375,0.8951697945594788,0.3928538262844085,0.2764909863471985,293.2149353027344,297.1499938964844,293.1499938964844,0.4602442979812622,-8157.43505859375,304.060546875,0.9990000128746032,0.5551392436027527,0.5198529362678528,293.176513671875,297.1499938964844,293.1499938964844,0.0217938385903835,-4552.10302734375,304.15093994140625,0.4713883101940155,0.0608040876686573,0.2880711853504181,291.0802917480469,291.1499938964844,268.6633605957031,266.29071044921875,282.4276733398437,293.251220703125,291.0783386230469,1.0,0.3765577673912048,0.8432650566101074,0.8432650566101074,1.0,1.0,-1.7767060995101929,0.7822011113166809,0.994504988193512,0.3743723928928375,0.0,0.0,0.5748924612998962,108.0977554321289,140.0,-57.333404541015625,-15400.470703125,599.8754272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9867553710937,308.5833435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17845.404296875,18000.0,0.0,0.0,0.3334307670593261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5751417279243469,0.5751477479934692,-6.044437213859055e-06,0.0,0.0003383898292668,0.0,0.0,38.42277908325195,0.0,0.0,0.0,0.3957806825637817,4.0,0.0,1.0
725940,293.259521484375,297.1499938964844,293.1499938964844,0.1661427468061447,-3440.40673828125,304.15924072265625,0.7413883209228516,0.2384018152952194,0.2179479897022247,293.29864501953125,297.1499938964844,293.1499938964844,0.1166322603821754,-2728.654052734375,304.1634216308594,0.6740363836288452,0.1780258119106292,0.1728038042783737,293.237548828125,297.1499938964844,293.1499938964844,0.3060960471630096,-4344.65966796875,304.1574401855469,0.8688883185386658,0.3905511200428009,0.2752698957920074,293.2806091308594,297.1499938964844,293.1499938964844,0.4573768079280853,-8096.142578125,304.097412109375,0.9753535985946656,0.5400499701499939,0.515313446521759,293.1778869628906,297.1499938964844,293.1499938964844,0.0214682575315237,-4516.77392578125,304.15118408203125,0.4487134516239166,0.059855181723833,0.2863116264343261,291.0993347167969,291.1499938964844,268.71905517578125,266.3367919921875,282.4717712402344,293.27117919921875,291.103759765625,1.0,0.3859058618545532,0.8421487808227539,0.8421487808227539,1.0,1.0,-1.761521816253662,0.7748368978500366,0.9866849780082704,0.3704922199249267,0.0,0.0,0.5819581747055054,120.82955932617188,143.0,25.730955123901367,-15375.421875,627.5474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6578674316406,308.47515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17862.419921875,18000.0,0.0,0.0,0.3300117552280426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5947801470756531,0.5947863459587097,-6.187803592183627e-06,0.0,0.0003349199832882,0.0,0.0,41.00410842895508,0.0,0.0,0.0,0.4028820395469665,4.0,0.0,1.0
726000,293.259521484375,297.1499938964844,293.1499938964844,0.1661427468061447,-3440.40673828125,304.15924072265625,0.7413883209228516,0.2384018152952194,0.2179479897022247,293.29864501953125,297.1499938964844,293.1499938964844,0.1166322603821754,-2728.654052734375,304.1634216308594,0.6740363836288452,0.1780258119106292,0.1728038042783737,293.237548828125,297.1499938964844,293.1499938964844,0.3060960471630096,-4344.65966796875,304.1574401855469,0.8688883185386658,0.3905511200428009,0.2752698957920074,293.2806091308594,297.1499938964844,293.1499938964844,0.4573768079280853,-8096.142578125,304.097412109375,0.9753535985946656,0.5400499701499939,0.515313446521759,293.1778869628906,297.1499938964844,293.1499938964844,0.0214682575315237,-4516.77392578125,304.15118408203125,0.4487134516239166,0.059855181723833,0.2863116264343261,291.0993347167969,291.1499938964844,268.71905517578125,266.3367919921875,282.4717712402344,293.27117919921875,291.103759765625,1.0,0.3859058618545532,0.8421487808227539,0.8421487808227539,1.0,1.0,-1.761521816253662,0.7748368978500366,0.9866849780082704,0.3704922199249267,0.0,0.0,0.5819581747055054,120.82955932617188,143.0,25.730955123901367,-15375.421875,627.5474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6578674316406,308.47515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17862.419921875,18000.0,0.0,0.0,0.3300117552280426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5947801470756531,0.5947863459587097,-6.187803592183627e-06,0.0,0.0003349199832882,0.0,0.0,41.00410842895508,0.0,0.0,0.0,0.4028820395469665,4.0,0.0,1.0
