time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726060,293.25958251953125,297.1499938964844,293.1499938964844,0.163737416267395,-3399.968505859375,304.1601257324219,0.7265636324882507,0.2356109768152237,0.2158332616090774,293.2997131347656,297.1499938964844,293.1499938964844,0.1135614439845085,-2670.23681640625,304.1640319824219,0.6567136645317078,0.1740447282791137,0.1694584488868713,293.2386169433594,297.1499938964844,293.1499938964844,0.3034561276435852,-4314.26123046875,304.1592712402344,0.8517292141914368,0.388119488954544,0.2738913297653198,293.3006896972656,297.1499938964844,293.1499938964844,0.4497074484825134,-7973.14208984375,304.1270446777344,0.9521679282188416,0.532619059085846,0.507419228553772,293.1795349121094,297.1499938964844,293.1499938964844,0.0209829304367303,-4463.80859375,304.151611328125,0.4332130849361419,0.0588144026696682,0.2835517823696136,291.1288452148437,291.1499938964844,268.7743225097656,266.3827209472656,282.51226806640625,293.2797546386719,291.1298522949219,1.0,0.391929566860199,0.840836226940155,0.840836226940155,1.0,1.0,-1.7405415773391724,0.764803409576416,0.9757382273674012,0.3647744655609131,0.0,0.0,0.5822251439094543,130.38197326660156,146.0,27.9926700592041,-15143.15625,641.100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3442077636719,308.2753295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17970.859375,18000.0,0.0,0.0,0.3277643024921417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5966537594795227,0.5966599583625793,-6.225882316357456e-06,0.0,0.0003326391160953,0.0,0.0,41.38759994506836,0.0,0.0,0.0,0.4039849936962127,4.0,0.0,1.0
726120,293.25958251953125,297.1499938964844,293.1499938964844,0.163737416267395,-3399.968505859375,304.1601257324219,0.7265636324882507,0.2356109768152237,0.2158332616090774,293.2997131347656,297.1499938964844,293.1499938964844,0.1135614439845085,-2670.23681640625,304.1640319824219,0.6567136645317078,0.1740447282791137,0.1694584488868713,293.2386169433594,297.1499938964844,293.1499938964844,0.3034561276435852,-4314.26123046875,304.1592712402344,0.8517292141914368,0.388119488954544,0.2738913297653198,293.3006896972656,297.1499938964844,293.1499938964844,0.4497074484825134,-7973.14208984375,304.1270446777344,0.9521679282188416,0.532619059085846,0.507419228553772,293.1795349121094,297.1499938964844,293.1499938964844,0.0209829304367303,-4463.80859375,304.151611328125,0.4332130849361419,0.0588144026696682,0.2835517823696136,291.1288452148437,291.1499938964844,268.7743225097656,266.3827209472656,282.51226806640625,293.2797546386719,291.1298522949219,1.0,0.391929566860199,0.840836226940155,0.840836226940155,1.0,1.0,-1.7405415773391724,0.764803409576416,0.9757382273674012,0.3647744655609131,0.0,0.0,0.5822251439094543,130.38197326660156,146.0,27.9926700592041,-15143.15625,641.100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3442077636719,308.2753295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17970.859375,18000.0,0.0,0.0,0.3277643024921417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5966537594795227,0.5966599583625793,-6.225882316357456e-06,0.0,0.0003326391160953,0.0,0.0,41.38759994506836,0.0,0.0,0.0,0.4039849936962127,4.0,0.0,1.0
726180,293.25933837890625,297.1499938964844,293.1499938964844,0.1614634096622467,-3361.897216796875,304.1605224609375,0.7157522439956665,0.2328866422176361,0.213651493191719,293.3005676269531,297.1499938964844,293.1499938964844,0.1105448603630065,-2612.7724609375,304.16436767578125,0.6441636085510254,0.1700781434774398,0.1659949570894241,293.2394714355469,297.1499938964844,293.1499938964844,0.3010270595550537,-4286.56689453125,304.16021728515625,0.8401625156402588,0.3856983482837677,0.2724215984344482,293.3064270019531,297.1499938964844,293.1499938964844,0.4449401497840881,-7898.44384765625,304.1424255371094,0.9354683756828308,0.5276259183883667,0.5026462078094482,293.1805419921875,297.1499938964844,293.1499938964844,0.0205006841570138,-4411.32568359375,304.15185546875,0.4229651391506195,0.0578591302037239,0.280530035495758,291.1437072753906,291.1499938964844,268.8291320800781,266.4284362792969,282.54791259765625,293.28253173828125,291.1444702148437,1.0,0.396041989326477,0.8395236134529114,0.8395236134529114,1.0,1.0,-1.722638487815857,0.7562350630760193,0.9664034843444824,0.3598732948303222,0.0,0.0,0.5820250511169434,137.4070587158203,134.0,22.0688591003418,-14941.220703125,649.0365600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0854797363281,308.1069641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.857421875,18000.0,0.0,0.0,0.3261122405529022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5975127816200256,0.597519040107727,-6.23776486463612e-06,0.0,0.0003309624735265,0.0,0.0,41.533817291259766,0.0,0.0,0.0,0.4043596088886261,4.0,0.0,1.0
726240,293.25933837890625,297.1499938964844,293.1499938964844,0.1614634096622467,-3361.897216796875,304.1605224609375,0.7157522439956665,0.2328866422176361,0.213651493191719,293.3005676269531,297.1499938964844,293.1499938964844,0.1105448603630065,-2612.7724609375,304.16436767578125,0.6441636085510254,0.1700781434774398,0.1659949570894241,293.2394714355469,297.1499938964844,293.1499938964844,0.3010270595550537,-4286.56689453125,304.16021728515625,0.8401625156402588,0.3856983482837677,0.2724215984344482,293.3064270019531,297.1499938964844,293.1499938964844,0.4449401497840881,-7898.44384765625,304.1424255371094,0.9354683756828308,0.5276259183883667,0.5026462078094482,293.1805419921875,297.1499938964844,293.1499938964844,0.0205006841570138,-4411.32568359375,304.15185546875,0.4229651391506195,0.0578591302037239,0.280530035495758,291.1437072753906,291.1499938964844,268.8291320800781,266.4284362792969,282.54791259765625,293.28253173828125,291.1444702148437,1.0,0.396041989326477,0.8395236134529114,0.8395236134529114,1.0,1.0,-1.722638487815857,0.7562350630760193,0.9664034843444824,0.3598732948303222,0.0,0.0,0.5820250511169434,137.4070587158203,134.0,22.0688591003418,-14941.220703125,649.0365600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0854797363281,308.1069641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.857421875,18000.0,0.0,0.0,0.3261122405529022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5975127816200256,0.597519040107727,-6.23776486463612e-06,0.0,0.0003309624735265,0.0,0.0,41.533817291259766,0.0,0.0,0.0,0.4043596088886261,4.0,0.0,1.0
726300,293.25897216796875,297.1499938964844,293.1499938964844,0.1603005826473236,-3342.41748046875,304.1607360839844,0.7131802439689636,0.2315719574689865,0.2124994099140167,293.30078125,297.1499938964844,293.1499938964844,0.1089986190199852,-2583.218017578125,304.1645812988281,0.6407352089881897,0.1681267470121383,0.1641835868358612,293.23974609375,297.1499938964844,293.1499938964844,0.2997789680957794,-4272.359375,304.16064453125,0.8379202485084534,0.3845125734806061,0.2716240584850311,293.307373046875,297.1499938964844,293.1499938964844,0.4427988827228546,-7865.7734375,304.1476745605469,0.931958556175232,0.5254550576210022,0.500576376914978,293.1807556152344,297.1499938964844,293.1499938964844,0.0202269777655601,-4381.35595703125,304.15203857421875,0.4205755889415741,0.0574309937655925,0.2787374258041382,291.1492004394531,291.1499938964844,268.8563842773437,266.45123291015625,282.5652770996094,293.2829895019531,291.1499328613281,1.0,0.3955479562282562,0.8388673067092896,0.8388673067092896,1.0,1.0,-1.7134860754013062,0.7518538236618042,0.9616323113441468,0.3573930859565735,0.0,0.0,0.5815289616584778,138.36077880859375,134.0,19.22885704040528,-14839.970703125,645.3067016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97735595703125,308.0340881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.53515625,18000.0,0.0,0.0,0.3254331946372986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.596959114074707,0.5969653129577637,-6.236163699213648e-06,0.0,0.0003302733239252,0.0,0.0,41.47232055664063,0.0,0.0,0.0,0.4041825532913208,4.0,0.0,1.0
726360,293.2583923339844,297.1499938964844,293.1499938964844,0.1591169834136963,-3322.55615234375,304.16094970703125,0.7122928500175476,0.2303052842617035,0.2113292217254638,293.3008117675781,297.1499938964844,293.1499938964844,0.1074296161532402,-2553.13427734375,304.1647644042969,0.638794481754303,0.166212186217308,0.1623425483703613,293.2398376464844,297.1499938964844,293.1499938964844,0.2984842658042907,-4257.609375,304.1610412597656,0.8375917077064514,0.3833562731742859,0.270800232887268,293.3077087402344,297.1499938964844,293.1499938964844,0.4406483173370361,-7833.46484375,304.1519775390625,0.931159496307373,0.5233986377716064,0.49858158826828,293.18072509765625,297.1499938964844,293.1499938964844,0.0199401006102561,-4349.62109375,304.1521911621094,0.4195877611637115,0.0570455938577652,0.2768408358097076,291.15509033203125,291.1499938964844,268.8835144042969,266.4739990234375,282.5821838378906,293.2830810546875,291.1558532714844,1.0,0.393936276435852,0.8384418487548828,0.8384418487548828,1.0,1.0,-1.7042092084884644,0.747438371181488,0.9567708969116212,0.3549010455608368,0.0,0.0,0.5806015729904175,137.79278564453125,122.0,18.02042007446289,-14739.4853515625,637.0938110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8843078613281,307.96990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.337890625,18000.0,0.0,0.0,0.3248046040534973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5957716703414917,0.5957779288291931,-6.230232429516036e-06,0.0,0.0003296353679616,0.0,0.0,41.327144622802734,0.0,0.0,0.0,0.4037633538246155,4.0,0.0,1.0
726420,293.2566833496094,297.1499938964844,293.1499938964844,0.1567752212285995,-3283.207275390625,304.16119384765625,0.7140610218048096,0.2279054075479507,0.2089983373880386,293.30029296875,297.1499938964844,293.1499938964844,0.1043046191334724,-2492.970947265625,304.1650695800781,0.6378873586654663,0.1624967008829116,0.1586471647024154,293.2396240234375,297.1499938964844,293.1499938964844,0.2958742678165436,-4227.8955078125,304.1617126464844,0.8408513069152832,0.3811264634132385,0.2691231966018677,293.3072204589844,297.1499938964844,293.1499938964844,0.4363487064838409,-7770.005859375,304.1584167480469,0.9350619316101074,0.5195015668869019,0.4947154521942138,293.1801147460937,297.1499938964844,293.1499938964844,0.0193748269230127,-4286.158203125,304.15240478515625,0.4205064475536346,0.0563926920294761,0.2730273008346557,291.16607666015625,291.1499938964844,268.9374389648437,266.51934814453125,282.6153564453125,293.2824401855469,291.1667785644531,1.0,0.3881381452083587,0.8375909328460693,0.8375909328460693,1.0,1.0,-1.6857396364212036,0.7386550903320312,0.9470844864845276,0.349957674741745,0.0,0.0,0.5777081251144409,133.6334686279297,110.0,15.894654273986816,-14539.638671875,612.2543334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7439880371094,307.8653869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18043.251953125,18000.0,0.0,0.0,0.3235689401626587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5911959409713745,0.5912021398544312,-6.202885742823128e-06,0.0,0.0003283813421148,0.0,0.0,40.746543884277344,0.0,0.0,0.0,0.4021227359771728,4.0,0.0,1.0
726480,293.2566833496094,297.1499938964844,293.1499938964844,0.1567752212285995,-3283.207275390625,304.16119384765625,0.7140610218048096,0.2279054075479507,0.2089983373880386,293.30029296875,297.1499938964844,293.1499938964844,0.1043046191334724,-2492.970947265625,304.1650695800781,0.6378873586654663,0.1624967008829116,0.1586471647024154,293.2396240234375,297.1499938964844,293.1499938964844,0.2958742678165436,-4227.8955078125,304.1617126464844,0.8408513069152832,0.3811264634132385,0.2691231966018677,293.3072204589844,297.1499938964844,293.1499938964844,0.4363487064838409,-7770.005859375,304.1584167480469,0.9350619316101074,0.5195015668869019,0.4947154521942138,293.1801147460937,297.1499938964844,293.1499938964844,0.0193748269230127,-4286.158203125,304.15240478515625,0.4205064475536346,0.0563926920294761,0.2730273008346557,291.16607666015625,291.1499938964844,268.9374389648437,266.51934814453125,282.6153564453125,293.2824401855469,291.1667785644531,1.0,0.3881381452083587,0.8375909328460693,0.8375909328460693,1.0,1.0,-1.6857396364212036,0.7386550903320312,0.9470844864845276,0.349957674741745,0.0,0.0,0.5777081251144409,133.6334686279297,110.0,15.894654273986816,-14539.638671875,612.2543334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7439880371094,307.8653869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18043.251953125,18000.0,0.0,0.0,0.3235689401626587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5911959409713745,0.5912021398544312,-6.202885742823128e-06,0.0,0.0003283813421148,0.0,0.0,40.746543884277344,0.0,0.0,0.0,0.4021227359771728,4.0,0.0,1.0
726540,293.2544250488281,297.1499938964844,293.1499938964844,0.1544889062643051,-3244.709716796875,304.1612548828125,0.7193560600280762,0.225660428404808,0.2067086994647979,293.29913330078125,297.1499938964844,293.1499938964844,0.1012306436896324,-2433.452392578125,304.1651611328125,0.6400359272956848,0.1589238345623016,0.1549799740314483,293.23895263671875,297.1499938964844,293.1499938964844,0.2932657599449157,-4198.2109375,304.1621398925781,0.8482769131660461,0.3789911568164825,0.2674344480037689,293.3058166503906,297.1499938964844,293.1499938964844,0.4320288300514221,-7707.2978515625,304.16278076171875,0.9445096254348756,0.515798032283783,0.4909449517726898,293.17889404296875,297.1499938964844,293.1499938964844,0.0188392158597707,-4224.76611328125,304.1524963378906,0.4245863854885101,0.055872656404972,0.2693264186382293,291.17633056640625,291.1499938964844,268.9908447265625,266.5644836425781,282.6478271484375,293.2811279296875,291.177001953125,1.0,0.3798982203006744,0.8367400169372559,0.8367400169372559,1.0,1.0,-1.66758930683136,0.7300289273262024,0.9375603795051576,0.3451196849346161,0.0,0.0,0.5735044479370117,126.7150650024414,98.0,14.601932525634766,-14344.31640625,580.2549438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6625061035156,307.79254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.779296875,18000.0,0.0,0.0,0.3221886754035949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5840389728546143,0.5840451717376709,-6.156903509690892e-06,0.0,0.0003269805456511,0.0,0.0,39.83138656616211,0.0,0.0,0.0,0.3995303213596344,4.0,0.0,1.0
726600,293.2544250488281,297.1499938964844,293.1499938964844,0.1544889062643051,-3244.709716796875,304.1612548828125,0.7193560600280762,0.225660428404808,0.2067086994647979,293.29913330078125,297.1499938964844,293.1499938964844,0.1012306436896324,-2433.452392578125,304.1651611328125,0.6400359272956848,0.1589238345623016,0.1549799740314483,293.23895263671875,297.1499938964844,293.1499938964844,0.2932657599449157,-4198.2109375,304.1621398925781,0.8482769131660461,0.3789911568164825,0.2674344480037689,293.3058166503906,297.1499938964844,293.1499938964844,0.4320288300514221,-7707.2978515625,304.16278076171875,0.9445096254348756,0.515798032283783,0.4909449517726898,293.17889404296875,297.1499938964844,293.1499938964844,0.0188392158597707,-4224.76611328125,304.1524963378906,0.4245863854885101,0.055872656404972,0.2693264186382293,291.17633056640625,291.1499938964844,268.9908447265625,266.5644836425781,282.6478271484375,293.2811279296875,291.177001953125,1.0,0.3798982203006744,0.8367400169372559,0.8367400169372559,1.0,1.0,-1.66758930683136,0.7300289273262024,0.9375603795051576,0.3451196849346161,0.0,0.0,0.5735044479370117,126.7150650024414,98.0,14.601932525634766,-14344.31640625,580.2549438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6625061035156,307.79254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.779296875,18000.0,0.0,0.0,0.3221886754035949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5840389728546143,0.5840451717376709,-6.156903509690892e-06,0.0,0.0003269805456511,0.0,0.0,39.83138656616211,0.0,0.0,0.0,0.3995303213596344,4.0,0.0,1.0
726660,293.2518005371094,297.1499938964844,293.1499938964844,0.1522755771875381,-3207.36083984375,304.16119384765625,0.7273358702659607,0.2235441505908966,0.2044764012098312,293.2974853515625,297.1499938964844,293.1499938964844,0.0982308983802795,-2375.039794921875,304.16510009765625,0.6447333097457886,0.1554764360189438,0.1513685435056686,293.2380065917969,297.1499938964844,293.1499938964844,0.2906887829303741,-4168.88818359375,304.1623840332031,0.859355092048645,0.3769301474094391,0.2657513320446014,293.303955078125,297.1499938964844,293.1499938964844,0.4277234375476837,-7645.4599609375,304.1656494140625,0.957974910736084,0.5122314095497131,0.4872460067272186,293.1773376464844,297.1499938964844,293.1499938964844,0.0183411873877048,-4166.5087890625,304.1524963378906,0.4316269755363464,0.0554552413523197,0.2658025920391083,291.1856689453125,291.1499938964844,269.04376220703125,266.60943603515625,282.6796264648437,293.27935791015625,291.1862487792969,1.0,0.3700326681137085,0.8359400033950806,0.8359400033950806,1.0,1.0,-1.6498801708221436,0.7216209173202515,0.928259253501892,0.3404257595539093,0.0,0.0,0.5681129097938538,118.12307739257812,86.0,13.19645881652832,-14152.609375,544.4545288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6337890625,307.7470092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18085.599609375,18000.0,0.0,0.0,0.320497453212738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5745248198509216,0.5745308995246887,-6.09445123700425e-06,0.0,0.0003252641763538,0.0,0.0,38.627227783203125,0.0,0.0,0.0,0.3960874080657959,4.0,0.0,1.0
726720,293.2518005371094,297.1499938964844,293.1499938964844,0.1522755771875381,-3207.36083984375,304.16119384765625,0.7273358702659607,0.2235441505908966,0.2044764012098312,293.2974853515625,297.1499938964844,293.1499938964844,0.0982308983802795,-2375.039794921875,304.16510009765625,0.6447333097457886,0.1554764360189438,0.1513685435056686,293.2380065917969,297.1499938964844,293.1499938964844,0.2906887829303741,-4168.88818359375,304.1623840332031,0.859355092048645,0.3769301474094391,0.2657513320446014,293.303955078125,297.1499938964844,293.1499938964844,0.4277234375476837,-7645.4599609375,304.1656494140625,0.957974910736084,0.5122314095497131,0.4872460067272186,293.1773376464844,297.1499938964844,293.1499938964844,0.0183411873877048,-4166.5087890625,304.1524963378906,0.4316269755363464,0.0554552413523197,0.2658025920391083,291.1856689453125,291.1499938964844,269.04376220703125,266.60943603515625,282.6796264648437,293.27935791015625,291.1862487792969,1.0,0.3700326681137085,0.8359400033950806,0.8359400033950806,1.0,1.0,-1.6498801708221436,0.7216209173202515,0.928259253501892,0.3404257595539093,0.0,0.0,0.5681129097938538,118.12307739257812,86.0,13.19645881652832,-14152.609375,544.4545288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6337890625,307.7470092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18085.599609375,18000.0,0.0,0.0,0.320497453212738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5745248198509216,0.5745308995246887,-6.09445123700425e-06,0.0,0.0003252641763538,0.0,0.0,38.627227783203125,0.0,0.0,0.0,0.3960874080657959,4.0,0.0,1.0
726780,293.2489929199219,297.1499938964844,293.1499938964844,0.1501460820436477,-3171.352783203125,304.1610107421875,0.7379772663116455,0.221537560224533,0.2023077607154846,293.2955322265625,297.1499938964844,293.1499938964844,0.0953131094574928,-2317.9716796875,304.1649169921875,0.6520017385482788,0.152139350771904,0.1478240340948104,293.23687744140625,297.1499938964844,293.1499938964844,0.2881657183170318,-4140.1787109375,304.1624755859375,0.8742207884788513,0.374928206205368,0.2640816867351532,293.3017578125,297.1499938964844,293.1499938964844,0.4234770834445953,-7584.890625,304.16748046875,0.97419273853302,0.5087741613388062,0.4836144149303436,293.17559814453125,297.1499938964844,293.1499938964844,0.0178812090307474,-4111.6650390625,304.1524353027344,0.4420088231563568,0.0551168173551559,0.2624662220478058,291.1936950683594,291.1499938964844,269.0961608886719,266.6541442871094,282.7109069824219,293.2773132324219,291.1941833496094,1.0,0.3590169250965118,0.83514004945755,0.83514004945755,1.0,1.0,-1.6326502561569214,0.7134427428245544,0.9192074537277222,0.335884153842926,0.0,0.0,0.561733603477478,108.51950073242188,74.0,11.41938018798828,-13963.8701171875,506.8330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6498413085937,307.7240295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18101.22265625,18000.0,0.0,0.0,0.3183802962303161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5630714893341064,0.5630775094032288,-6.018883595970692e-06,0.0,0.0003231155278626,0.0,0.0,37.20497512817383,0.0,0.0,0.0,0.3919625580310821,4.0,0.0,1.0
726840,293.2489929199219,297.1499938964844,293.1499938964844,0.1501460820436477,-3171.352783203125,304.1610107421875,0.7379772663116455,0.221537560224533,0.2023077607154846,293.2955322265625,297.1499938964844,293.1499938964844,0.0953131094574928,-2317.9716796875,304.1649169921875,0.6520017385482788,0.152139350771904,0.1478240340948104,293.23687744140625,297.1499938964844,293.1499938964844,0.2881657183170318,-4140.1787109375,304.1624755859375,0.8742207884788513,0.374928206205368,0.2640816867351532,293.3017578125,297.1499938964844,293.1499938964844,0.4234770834445953,-7584.890625,304.16748046875,0.97419273853302,0.5087741613388062,0.4836144149303436,293.17559814453125,297.1499938964844,293.1499938964844,0.0178812090307474,-4111.6650390625,304.1524353027344,0.4420088231563568,0.0551168173551559,0.2624662220478058,291.1936950683594,291.1499938964844,269.0961608886719,266.6541442871094,282.7109069824219,293.2773132324219,291.1941833496094,1.0,0.3590169250965118,0.83514004945755,0.83514004945755,1.0,1.0,-1.6326502561569214,0.7134427428245544,0.9192074537277222,0.335884153842926,0.0,0.0,0.561733603477478,108.51950073242188,74.0,11.41938018798828,-13963.8701171875,506.8330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6498413085937,307.7240295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18101.22265625,18000.0,0.0,0.0,0.3183802962303161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5630714893341064,0.5630775094032288,-6.018883595970692e-06,0.0,0.0003231155278626,0.0,0.0,37.20497512817383,0.0,0.0,0.0,0.3919625580310821,4.0,0.0,1.0
726900,293.2475280761719,297.1499938964844,293.1499938964844,0.1491149067878723,-3153.890869140625,304.160888671875,0.7444895505905151,0.2205711752176284,0.2012481987476349,293.29443359375,297.1499938964844,293.1499938964844,0.0938850119709968,-2289.984130859375,304.1648254394531,0.6567268967628479,0.1505086123943328,0.1460785418748855,293.2362670898437,297.1499938964844,293.1499938964844,0.2869293689727783,-4126.10986328125,304.1624450683594,0.8832314610481262,0.3739459216594696,0.2632531821727752,293.30059814453125,297.1499938964844,293.1499938964844,0.4213873445987701,-7555.19091796875,304.1681213378906,0.9829299449920654,0.507081151008606,0.4818234741687774,293.1746826171875,297.1499938964844,293.1499938964844,0.0176648907363414,-4085.52294921875,304.1523742675781,0.4486959278583526,0.0549716986715793,0.2608664035797119,291.1971130371094,291.1499938964844,269.12213134765625,266.6763916015625,282.72637939453125,293.2762145996094,291.1975402832031,1.0,0.3531695902347564,0.8347400426864624,0.8347400426864624,1.0,1.0,-1.6242166757583618,0.7094399929046631,0.9147766828536988,0.3336720764636993,0.0,0.0,0.5582447052001953,103.4721908569336,74.0,10.36139678955078,-13870.3876953125,487.7261657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6719055175781,307.7193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18107.212890625,18000.0,0.0,0.0,0.3171383440494537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5567657351493835,0.5567716956138611,-5.97739199292846e-06,0.0,0.0003218550991732,0.0,0.0,36.43610000610352,0.0,0.0,0.0,0.3897040784358978,4.0,0.0,1.0
726960,293.2460327148437,297.1499938964844,293.1499938964844,0.1481063812971115,-3136.796630859375,304.1607360839844,0.7519689798355103,0.2196271270513534,0.2002049386501312,293.2933044433594,297.1499938964844,293.1499938964844,0.0924767553806305,-2262.36669921875,304.1646728515625,0.6622909307479858,0.1489010602235794,0.144350916147232,293.23565673828125,297.1499938964844,293.1499938964844,0.2857115268707275,-4112.25048828125,304.1623840332031,0.8934023380279541,0.3729745149612427,0.2624292373657226,293.29937744140625,297.1499938964844,293.1499938964844,0.4193243384361267,-7525.9208984375,304.1685791015625,0.9918447732925416,0.505409300327301,0.4800485074520111,293.1737670898437,297.1499938964844,293.1499938964844,0.0174571070820093,-4060.20068359375,304.1523132324219,0.4565471410751343,0.0548399426043033,0.259309321641922,291.2001037597656,291.1499938964844,269.14801025390625,266.6986083984375,282.7417297363281,293.27508544921875,291.200439453125,1.0,0.3471333980560303,0.8343615531921387,0.8343615531921387,1.0,1.0,-1.6159001588821411,0.7054945230484009,0.9104055762290956,0.3315008878707886,0.0,0.0,0.5546045899391174,98.31600952148438,62.0,9.197515487670898,-13777.4501953125,468.5730895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7014465332031,307.7182006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18111.9296875,18000.0,0.0,0.0,0.315769761800766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5501745939254761,0.5501804947853088,-5.934216460445896e-06,0.0,0.0003204661770723,0.0,0.0,35.64361953735352,0.0,0.0,0.0,0.3873537480831146,4.0,0.0,1.0
727020,293.2428894042969,297.1499938964844,293.1499938964844,0.1460904031991958,-3102.373291015625,304.1605224609375,0.7669633626937866,0.2178315371274948,0.1982457786798477,293.2907409667969,297.1499938964844,293.1499938964844,0.0896999090909957,-2207.72998046875,304.1644287109375,0.6731775999069214,0.1457874327898025,0.14103464782238,293.2342224121094,297.1499938964844,293.1499938964844,0.2831474244594574,-4082.832763671875,304.1625671386719,0.9138566255569458,0.3710916042327881,0.2608570456504822,293.2898864746094,297.1499938964844,293.1499938964844,0.4014733433723449,-7260.3525390625,304.1939392089844,0.9990000128746032,0.5034962296485901,0.4627246558666229,293.17169189453125,297.1499938964844,293.1499938964844,0.0170971360057592,-4014.98388671875,304.1521301269531,0.4716597497463226,0.0546559542417526,0.256729781627655,291.2141418457031,291.1499938964844,269.19927978515625,266.74285888671875,282.7789001464844,293.27008056640625,291.2173767089844,1.0,0.3340335488319397,0.833604633808136,0.833604633808136,1.0,1.0,-1.5838000774383545,0.6902797818183899,0.8935203552246094,0.3234704136848449,0.0,0.0,0.5454997420310974,89.10651397705078,50.0,28.337135314941406,-13523.703125,425.19281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7843017578125,307.7516174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18131.0,18000.0,0.0,0.0,0.312581717967987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.535649299621582,0.53565514087677,-5.843023700435879e-06,0.0,0.0003172307333443,0.0,0.0,33.952903747558594,0.0,0.0,0.0,0.3822046816349029,4.0,0.0,1.0
727080,293.2428894042969,297.1499938964844,293.1499938964844,0.1460904031991958,-3102.373291015625,304.1605224609375,0.7669633626937866,0.2178315371274948,0.1982457786798477,293.2907409667969,297.1499938964844,293.1499938964844,0.0896999090909957,-2207.72998046875,304.1644287109375,0.6731775999069214,0.1457874327898025,0.14103464782238,293.2342224121094,297.1499938964844,293.1499938964844,0.2831474244594574,-4082.832763671875,304.1625671386719,0.9138566255569458,0.3710916042327881,0.2608570456504822,293.2898864746094,297.1499938964844,293.1499938964844,0.4014733433723449,-7260.3525390625,304.1939392089844,0.9990000128746032,0.5034962296485901,0.4627246558666229,293.17169189453125,297.1499938964844,293.1499938964844,0.0170971360057592,-4014.98388671875,304.1521301269531,0.4716597497463226,0.0546559542417526,0.256729781627655,291.2141418457031,291.1499938964844,269.19927978515625,266.74285888671875,282.7789001464844,293.27008056640625,291.2173767089844,1.0,0.3340335488319397,0.833604633808136,0.833604633808136,1.0,1.0,-1.5838000774383545,0.6902797818183899,0.8935203552246094,0.3234704136848449,0.0,0.0,0.5454997420310974,89.10651397705078,50.0,28.337135314941406,-13523.703125,425.19281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7843017578125,307.7516174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18131.0,18000.0,0.0,0.0,0.312581717967987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.535649299621582,0.53565514087677,-5.843023700435879e-06,0.0,0.0003172307333443,0.0,0.0,33.952903747558594,0.0,0.0,0.0,0.3822046816349029,4.0,0.0,1.0
727140,293.23992919921875,297.1499938964844,293.1499938964844,0.1438499093055725,-3063.532958984375,304.1607360839844,0.7835325002670288,0.2160823792219162,0.1963852941989898,293.2881774902344,297.1499938964844,293.1499938964844,0.0868330374360084,-2150.956298828125,304.16436767578125,0.6851504445075989,0.1427467465400695,0.1378464847803115,293.23297119140625,297.1499938964844,293.1499938964844,0.2800164222717285,-4046.377197265625,304.16357421875,0.9377486109733582,0.3692127764225006,0.2593327760696411,293.2477111816406,297.1499938964844,293.1499938964844,0.3674095869064331,-6752.5185546875,304.2358093261719,0.9990000128746032,0.5084401965141296,0.4303383529186249,293.169189453125,297.1499938964844,293.1499938964844,0.0167927835136652,-3974.009033203125,304.1519470214844,0.4844481348991394,0.054611437022686,0.2549251317977905,291.2556457519531,291.1499938964844,269.25,266.7868347167969,282.8186340332031,293.2536926269531,291.2579345703125,1.0,0.3191510140895843,0.8328477144241333,0.8328477144241333,1.0,1.0,-1.5348631143569946,0.667219877243042,0.8676431775093079,0.3112228214740753,0.0,0.0,0.5284379720687866,80.46379852294922,53.0,44.74913787841797,-13107.701171875,376.172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9376525878906,307.79132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18226.3125,18000.0,0.0,0.0,0.3082338571548462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5093017220497131,0.5093073844909668,-5.6985163610079326e-06,0.0,0.0003128181851934,0.0,0.0,31.1063175201416,0.0,0.0,0.0,0.3733037710189819,4.0,0.0,1.0
727200,293.23992919921875,297.1499938964844,293.1499938964844,0.1438499093055725,-3063.532958984375,304.1607360839844,0.7835325002670288,0.2160823792219162,0.1963852941989898,293.2881774902344,297.1499938964844,293.1499938964844,0.0868330374360084,-2150.956298828125,304.16436767578125,0.6851504445075989,0.1427467465400695,0.1378464847803115,293.23297119140625,297.1499938964844,293.1499938964844,0.2800164222717285,-4046.377197265625,304.16357421875,0.9377486109733582,0.3692127764225006,0.2593327760696411,293.2477111816406,297.1499938964844,293.1499938964844,0.3674095869064331,-6752.5185546875,304.2358093261719,0.9990000128746032,0.5084401965141296,0.4303383529186249,293.169189453125,297.1499938964844,293.1499938964844,0.0167927835136652,-3974.009033203125,304.1519470214844,0.4844481348991394,0.054611437022686,0.2549251317977905,291.2556457519531,291.1499938964844,269.25,266.7868347167969,282.8186340332031,293.2536926269531,291.2579345703125,1.0,0.3191510140895843,0.8328477144241333,0.8328477144241333,1.0,1.0,-1.5348631143569946,0.667219877243042,0.8676431775093079,0.3112228214740753,0.0,0.0,0.5284379720687866,80.46379852294922,53.0,44.74913787841797,-13107.701171875,376.172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9376525878906,307.79132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18226.3125,18000.0,0.0,0.0,0.3082338571548462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5093017220497131,0.5093073844909668,-5.6985163610079326e-06,0.0,0.0003128181851934,0.0,0.0,31.1063175201416,0.0,0.0,0.0,0.3733037710189819,4.0,0.0,1.0
727260,293.2372741699219,297.1499938964844,293.1499938964844,0.1420405507087707,-3032.5166015625,304.16015625,0.7963026762008667,0.2143373638391494,0.1946267783641815,293.28582763671875,297.1499938964844,293.1499938964844,0.0842634588479995,-2100.577880859375,304.1638488769531,0.6934065222740173,0.1397175341844558,0.1347762942314148,293.2320251464844,297.1499938964844,293.1499938964844,0.2775953114032745,-4018.672607421875,304.1630249023437,0.9555631279945374,0.3673032522201538,0.2578604817390442,293.1880187988281,297.1499938964844,293.1499938964844,0.3423437774181366,-6382.44580078125,304.2481994628906,0.9990000128746032,0.5180588960647583,0.406843900680542,293.1666564941406,297.1499938964844,293.1499938964844,0.0166546627879142,-3955.585205078125,304.1515197753906,0.4937103390693664,0.0546385832130909,0.2540399432182312,291.2714233398437,291.1499938964844,269.299072265625,266.8296813964844,282.8524169921875,293.23895263671875,291.271240234375,1.0,0.3087659776210785,0.8323906064033508,0.8323906064033508,1.0,1.0,-1.4980193376541138,0.649933934211731,0.8480854630470276,0.3020294308662414,0.0,0.0,0.510789155960083,74.54100799560547,71.0,20.483125686645508,-12715.8271484375,342.5384826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1723937988281,307.8287658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18240.78515625,18000.0,0.0,0.0,0.3022855818271637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.478559136390686,0.4785646498203277,-5.520055310626049e-06,0.0,0.0003067814395762,0.0,0.0,27.92656517028809,0.0,0.0,0.0,0.3630452752113342,4.0,0.0,1.0
727320,293.2372741699219,297.1499938964844,293.1499938964844,0.1420405507087707,-3032.5166015625,304.16015625,0.7963026762008667,0.2143373638391494,0.1946267783641815,293.28582763671875,297.1499938964844,293.1499938964844,0.0842634588479995,-2100.577880859375,304.1638488769531,0.6934065222740173,0.1397175341844558,0.1347762942314148,293.2320251464844,297.1499938964844,293.1499938964844,0.2775953114032745,-4018.672607421875,304.1630249023437,0.9555631279945374,0.3673032522201538,0.2578604817390442,293.1880187988281,297.1499938964844,293.1499938964844,0.3423437774181366,-6382.44580078125,304.2481994628906,0.9990000128746032,0.5180588960647583,0.406843900680542,293.1666564941406,297.1499938964844,293.1499938964844,0.0166546627879142,-3955.585205078125,304.1515197753906,0.4937103390693664,0.0546385832130909,0.2540399432182312,291.2714233398437,291.1499938964844,269.299072265625,266.8296813964844,282.8524169921875,293.23895263671875,291.271240234375,1.0,0.3087659776210785,0.8323906064033508,0.8323906064033508,1.0,1.0,-1.4980193376541138,0.649933934211731,0.8480854630470276,0.3020294308662414,0.0,0.0,0.510789155960083,74.54100799560547,71.0,20.483125686645508,-12715.8271484375,342.5384826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1723937988281,307.8287658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18240.78515625,18000.0,0.0,0.0,0.3022855818271637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.478559136390686,0.4785646498203277,-5.520055310626049e-06,0.0,0.0003067814395762,0.0,0.0,27.92656517028809,0.0,0.0,0.0,0.3630452752113342,4.0,0.0,1.0
727380,293.2351989746094,297.1499938964844,293.1499938964844,0.1408146619796753,-3012.131103515625,304.1587829589844,0.7955026030540466,0.2125506848096847,0.1930218636989593,293.28399658203125,297.1499938964844,293.1499938964844,0.0820853114128112,-2058.56201171875,304.162841796875,0.6893631815910339,0.1366537064313888,0.1318742334842682,293.2314758300781,297.1499938964844,293.1499938964844,0.2761830687522888,-4003.2900390625,304.1609802246094,0.9555748105049132,0.3653357326984405,0.2564929127693176,293.14019775390625,297.1499938964844,293.1499938964844,0.3389103710651397,-6344.66552734375,304.2202453613281,0.9990000128746032,0.5268481373786926,0.4046723544597626,293.1649780273437,297.1499938964844,293.1499938964844,0.0166573282331228,-3957.6171875,304.1510009765625,0.4944571852684021,0.0545592196285724,0.253763198852539,291.2518005371094,291.1499938964844,269.3455810546875,266.8706359863281,282.8778991699219,293.23687744140625,291.2484130859375,1.0,0.3075685799121856,0.8319334983825684,0.8319334983825684,1.0,1.0,-1.4880108833312988,0.6452373266220093,0.8427734971046448,0.2994384765625,0.0,0.0,0.4980059266090393,73.88993072509766,89.0,-24.547388076782227,-12486.0537109375,336.0796813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4265441894531,307.8584899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18180.869140625,18000.0,0.0,0.0,0.2951374351978302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4538620412349701,0.4538674354553222,-5.370083727029851e-06,0.0,0.0002995269896928,0.0,0.0,25.48869132995605,0.0,0.0,0.0,0.3548324704170227,4.0,0.0,1.0
727440,293.2351989746094,297.1499938964844,293.1499938964844,0.1408146619796753,-3012.131103515625,304.1587829589844,0.7955026030540466,0.2125506848096847,0.1930218636989593,293.28399658203125,297.1499938964844,293.1499938964844,0.0820853114128112,-2058.56201171875,304.162841796875,0.6893631815910339,0.1366537064313888,0.1318742334842682,293.2314758300781,297.1499938964844,293.1499938964844,0.2761830687522888,-4003.2900390625,304.1609802246094,0.9555748105049132,0.3653357326984405,0.2564929127693176,293.14019775390625,297.1499938964844,293.1499938964844,0.3389103710651397,-6344.66552734375,304.2202453613281,0.9990000128746032,0.5268481373786926,0.4046723544597626,293.1649780273437,297.1499938964844,293.1499938964844,0.0166573282331228,-3957.6171875,304.1510009765625,0.4944571852684021,0.0545592196285724,0.253763198852539,291.2518005371094,291.1499938964844,269.3455810546875,266.8706359863281,282.8778991699219,293.23687744140625,291.2484130859375,1.0,0.3075685799121856,0.8319334983825684,0.8319334983825684,1.0,1.0,-1.4880108833312988,0.6452373266220093,0.8427734971046448,0.2994384765625,0.0,0.0,0.4980059266090393,73.88993072509766,89.0,-24.547388076782227,-12486.0537109375,336.0796813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4265441894531,307.8584899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18180.869140625,18000.0,0.0,0.0,0.2951374351978302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4538620412349701,0.4538674354553222,-5.370083727029851e-06,0.0,0.0002995269896928,0.0,0.0,25.48869132995605,0.0,0.0,0.0,0.3548324704170227,4.0,0.0,1.0
727500,293.2343444824219,297.1499938964844,293.1499938964844,0.1403838992118835,-3005.2578125,304.1579895019531,0.7905213236808777,0.2116408348083496,0.1922584921121597,293.283203125,297.1499938964844,293.1499938964844,0.0811128094792366,-2040.050537109375,304.16229248046875,0.6832340359687805,0.1351075172424316,0.1304668188095092,293.2313537597656,297.1499938964844,293.1499938964844,0.2758081257343292,-3999.599853515625,304.15966796875,0.94971764087677,0.3643317520618438,0.2558367848396301,293.1298828125,297.1499938964844,293.1499938964844,0.3444267511367798,-6436.05078125,304.1974182128906,0.9990000128746032,0.5290079712867737,0.4105162620544433,293.1644592285156,297.1499938964844,293.1499938964844,0.0166872385889291,-3963.14501953125,304.1507568359375,0.4918906390666961,0.0544712767004966,0.2536799013614654,291.2296142578125,291.1499938964844,269.367919921875,266.8904724121094,282.8863220214844,293.2371520996094,291.2257385253906,1.0,0.3096909821033478,0.8317049741744995,0.8317049741744995,1.0,1.0,-1.4915275573730469,0.6468643546104431,0.8446632027626038,0.300265908241272,0.0,0.0,0.4949053227901459,75.22444915771484,89.0,-43.31861877441406,-12449.044921875,341.1502380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5322570800781,307.8747253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18129.0625,18000.0,0.0,0.0,0.2914174199104309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4465434551239013,0.4465487897396087,-5.319592219166225e-06,0.0,0.0002957516408059,0.0,0.0,24.76641273498535,0.0,0.0,0.0,0.3523236513137817,4.0,0.0,1.0
727560,293.23358154296875,297.1499938964844,293.1499938964844,0.1400066018104553,-2999.328857421875,304.1572265625,0.7832654118537903,0.2107211500406265,0.1915181130170822,293.28253173828125,297.1499938964844,293.1499938964844,0.0801753550767898,-2022.282958984375,304.1617431640625,0.6751105785369873,0.1335529088973999,0.1290849149227142,293.2312927246094,297.1499938964844,293.1499938964844,0.275523692369461,-3996.95751953125,304.158447265625,0.9406360387802124,0.3633138835430145,0.2551961243152618,293.1303405761719,297.1499938964844,293.1499938964844,0.3538421392440796,-6585.82958984375,304.1716613769531,0.9990000128746032,0.5291857719421387,0.4200915396213531,293.1642150878906,297.1499938964844,293.1499938964844,0.0167219135910272,-3969.46533203125,304.15057373046875,0.4877958297729492,0.0543413273990154,0.2535949647426605,291.2047119140625,291.1499938964844,269.38970947265625,266.90985107421875,282.8912658691406,293.2359619140625,291.2004699707031,1.0,0.3133417963981628,0.8314293622970581,0.8314293622970581,1.0,1.0,-1.4995993375778198,0.6506159901618958,0.8489833474159241,0.3022167384624481,0.0,0.0,0.4937417805194855,77.4925537109375,107.0,-56.819217681884766,-12456.1630859375,350.8421936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.609619140625,307.885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18078.65625,18000.0,0.0,0.0,0.2877963781356811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4424886107444763,0.4424939155578613,-5.2870345825795084e-06,0.0,0.000292076729238,0.0,0.0,24.352989196777344,0.0,0.0,0.0,0.3508676290512085,4.0,0.0,1.0
727620,293.2323913574219,297.1499938964844,293.1499938964844,0.1393634527921676,-2989.410400390625,304.1558837890625,0.7642841935157776,0.2088486552238464,0.1900954246520996,293.2814636230469,297.1499938964844,293.1499938964844,0.0783726200461387,-1988.2884521484373,304.1608581542969,0.6552197337150574,0.1304147690534591,0.1263863444328308,293.2314147949219,297.1499938964844,293.1499938964844,0.2751346230506897,-3993.699951171875,304.1562805175781,0.9154695868492126,0.3612294197082519,0.253949910402298,293.1636962890625,297.1499938964844,293.1499938964844,0.3825728893280029,-7029.38623046875,304.11651611328125,0.9990000128746032,0.5230101943016052,0.4483852684497833,293.16455078125,297.1499938964844,293.1499938964844,0.0167681835591793,-3979.54541015625,304.1502990722656,0.475355863571167,0.0539137199521064,0.2531661093235016,291.1497802734375,291.1499938964844,269.4316101074219,266.9474182128906,282.8939208984375,293.23199462890625,291.1455078125,1.0,0.3244256973266601,0.8308780789375305,0.8308780789375305,1.0,1.0,-1.52660071849823,0.6632030010223389,0.8633977174758911,0.3088325560092926,0.0,0.0,0.4974093735218048,84.54458618164062,110.0,-71.23794555664062,-12582.6884765625,382.5680541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65240478515625,307.8770446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17980.513671875,18000.0,0.0,0.0,0.2813916802406311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4438838064670563,0.4438890814781189,-5.272093858366134e-06,0.0,0.0002855767961591,0.0,0.0,24.38960075378418,0.0,0.0,0.0,0.3510124683380127,4.0,0.0,1.0
727680,293.2323913574219,297.1499938964844,293.1499938964844,0.1393634527921676,-2989.410400390625,304.1558837890625,0.7642841935157776,0.2088486552238464,0.1900954246520996,293.2814636230469,297.1499938964844,293.1499938964844,0.0783726200461387,-1988.2884521484373,304.1608581542969,0.6552197337150574,0.1304147690534591,0.1263863444328308,293.2314147949219,297.1499938964844,293.1499938964844,0.2751346230506897,-3993.699951171875,304.1562805175781,0.9154695868492126,0.3612294197082519,0.253949910402298,293.1636962890625,297.1499938964844,293.1499938964844,0.3825728893280029,-7029.38623046875,304.11651611328125,0.9990000128746032,0.5230101943016052,0.4483852684497833,293.16455078125,297.1499938964844,293.1499938964844,0.0167681835591793,-3979.54541015625,304.1502990722656,0.475355863571167,0.0539137199521064,0.2531661093235016,291.1497802734375,291.1499938964844,269.4316101074219,266.9474182128906,282.8939208984375,293.23199462890625,291.1455078125,1.0,0.3244256973266601,0.8308780789375305,0.8308780789375305,1.0,1.0,-1.52660071849823,0.6632030010223389,0.8633977174758911,0.3088325560092926,0.0,0.0,0.4974093735218048,84.54458618164062,110.0,-71.23794555664062,-12582.6884765625,382.5680541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65240478515625,307.8770446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17980.513671875,18000.0,0.0,0.0,0.2813916802406311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4438838064670563,0.4438890814781189,-5.272093858366134e-06,0.0,0.0002855767961591,0.0,0.0,24.38960075378418,0.0,0.0,0.0,0.3510124683380127,4.0,0.0,1.0
727740,293.23126220703125,297.1499938964844,293.1499938964844,0.1384719163179397,-2974.730224609375,304.15545654296875,0.7489784955978394,0.2069872915744781,0.1886498034000396,293.28045654296875,297.1499938964844,293.1499938964844,0.0763993337750434,-1950.79541015625,304.1605529785156,0.639045238494873,0.1272891014814376,0.1236661598086357,293.23162841796875,297.1499938964844,293.1499938964844,0.2742632925510406,-3984.260009765625,304.1557006835937,0.896203339099884,0.3591231107711792,0.2526663541793823,293.2272644042969,297.1499938964844,293.1499938964844,0.409054696559906,-7424.87744140625,304.084228515625,0.9990000128746032,0.5098084807395935,0.4734654724597931,293.16558837890625,297.1499938964844,293.1499938964844,0.0166714303195476,-3970.127197265625,304.1503601074219,0.461298793554306,0.0533372201025486,0.2518728375434875,291.1128234863281,291.1499938964844,269.4715270996094,266.9835205078125,282.90625,293.24127197265625,291.1114196777344,1.0,0.3335784077644348,0.8303268551826477,0.8303268551826477,1.0,1.0,-1.548622727394104,0.6734275221824646,0.8751952052116394,0.3143966794013977,0.0,0.0,0.5053069591522217,91.13150024414062,113.0,-47.90738296508789,-12742.71875,411.40338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5308837890625,307.8343811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17915.765625,18000.0,0.0,0.0,0.2767899334430694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.455064982175827,0.455070286989212,-5.316575879987795e-06,0.0,0.0002809065917972,0.0,0.0,25.35360717773437,0.0,0.0,0.0,0.3543685674667358,4.0,0.0,1.0
