time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727800,293.23126220703125,297.1499938964844,293.1499938964844,0.1384719163179397,-2974.730224609375,304.15545654296875,0.7489784955978394,0.2069872915744781,0.1886498034000396,293.28045654296875,297.1499938964844,293.1499938964844,0.0763993337750434,-1950.79541015625,304.1605529785156,0.639045238494873,0.1272891014814376,0.1236661598086357,293.23162841796875,297.1499938964844,293.1499938964844,0.2742632925510406,-3984.260009765625,304.1557006835937,0.896203339099884,0.3591231107711792,0.2526663541793823,293.2272644042969,297.1499938964844,293.1499938964844,0.409054696559906,-7424.87744140625,304.084228515625,0.9990000128746032,0.5098084807395935,0.4734654724597931,293.16558837890625,297.1499938964844,293.1499938964844,0.0166714303195476,-3970.127197265625,304.1503601074219,0.461298793554306,0.0533372201025486,0.2518728375434875,291.1128234863281,291.1499938964844,269.4715270996094,266.9835205078125,282.90625,293.24127197265625,291.1114196777344,1.0,0.3335784077644348,0.8303268551826477,0.8303268551826477,1.0,1.0,-1.548622727394104,0.6734275221824646,0.8751952052116394,0.3143966794013977,0.0,0.0,0.5053069591522217,91.13150024414062,113.0,-47.90738296508789,-12742.71875,411.40338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5308837890625,307.8343811035156,278.1499938964844,0.0,18000.0,313.1499938964844,17915.765625,18000.0,0.0,0.0,0.2767899334430694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.455064982175827,0.455070286989212,-5.316575879987795e-06,0.0,0.0002809065917972,0.0,0.0,25.35360717773437,0.0,0.0,0.0,0.3543685674667358,4.0,0.0,1.0
727860,293.22998046875,297.1499938964844,293.1499938964844,0.137198805809021,-2952.6513671875,304.1557922363281,0.7328615188598633,0.2051873058080673,0.1873214691877365,293.2792053222656,297.1499938964844,293.1499938964844,0.0742305293679237,-1909.1221923828125,304.1606750488281,0.6224555373191833,0.124234139919281,0.1210729032754898,293.2317199707031,297.1499938964844,293.1499938964844,0.2725060284137726,-3963.706787109375,304.15679931640625,0.8758317232131958,0.3570354878902435,0.251444548368454,293.2822570800781,297.1499938964844,293.1499938964844,0.4105935990810394,-7436.7138671875,304.1059875488281,0.9841011166572572,0.4966142475605011,0.4737001657485962,293.16705322265625,297.1499938964844,293.1499938964844,0.0164752248674631,-3944.855224609375,304.15057373046875,0.4437707066535949,0.0526432618498802,0.2503683865070343,291.1158752441406,291.1499938964844,269.5096130371094,267.0182189941406,282.9405517578125,293.260986328125,291.1195678710937,1.0,0.3405494093894958,0.8292189240455627,0.8292189240455627,1.0,1.0,-1.5406804084777832,0.6694846749305725,0.8711957335472107,0.3126822113990783,0.0,0.0,0.5104522705078125,98.96121978759766,116.0,8.241968154907227,-12737.9189453125,427.7456970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2977600097656,307.7605285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17924.4296875,18000.0,0.0,0.0,0.2740465700626373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4660951793193817,0.4661005735397339,-5.378590230975533e-06,0.0,0.0002781224320642,0.0,0.0,26.402189254760746,0.0,0.0,0.0,0.3579185009002685,4.0,0.0,1.0
727920,293.22998046875,297.1499938964844,293.1499938964844,0.137198805809021,-2952.6513671875,304.1557922363281,0.7328615188598633,0.2051873058080673,0.1873214691877365,293.2792053222656,297.1499938964844,293.1499938964844,0.0742305293679237,-1909.1221923828125,304.1606750488281,0.6224555373191833,0.124234139919281,0.1210729032754898,293.2317199707031,297.1499938964844,293.1499938964844,0.2725060284137726,-3963.706787109375,304.15679931640625,0.8758317232131958,0.3570354878902435,0.251444548368454,293.2822570800781,297.1499938964844,293.1499938964844,0.4105935990810394,-7436.7138671875,304.1059875488281,0.9841011166572572,0.4966142475605011,0.4737001657485962,293.16705322265625,297.1499938964844,293.1499938964844,0.0164752248674631,-3944.855224609375,304.15057373046875,0.4437707066535949,0.0526432618498802,0.2503683865070343,291.1158752441406,291.1499938964844,269.5096130371094,267.0182189941406,282.9405517578125,293.260986328125,291.1195678710937,1.0,0.3405494093894958,0.8292189240455627,0.8292189240455627,1.0,1.0,-1.5406804084777832,0.6694846749305725,0.8711957335472107,0.3126822113990783,0.0,0.0,0.5104522705078125,98.96121978759766,116.0,8.241968154907227,-12737.9189453125,427.7456970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2977600097656,307.7605285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17924.4296875,18000.0,0.0,0.0,0.2740465700626373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4660951793193817,0.4661005735397339,-5.378590230975533e-06,0.0,0.0002781224320642,0.0,0.0,26.402189254760746,0.0,0.0,0.0,0.3579185009002685,4.0,0.0,1.0
727980,293.22906494140625,297.1499938964844,293.1499938964844,0.1356398612260818,-2925.216796875,304.15643310546875,0.7199047207832336,0.2033454626798629,0.1859505921602249,293.2782897949219,297.1499938964844,293.1499938964844,0.0718857571482658,-1864.064208984375,304.1610107421875,0.6075533032417297,0.121151678264141,0.1184534206986427,293.2322082519531,297.1499938964844,293.1499938964844,0.2701559066772461,-3935.953857421875,304.15838623046875,0.8597928881645203,0.3548679649829864,0.2501633763313293,293.29962158203125,297.1499938964844,293.1499938964844,0.4035251140594482,-7321.4375,304.13189697265625,0.9639779329299928,0.4896973669528961,0.4662789404392242,293.168701171875,297.1499938964844,293.1499938964844,0.0161775555461645,-3904.647705078125,304.15087890625,0.430301159620285,0.0518788620829582,0.2483164817094802,291.1438293457031,291.1499938964844,269.5460205078125,267.0517272949219,282.9726257324219,293.26873779296875,291.1444091796875,1.0,0.3454494178295135,0.8281110525131226,0.8281110525131226,1.0,1.0,-1.5232410430908203,0.6611559987068176,0.8620850443840027,0.3084048330783844,0.0,0.0,0.5088731050491333,105.81045532226562,119.0,19.874975204467773,-12560.7763671875,435.9656372070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0658874511719,307.6128845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.35546875,18000.0,0.0,0.0,0.2722524404525757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653952717781067,0.4654006659984588,-5.392351795308059e-06,0.0,0.0002763016091194,0.0,0.0,26.40957260131836,0.0,0.0,0.0,0.357968807220459,4.0,0.0,1.0
728040,293.22906494140625,297.1499938964844,293.1499938964844,0.1356398612260818,-2925.216796875,304.15643310546875,0.7199047207832336,0.2033454626798629,0.1859505921602249,293.2782897949219,297.1499938964844,293.1499938964844,0.0718857571482658,-1864.064208984375,304.1610107421875,0.6075533032417297,0.121151678264141,0.1184534206986427,293.2322082519531,297.1499938964844,293.1499938964844,0.2701559066772461,-3935.953857421875,304.15838623046875,0.8597928881645203,0.3548679649829864,0.2501633763313293,293.29962158203125,297.1499938964844,293.1499938964844,0.4035251140594482,-7321.4375,304.13189697265625,0.9639779329299928,0.4896973669528961,0.4662789404392242,293.168701171875,297.1499938964844,293.1499938964844,0.0161775555461645,-3904.647705078125,304.15087890625,0.430301159620285,0.0518788620829582,0.2483164817094802,291.1438293457031,291.1499938964844,269.5460205078125,267.0517272949219,282.9726257324219,293.26873779296875,291.1444091796875,1.0,0.3454494178295135,0.8281110525131226,0.8281110525131226,1.0,1.0,-1.5232410430908203,0.6611559987068176,0.8620850443840027,0.3084048330783844,0.0,0.0,0.5088731050491333,105.81045532226562,119.0,19.874975204467773,-12560.7763671875,435.9656372070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0658874511719,307.6128845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.35546875,18000.0,0.0,0.0,0.2722524404525757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653952717781067,0.4654006659984588,-5.392351795308059e-06,0.0,0.0002763016091194,0.0,0.0,26.40957260131836,0.0,0.0,0.0,0.357968807220459,4.0,0.0,1.0
728100,293.2286071777344,297.1499938964844,293.1499938964844,0.1349460333585739,-2913.137451171875,304.1565246582031,0.7145417332649231,0.2024352252483368,0.1852408945560455,293.27783203125,297.1499938964844,293.1499938964844,0.0707449093461036,-1842.3961181640625,304.1610717773437,0.6007669568061829,0.1196135431528091,0.1171134188771247,293.232421875,297.1499938964844,293.1499938964844,0.2691520750522613,-3924.2587890625,304.15869140625,0.8535912036895752,0.3537819981575012,0.2494944185018539,293.3025207519531,297.1499938964844,293.1499938964844,0.4012319147586822,-7285.06591796875,304.1393127441406,0.9557040929794312,0.4872280359268188,0.4638494253158569,293.1693115234375,297.1499938964844,293.1499938964844,0.0160369277000427,-3886.10546875,304.1509704589844,0.4252294600009918,0.051519688218832,0.2472150325775146,291.1479797363281,291.1499938964844,269.56365966796875,267.0680847167969,282.9864501953125,293.27008056640625,291.148681640625,1.0,0.3474342823028564,0.8275570869445801,0.8275570869445801,1.0,1.0,-1.5157376527786257,0.6575549244880676,0.8581827282905579,0.3066036999225616,0.0,0.0,0.5085955262184143,108.65410614013672,119.0,17.060190200805664,-12483.6103515625,439.19085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96612548828125,307.54736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.888671875,18000.0,0.0,0.0,0.2715214490890503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4649974703788757,0.4650028645992279,-5.390732439991552e-06,0.0,0.000275559752481,0.0,0.0,26.37392234802246,0.0,0.0,0.0,0.3578547239303589,4.0,0.0,1.0
728160,293.22808837890625,297.1499938964844,293.1499938964844,0.1342497169971466,-2900.998779296875,304.1565856933594,0.7095614075660706,0.2015404403209686,0.184532806277275,293.2773742675781,297.1499938964844,293.1499938964844,0.0695952177047729,-1820.6414794921875,304.1611633300781,0.5943764448165894,0.118086963891983,0.1157705932855606,293.23260498046875,297.1499938964844,293.1499938964844,0.268132209777832,-3912.372314453125,304.1589660644531,0.8481818437576294,0.3527034521102905,0.2488210350275039,293.3038635253906,297.1499938964844,293.1499938964844,0.3991788327693939,-7252.97216796875,304.1449584960937,0.9482380151748656,0.4850313067436218,0.4617694020271301,293.1697692871094,297.1499938964844,293.1499938964844,0.0159018114209175,-3868.127197265625,304.1510314941406,0.4209249913692474,0.051182921975851,0.2461568266153335,291.1526184082031,291.1499938964844,269.5809631347656,267.0841369628906,282.9992370605469,293.2706604003906,291.1532287597656,1.0,0.3491943180561065,0.8272221684455872,0.8272221684455872,1.0,1.0,-1.5086992979049685,0.6541900634765625,0.854509174823761,0.3049512207508087,0.0,0.0,0.5079538226127625,111.22698211669922,107.0,14.930477142333984,-12408.9013671875,441.93365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87579345703125,307.4861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.0390625,18000.0,0.0,0.0,0.2708849310874939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4642885327339172,0.464293897151947,-5.387996679928619e-06,0.0,0.000274913792964,0.0,0.0,26.31108665466309,0.0,0.0,0.0,0.3576319515705108,4.0,0.0,1.0
728220,293.2267150878906,297.1499938964844,293.1499938964844,0.1327655911445617,-2875.101318359375,304.1568603515625,0.7073132395744324,0.1998419314622879,0.1829833686351776,293.276123046875,297.1499938964844,293.1499938964844,0.0671696215867996,-1775.05517578125,304.1614685058594,0.5885907411575317,0.1151092499494552,0.1129317283630371,293.2326354980469,297.1499938964844,293.1499938964844,0.2659799456596374,-3887.275390625,304.1595764160156,0.8463969230651855,0.3506066799163818,0.2473510950803756,293.3041687011719,297.1499938964844,293.1499938964844,0.3952698111534118,-7193.14013671875,304.153076171875,0.945051610469818,0.4810687601566314,0.4579317271709442,293.170166015625,297.1499938964844,293.1499938964844,0.0155642433091998,-3822.99169921875,304.1512451171875,0.4186094105243683,0.0506013743579387,0.2434157729148864,291.159912109375,291.1499938964844,269.6146545410156,267.1156005859375,283.02423095703125,293.27056884765625,291.1604919433594,1.0,0.3469844460487366,0.8265522718429565,0.8265522718429565,1.0,1.0,-1.4937694072723389,0.6470536589622498,0.8467158079147339,0.3014964163303375,0.0,0.0,0.5061436891555786,111.07427978515624,95.0,11.79255485534668,-12257.255859375,433.3682556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7260131835937,307.3809509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18020.484375,18000.0,0.0,0.0,0.2697933614253998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4617950916290283,0.4618004858493805,-5.3766971177537926e-06,0.0,0.0002738059847615,0.0,0.0,26.08374786376953,0.0,0.0,0.0,0.3568481504917145,4.0,0.0,1.0
728280,293.2267150878906,297.1499938964844,293.1499938964844,0.1327655911445617,-2875.101318359375,304.1568603515625,0.7073132395744324,0.1998419314622879,0.1829833686351776,293.276123046875,297.1499938964844,293.1499938964844,0.0671696215867996,-1775.05517578125,304.1614685058594,0.5885907411575317,0.1151092499494552,0.1129317283630371,293.2326354980469,297.1499938964844,293.1499938964844,0.2659799456596374,-3887.275390625,304.1595764160156,0.8463969230651855,0.3506066799163818,0.2473510950803756,293.3041687011719,297.1499938964844,293.1499938964844,0.3952698111534118,-7193.14013671875,304.153076171875,0.945051610469818,0.4810687601566314,0.4579317271709442,293.170166015625,297.1499938964844,293.1499938964844,0.0155642433091998,-3822.99169921875,304.1512451171875,0.4186094105243683,0.0506013743579387,0.2434157729148864,291.159912109375,291.1499938964844,269.6146545410156,267.1156005859375,283.02423095703125,293.27056884765625,291.1604919433594,1.0,0.3469844460487366,0.8265522718429565,0.8265522718429565,1.0,1.0,-1.4937694072723389,0.6470536589622498,0.8467158079147339,0.3014964163303375,0.0,0.0,0.5061436891555786,111.07427978515624,95.0,11.79255485534668,-12257.255859375,433.3682556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7260131835937,307.3809509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18020.484375,18000.0,0.0,0.0,0.2697933614253998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4617950916290283,0.4618004858493805,-5.3766971177537926e-06,0.0,0.0002738059847615,0.0,0.0,26.08374786376953,0.0,0.0,0.0,0.3568481504917145,4.0,0.0,1.0
728340,293.2247619628906,297.1499938964844,293.1499938964844,0.1312675774097442,-2848.91796875,304.1570739746094,0.7112796902656555,0.1982902735471725,0.1814136207103729,293.2744140625,297.1499938964844,293.1499938964844,0.0646908357739448,-1728.914306640625,304.1617736816406,0.5883551239967346,0.1122628897428512,0.110053963959217,293.23211669921875,297.1499938964844,293.1499938964844,0.2637677788734436,-3861.47119140625,304.1600646972656,0.8514789342880249,0.3486140072345733,0.2458345890045166,293.30291748046875,297.1499938964844,293.1499938964844,0.3913889527320862,-7134.9638671875,304.158447265625,0.9509710073471068,0.4774173200130462,0.4542900919914245,293.1698608398437,297.1499938964844,293.1499938964844,0.0152158290147781,-3775.613525390625,304.15142822265625,0.4211216270923614,0.0501542165875434,0.2405282855033874,291.1671142578125,291.1499938964844,269.647216796875,267.146240234375,283.048583984375,293.2694702148437,291.1676330566406,1.0,0.3410561978816986,0.8258824348449707,0.8258824348449707,1.0,1.0,-1.4787715673446655,0.6398770809173584,0.8388944864273071,0.2980849146842956,0.0,0.0,0.5033686757087708,106.9120101928711,83.0,10.348477363586426,-12106.771484375,414.7969665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.619873046875,307.2987976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18032.2265625,18000.0,0.0,0.0,0.2687764465808868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4578012526035309,0.4578066170215606,-5.357651389203966e-06,0.0,0.0002727739338297,0.0,0.0,25.718048095703125,0.0,0.0,0.0,0.3555818796157837,4.0,0.0,1.0
728400,293.2247619628906,297.1499938964844,293.1499938964844,0.1312675774097442,-2848.91796875,304.1570739746094,0.7112796902656555,0.1982902735471725,0.1814136207103729,293.2744140625,297.1499938964844,293.1499938964844,0.0646908357739448,-1728.914306640625,304.1617736816406,0.5883551239967346,0.1122628897428512,0.110053963959217,293.23211669921875,297.1499938964844,293.1499938964844,0.2637677788734436,-3861.47119140625,304.1600646972656,0.8514789342880249,0.3486140072345733,0.2458345890045166,293.30291748046875,297.1499938964844,293.1499938964844,0.3913889527320862,-7134.9638671875,304.158447265625,0.9509710073471068,0.4774173200130462,0.4542900919914245,293.1698608398437,297.1499938964844,293.1499938964844,0.0152158290147781,-3775.613525390625,304.15142822265625,0.4211216270923614,0.0501542165875434,0.2405282855033874,291.1671142578125,291.1499938964844,269.647216796875,267.146240234375,283.048583984375,293.2694702148437,291.1676330566406,1.0,0.3410561978816986,0.8258824348449707,0.8258824348449707,1.0,1.0,-1.4787715673446655,0.6398770809173584,0.8388944864273071,0.2980849146842956,0.0,0.0,0.5033686757087708,106.9120101928711,83.0,10.348477363586426,-12106.771484375,414.7969665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.619873046875,307.2987976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18032.2265625,18000.0,0.0,0.0,0.2687764465808868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4578012526035309,0.4578066170215606,-5.357651389203966e-06,0.0,0.0002727739338297,0.0,0.0,25.718048095703125,0.0,0.0,0.0,0.3555818796157837,4.0,0.0,1.0
728460,293.22247314453125,297.1499938964844,293.1499938964844,0.129800796508789,-2823.251220703125,304.1571655273437,0.7195146083831787,0.1968603879213333,0.1798636466264724,293.2723083496094,297.1499938964844,293.1499938964844,0.062208242714405,-1683.183349609375,304.1619873046875,0.5923473834991455,0.1095354110002517,0.1071922406554222,293.2312316894531,297.1499938964844,293.1499938964844,0.2615640163421631,-3835.77294921875,304.1603698730469,0.8620339035987854,0.3467106223106384,0.2443088144063949,293.3009033203125,297.1499938964844,293.1499938964844,0.3875250518321991,-7077.8232421875,304.1620483398437,0.9632155895233154,0.4739507138729095,0.4507427215576172,293.1690673828125,297.1499938964844,293.1499938964844,0.0149219939485192,-3735.41796875,304.1488037109375,0.4280980229377746,0.050000000745058,0.238150343298912,291.17340087890625,291.1499938964844,269.6788635253906,267.1762084960937,283.0721130371094,293.2677917480469,291.1737976074219,1.0,0.3325835168361664,0.8252886533737183,0.8252886533737183,1.0,1.0,-1.4645297527313232,0.6330495476722717,0.8314801454544067,0.2949335873126983,0.0,0.0,0.4998154938220978,100.21245574951172,71.0,8.767365455627441,-11961.740234375,390.61712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5562438964844,307.2382507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18042.091796875,18000.0,0.0,0.0,0.2676723301410675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524843394756317,0.4524896740913391,-5.331341981218429e-06,0.0,0.0002716533781494,0.0,0.0,25.23189353942871,0.0,0.0,0.0,0.3538890182971954,4.0,0.0,1.0
728520,293.22247314453125,297.1499938964844,293.1499938964844,0.129800796508789,-2823.251220703125,304.1571655273437,0.7195146083831787,0.1968603879213333,0.1798636466264724,293.2723083496094,297.1499938964844,293.1499938964844,0.062208242714405,-1683.183349609375,304.1619873046875,0.5923473834991455,0.1095354110002517,0.1071922406554222,293.2312316894531,297.1499938964844,293.1499938964844,0.2615640163421631,-3835.77294921875,304.1603698730469,0.8620339035987854,0.3467106223106384,0.2443088144063949,293.3009033203125,297.1499938964844,293.1499938964844,0.3875250518321991,-7077.8232421875,304.1620483398437,0.9632155895233154,0.4739507138729095,0.4507427215576172,293.1690673828125,297.1499938964844,293.1499938964844,0.0149219939485192,-3735.41796875,304.1488037109375,0.4280980229377746,0.050000000745058,0.238150343298912,291.17340087890625,291.1499938964844,269.6788635253906,267.1762084960937,283.0721130371094,293.2677917480469,291.1737976074219,1.0,0.3325835168361664,0.8252886533737183,0.8252886533737183,1.0,1.0,-1.4645297527313232,0.6330495476722717,0.8314801454544067,0.2949335873126983,0.0,0.0,0.4998154938220978,100.21245574951172,71.0,8.767365455627441,-11961.740234375,390.61712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5562438964844,307.2382507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18042.091796875,18000.0,0.0,0.0,0.2676723301410675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524843394756317,0.4524896740913391,-5.331341981218429e-06,0.0,0.0002716533781494,0.0,0.0,25.23189353942871,0.0,0.0,0.0,0.3538890182971954,4.0,0.0,1.0
728580,293.2200012207031,297.1499938964844,293.1499938964844,0.1283856183290481,-2798.474853515625,304.1571350097656,0.7313761115074158,0.1955261528491974,0.1783431768417358,293.27001953125,297.1499938964844,293.1499938964844,0.0597393810749053,-1638.2037353515625,304.162109375,0.600074052810669,0.1069020181894302,0.1043604984879493,293.2301330566406,297.1499938964844,293.1499938964844,0.2594108283519745,-3810.684814453125,304.1604919433594,0.8780605792999268,0.3448773026466369,0.2427868396043777,293.2984924316406,297.1499938964844,293.1499938964844,0.3837267458438873,-7022.1640625,304.1643371582031,0.9798367619514464,0.4706163704395294,0.4472641348838806,293.1683044433594,297.1499938964844,293.1499938964844,0.0147321298718452,-3709.268798828125,304.1441955566406,0.4404358863830566,0.050000000745058,0.2366354912519455,291.1776733398437,291.1499938964844,269.7098083496094,267.2055969238281,283.09490966796875,293.265869140625,291.1780090332031,1.0,0.3223417401313782,0.824694812297821,0.824694812297821,1.0,1.0,-1.4514834880828855,0.626759946346283,0.8247236013412476,0.2921663820743561,0.0,0.0,0.4958273768424988,91.89258575439452,59.0,6.677542686462402,-11826.3623046875,363.4494323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52935791015625,307.1971740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18047.74609375,18000.0,0.0,0.0,0.2663804590702057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4463308155536651,0.4463361203670501,-5.300086741044652e-06,0.0,0.000270342308795,0.0,0.0,24.67262840270996,0.0,0.0,0.0,0.3519258797168731,4.0,0.0,1.0
728640,293.2200012207031,297.1499938964844,293.1499938964844,0.1283856183290481,-2798.474853515625,304.1571350097656,0.7313761115074158,0.1955261528491974,0.1783431768417358,293.27001953125,297.1499938964844,293.1499938964844,0.0597393810749053,-1638.2037353515625,304.162109375,0.600074052810669,0.1069020181894302,0.1043604984879493,293.2301330566406,297.1499938964844,293.1499938964844,0.2594108283519745,-3810.684814453125,304.1604919433594,0.8780605792999268,0.3448773026466369,0.2427868396043777,293.2984924316406,297.1499938964844,293.1499938964844,0.3837267458438873,-7022.1640625,304.1643371582031,0.9798367619514464,0.4706163704395294,0.4472641348838806,293.1683044433594,297.1499938964844,293.1499938964844,0.0147321298718452,-3709.268798828125,304.1441955566406,0.4404358863830566,0.050000000745058,0.2366354912519455,291.1776733398437,291.1499938964844,269.7098083496094,267.2055969238281,283.09490966796875,293.265869140625,291.1780090332031,1.0,0.3223417401313782,0.824694812297821,0.824694812297821,1.0,1.0,-1.4514834880828855,0.626759946346283,0.8247236013412476,0.2921663820743561,0.0,0.0,0.4958273768424988,91.89258575439452,59.0,6.677542686462402,-11826.3623046875,363.4494323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52935791015625,307.1971740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18047.74609375,18000.0,0.0,0.0,0.2663804590702057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4463308155536651,0.4463361203670501,-5.300086741044652e-06,0.0,0.000270342308795,0.0,0.0,24.67262840270996,0.0,0.0,0.0,0.3519258797168731,4.0,0.0,1.0
728700,293.21875,297.1499938964844,293.1499938964844,0.1276892125606537,-2786.25927734375,304.1571044921875,0.7388002872467041,0.1948878467082977,0.1775967627763748,293.2688293457031,297.1499938964844,293.1499938964844,0.0585061088204383,-1615.9066162109375,304.1621398925781,0.6052287817001343,0.1056126505136489,0.1029581129550933,293.2295227050781,297.1499938964844,293.1499938964844,0.2583364844322204,-3798.15087890625,304.1605529785156,0.8882237076759338,0.3439813256263733,0.2420306205749511,293.29718017578125,297.1499938964844,293.1499938964844,0.3818290531635284,-6994.4560546875,304.1651611328125,0.989059567451477,0.4689890742301941,0.4455500543117523,293.1679382324219,297.1499938964844,293.1499938964844,0.0146293146535754,-3694.97802734375,304.1419677734375,0.4485788345336914,0.050000000745058,0.2358060926198959,291.17999267578125,291.1499938964844,269.7250366210937,267.2201232910156,283.1065368652344,293.26483154296875,291.18035888671875,1.0,0.3166993856430053,0.8243979215621948,0.8243979215621948,1.0,1.0,-1.444942831993103,0.623589277267456,0.821353554725647,0.2908439040184021,0.0,0.0,0.4935947358608246,87.36160278320312,59.0,6.676145076751709,-11759.8779296875,349.1151428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52752685546875,307.1835632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18050.734375,18000.0,0.0,0.0,0.2656428813934326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4429795145988464,0.442984789609909,-5.2832692745141685e-06,0.0,0.0002695937291719,0.0,0.0,24.371883392333984,0.0,0.0,0.0,0.3508588075637817,4.0,0.0,1.0
728760,293.21746826171875,297.1499938964844,293.1499938964844,0.1270001530647277,-2774.157470703125,304.1570739746094,0.7474967837333679,0.1942654252052307,0.1768590211868286,293.2676696777344,297.1499938964844,293.1499938964844,0.0572729706764221,-1593.725341796875,304.16217041015625,0.6112586259841919,0.104337491095066,0.1015635654330253,293.2289123535156,297.1499938964844,293.1499938964844,0.2572645545005798,-3785.635498046875,304.1605834960937,0.8999700546264648,0.3430965840816498,0.2412776499986648,293.2958679199219,297.1499938964844,293.1499938964844,0.3798924386501312,-6966.17041015625,304.1659240722656,0.9985021352767944,0.4673855304718017,0.443803608417511,293.1675720214844,297.1499938964844,293.1499938964844,0.0145237455144524,-3680.192626953125,304.13983154296875,0.4583056569099426,0.050000000745058,0.2349448800086975,291.18243408203125,291.1499938964844,269.7401733398437,267.23455810546875,283.1185913085937,293.2637939453125,291.1828308105469,1.0,0.3107646107673645,0.824117124080658,0.824117124080658,1.0,1.0,-1.4383522272109983,0.6203684210777283,0.817983865737915,0.2896076142787933,0.0,0.0,0.4911854565143585,82.66205596923828,47.0,6.74215030670166,-11692.609375,334.46612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5325012207031,307.1731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18054.2734375,18000.0,0.0,0.0,0.2648341059684753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4393676519393921,0.4393728971481323,-5.265393156150822e-06,0.0,0.0002687729720491,0.0,0.0,24.051103591918945,0.0,0.0,0.0,0.3497152924537658,4.0,0.0,1.0
728820,293.21484375,297.1499938964844,293.1499938964844,0.1254337579011917,-2746.079833984375,304.1573486328125,0.7631703019142151,0.1930876821279525,0.1755241006612777,293.2651672363281,297.1499938964844,293.1499938964844,0.0547482743859291,-1548.267578125,304.162353515625,0.6205127835273743,0.1018613427877426,0.0989240482449531,293.2274780273437,297.1499938964844,293.1499938964844,0.2546120882034302,-3754.05029296875,304.1615295410156,0.9219549298286438,0.3413853049278259,0.239873856306076,293.2743530273437,297.1499938964844,293.1499938964844,0.3513518571853637,-6531.91552734375,304.20867919921875,0.9990000128746032,0.4679683148860931,0.4158390760421753,293.1664123535156,297.1499938964844,293.1499938964844,0.0143209183588624,-3649.080322265625,304.1369323730469,0.4743261039257049,0.050000000745058,0.2336165308952331,291.21441650390625,291.1499938964844,269.7701721191406,267.26324462890625,283.1617736816406,293.253662109375,291.21905517578125,1.0,0.2971428036689758,0.823555588722229,0.823555588722229,1.0,1.0,-1.396735668182373,0.6001946926116943,0.7965409159660339,0.2818956077098846,0.0,0.0,0.4811850786209106,74.93524932861328,35.0,47.15910339355469,-11416.6806640625,297.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57830810546875,307.20684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.421875,18000.0,0.0,0.0,0.2627777755260467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4280758798122406,0.4280810952186584,-5.2190803216944914e-06,0.0,0.0002666860527824,0.0,0.0,23.100963592529297,0.0,0.0,0.0,0.3462090790271759,4.0,0.0,1.0
728880,293.21484375,297.1499938964844,293.1499938964844,0.1254337579011917,-2746.079833984375,304.1573486328125,0.7631703019142151,0.1930876821279525,0.1755241006612777,293.2651672363281,297.1499938964844,293.1499938964844,0.0547482743859291,-1548.267578125,304.162353515625,0.6205127835273743,0.1018613427877426,0.0989240482449531,293.2274780273437,297.1499938964844,293.1499938964844,0.2546120882034302,-3754.05029296875,304.1615295410156,0.9219549298286438,0.3413853049278259,0.239873856306076,293.2743530273437,297.1499938964844,293.1499938964844,0.3513518571853637,-6531.91552734375,304.20867919921875,0.9990000128746032,0.4679683148860931,0.4158390760421753,293.1664123535156,297.1499938964844,293.1499938964844,0.0143209183588624,-3649.080322265625,304.1369323730469,0.4743261039257049,0.050000000745058,0.2336165308952331,291.21441650390625,291.1499938964844,269.7701721191406,267.26324462890625,283.1617736816406,293.253662109375,291.21905517578125,1.0,0.2971428036689758,0.823555588722229,0.823555588722229,1.0,1.0,-1.396735668182373,0.6001946926116943,0.7965409159660339,0.2818956077098846,0.0,0.0,0.4811850786209106,74.93524932861328,35.0,47.15910339355469,-11416.6806640625,297.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57830810546875,307.20684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.421875,18000.0,0.0,0.0,0.2627777755260467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4280758798122406,0.4280810952186584,-5.2190803216944914e-06,0.0,0.0002666860527824,0.0,0.0,23.100963592529297,0.0,0.0,0.0,0.3462090790271759,4.0,0.0,1.0
728940,293.2125549316406,297.1499938964844,293.1499938964844,0.1237591356039047,-2715.857421875,304.1576843261719,0.7840937376022339,0.1919121742248535,0.174188420176506,293.2629699707031,297.1499938964844,293.1499938964844,0.0521529130637645,-1501.880126953125,304.1625366210937,0.6324815154075623,0.0993893146514892,0.0962904840707779,293.2262878417969,297.1499938964844,293.1499938964844,0.2517110407352447,-3719.3671875,304.1625061035156,0.9513072371482848,0.3396660387516022,0.2384618520736694,293.2190246582031,297.1499938964844,293.1499938964844,0.3152817487716675,-5981.2197265625,304.2490234375,0.9990000128746032,0.4759705364704132,0.3809001445770263,293.1645812988281,297.1499938964844,293.1499938964844,0.0141058797016739,-3614.77734375,304.1363525390625,0.4895331263542175,0.050000000745058,0.2322248220443725,291.259521484375,291.1499938964844,269.79998779296875,267.291748046875,283.2181701660156,293.2329406738281,291.26300048828125,1.0,0.2816074192523956,0.8229940533638,0.8229940533638,1.0,1.0,-1.3466771841049194,0.5754482746124268,0.7712288498878479,0.2744173407554626,0.0,0.0,0.4633903503417969,66.81287384033203,53.0,55.9434700012207,-10992.513671875,257.3016967773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71942138671875,307.224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18179.208984375,18000.0,0.0,0.0,0.2594071328639984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4041243195533752,0.4041294455528259,-5.121040430822177e-06,0.0,0.0002632652467582,0.0,0.0,21.15666961669922,0.0,0.0,0.0,0.3390354216098785,4.0,0.0,1.0
729000,293.2125549316406,297.1499938964844,293.1499938964844,0.1237591356039047,-2715.857421875,304.1576843261719,0.7840937376022339,0.1919121742248535,0.174188420176506,293.2629699707031,297.1499938964844,293.1499938964844,0.0521529130637645,-1501.880126953125,304.1625366210937,0.6324815154075623,0.0993893146514892,0.0962904840707779,293.2262878417969,297.1499938964844,293.1499938964844,0.2517110407352447,-3719.3671875,304.1625061035156,0.9513072371482848,0.3396660387516022,0.2384618520736694,293.2190246582031,297.1499938964844,293.1499938964844,0.3152817487716675,-5981.2197265625,304.2490234375,0.9990000128746032,0.4759705364704132,0.3809001445770263,293.1645812988281,297.1499938964844,293.1499938964844,0.0141058797016739,-3614.77734375,304.1363525390625,0.4895331263542175,0.050000000745058,0.2322248220443725,291.259521484375,291.1499938964844,269.79998779296875,267.291748046875,283.2181701660156,293.2329406738281,291.26300048828125,1.0,0.2816074192523956,0.8229940533638,0.8229940533638,1.0,1.0,-1.3466771841049194,0.5754482746124268,0.7712288498878479,0.2744173407554626,0.0,0.0,0.4633903503417969,66.81287384033203,53.0,55.9434700012207,-10992.513671875,257.3016967773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71942138671875,307.224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18179.208984375,18000.0,0.0,0.0,0.2594071328639984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4041243195533752,0.4041294455528259,-5.121040430822177e-06,0.0,0.0002632652467582,0.0,0.0,21.15666961669922,0.0,0.0,0.0,0.3390354216098785,4.0,0.0,1.0
729060,293.2108154296875,297.1499938964844,293.1499938964844,0.1226051598787307,-2695.483154296875,304.156982421875,0.791601300239563,0.190681904554367,0.1730087101459503,293.26141357421875,297.1499938964844,293.1499938964844,0.0498856119811534,-1462.1529541015625,304.162109375,0.6341737508773804,0.0968496426939964,0.0938105657696724,293.2254638671875,297.1499938964844,293.1499938964844,0.249741718173027,-3696.4404296875,304.1615295410156,0.9612569212913512,0.3379001915454864,0.2371716201305389,293.1547546386719,297.1499938964844,293.1499938964844,0.3008453845977783,-5768.70751953125,304.2386779785156,0.9990000128746032,0.487285703420639,0.3679468631744385,293.16278076171875,297.1499938964844,293.1499938964844,0.014039852656424,-3604.60986328125,304.1360168457031,0.4952217936515808,0.050000000745058,0.2317401319742202,291.27117919921875,291.1499938964844,269.829833984375,267.3202209472656,283.261474609375,293.2225952148437,291.2684326171875,1.0,0.2764939367771148,0.8228493928909302,0.8228493928909302,1.0,1.0,-1.3245843648910522,0.5640512108802795,0.7605330944061279,0.2726712226867676,0.0,0.0,0.4455547332763672,63.96770858764648,71.0,6.255416870117188,-10655.8984375,242.2333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95263671875,307.2111511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18184.111328125,18000.0,0.0,0.0,0.2543493509292602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3771793842315674,0.3771843910217285,-5.001845693186624e-06,0.0,0.0002581322623882,0.0,0.0,19.05008316040039,0.0,0.0,0.0,0.3309479057788849,4.0,0.0,1.0
729120,293.2108154296875,297.1499938964844,293.1499938964844,0.1226051598787307,-2695.483154296875,304.156982421875,0.791601300239563,0.190681904554367,0.1730087101459503,293.26141357421875,297.1499938964844,293.1499938964844,0.0498856119811534,-1462.1529541015625,304.162109375,0.6341737508773804,0.0968496426939964,0.0938105657696724,293.2254638671875,297.1499938964844,293.1499938964844,0.249741718173027,-3696.4404296875,304.1615295410156,0.9612569212913512,0.3379001915454864,0.2371716201305389,293.1547546386719,297.1499938964844,293.1499938964844,0.3008453845977783,-5768.70751953125,304.2386779785156,0.9990000128746032,0.487285703420639,0.3679468631744385,293.16278076171875,297.1499938964844,293.1499938964844,0.014039852656424,-3604.60986328125,304.1360168457031,0.4952217936515808,0.050000000745058,0.2317401319742202,291.27117919921875,291.1499938964844,269.829833984375,267.3202209472656,283.261474609375,293.2225952148437,291.2684326171875,1.0,0.2764939367771148,0.8228493928909302,0.8228493928909302,1.0,1.0,-1.3245843648910522,0.5640512108802795,0.7605330944061279,0.2726712226867676,0.0,0.0,0.4455547332763672,63.96770858764648,71.0,6.255416870117188,-10655.8984375,242.2333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95263671875,307.2111511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18184.111328125,18000.0,0.0,0.0,0.2543493509292602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3771793842315674,0.3771843910217285,-5.001845693186624e-06,0.0,0.0002581322623882,0.0,0.0,19.05008316040039,0.0,0.0,0.0,0.3309479057788849,4.0,0.0,1.0
729180,293.2095947265625,297.1499938964844,293.1499938964844,0.122052177786827,-2686.571044921875,304.15557861328125,0.7845340967178345,0.1893869489431381,0.1719156950712204,293.26043701171875,297.1499938964844,293.1499938964844,0.0479451082646846,-1429.0224609375,304.16131591796875,0.6251379251480103,0.0942227616906166,0.0914037600159645,293.2249450683594,297.1499938964844,293.1499938964844,0.2489670068025589,-3688.453369140625,304.1589660644531,0.95278400182724,0.3360941112041473,0.2359651774168014,293.1209411621094,297.1499938964844,293.1499938964844,0.3073633015155792,-5883.8251953125,304.1977844238281,0.9990000128746032,0.4941039383411407,0.3753137588500976,293.1617126464844,297.1499938964844,293.1499938964844,0.0141201866790652,-3619.597412109375,304.13409423828125,0.4919566512107849,0.050000000745058,0.2320140451192855,291.2316589355469,291.1499938964844,269.8598327636719,267.34881591796875,283.28497314453125,293.2250671386719,291.22723388671875,1.0,0.279314249753952,0.8227047324180603,0.8227047324180603,1.0,1.0,-1.328097581863403,0.5650790333747864,0.7630185484886169,0.2752682566642761,0.0,0.0,0.4371139109134674,65.53411102294922,89.0,-42.88173675537109,-10542.6845703125,247.1199645996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1878967285156,307.23297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18100.091796875,18000.0,0.0,0.0,0.2482980489730835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3618907034397125,0.3618956208229065,-4.91899072585511e-06,0.0,0.0002519909467082,0.0,0.0,17.85756492614746,0.0,0.0,0.0,0.3261911571025848,4.0,0.0,1.0
729240,293.2095947265625,297.1499938964844,293.1499938964844,0.122052177786827,-2686.571044921875,304.15557861328125,0.7845340967178345,0.1893869489431381,0.1719156950712204,293.26043701171875,297.1499938964844,293.1499938964844,0.0479451082646846,-1429.0224609375,304.16131591796875,0.6251379251480103,0.0942227616906166,0.0914037600159645,293.2249450683594,297.1499938964844,293.1499938964844,0.2489670068025589,-3688.453369140625,304.1589660644531,0.95278400182724,0.3360941112041473,0.2359651774168014,293.1209411621094,297.1499938964844,293.1499938964844,0.3073633015155792,-5883.8251953125,304.1977844238281,0.9990000128746032,0.4941039383411407,0.3753137588500976,293.1617126464844,297.1499938964844,293.1499938964844,0.0141201866790652,-3619.597412109375,304.13409423828125,0.4919566512107849,0.050000000745058,0.2320140451192855,291.2316589355469,291.1499938964844,269.8598327636719,267.34881591796875,283.28497314453125,293.2250671386719,291.22723388671875,1.0,0.279314249753952,0.8227047324180603,0.8227047324180603,1.0,1.0,-1.328097581863403,0.5650790333747864,0.7630185484886169,0.2752682566642761,0.0,0.0,0.4371139109134674,65.53411102294922,89.0,-42.88173675537109,-10542.6845703125,247.1199645996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1878967285156,307.23297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18100.091796875,18000.0,0.0,0.0,0.2482980489730835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3618907034397125,0.3618956208229065,-4.91899072585511e-06,0.0,0.0002519909467082,0.0,0.0,17.85756492614746,0.0,0.0,0.0,0.3261911571025848,4.0,0.0,1.0
729300,293.20916748046875,297.1499938964844,293.1499938964844,0.1218709051609039,-2683.8974609375,304.1549072265625,0.7769615650177002,0.1887176483869552,0.1713955104351043,293.2601623535156,297.1499938964844,293.1499938964844,0.0470204502344131,-1413.400146484375,304.16094970703125,0.6175141334533691,0.0928771868348121,0.0902186706662178,293.22479248046875,297.1499938964844,293.1499938964844,0.2487668097019195,-3686.735595703125,304.15771484375,0.9429637789726256,0.3351735770702362,0.2353865355253219,293.1202087402344,297.1499938964844,293.1499938964844,0.3167498111724853,-6035.8017578125,304.1719970703125,0.9990000128746032,0.4946242868900299,0.3849730789661407,293.1615600585937,297.1499938964844,293.1499938964844,0.0141925327479839,-3632.333740234375,304.1322631835937,0.4877853691577911,0.050000000745058,0.2323812991380691,291.2051086425781,291.1499938964844,269.8749694824219,267.3631896972656,283.28692626953125,293.2243347167969,291.1998291015625,1.0,0.2831854522228241,0.822632372379303,0.822632372379303,1.0,1.0,-1.3373878002166748,0.5692887902259827,0.7680990099906921,0.2777365744113922,0.0,0.0,0.4360728561878204,67.65071105957031,89.0,-60.38704681396485,-10556.5615234375,255.5462341308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2750244140625,307.2435913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18059.521484375,18000.0,0.0,0.0,0.2452590614557266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3585406243801117,0.3585455119609833,-4.896243808616418e-06,0.0,0.000248906755587,0.0,0.0,17.586891174316406,0.0,0.0,0.0,0.3250914812088012,4.0,0.0,1.0
729360,293.2088317871094,297.1499938964844,293.1499938964844,0.1217410042881965,-2682.1826171875,304.1542358398437,0.7675726413726807,0.1880330294370651,0.1708899140357971,293.2600402832031,297.1499938964844,293.1499938964844,0.0461172424256801,-1398.23095703125,304.1605834960937,0.6077752709388733,0.0915085524320602,0.089041993021965,293.2247314453125,297.1499938964844,293.1499938964844,0.2486670017242431,-3686.227783203125,304.156494140625,0.9301528334617616,0.3342382609844208,0.2348201423883438,293.1308898925781,297.1499938964844,293.1499938964844,0.3296456933021545,-6240.4462890625,304.1445617675781,0.9990000128746032,0.492918998003006,0.3979270160198211,293.1617431640625,297.1499938964844,293.1499938964844,0.0142829706892371,-3648.018310546875,304.1294860839844,0.4822535812854767,0.050000000745058,0.2328884452581405,291.1746826171875,291.1499938964844,269.89019775390625,267.3776550292969,283.2830810546875,293.2215576171875,291.1690673828125,1.0,0.288439005613327,0.8223950862884521,0.8223950862884521,1.0,1.0,-1.3508435487747192,0.5755418539047241,0.7753017544746399,0.2808170914649963,0.0,0.0,0.4374637305736542,70.57271575927734,107.0,-73.03280639648438,-10615.935546875,267.6088562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3298645019531,307.2514953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.896484375,18000.0,0.0,0.0,0.242400124669075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3583171963691711,0.3583220839500427,-4.885704129264923e-06,0.0,0.0002460053074173,0.0,0.0,17.539615631103516,0.0,0.0,0.0,0.3248873353004455,4.0,0.0,1.0
729420,293.20849609375,297.1499938964844,293.1499938964844,0.1215116307139396,-2679.241455078125,304.1532287597656,0.7460037469863892,0.1866135001182556,0.169913187623024,293.2601623535156,297.1499938964844,293.1499938964844,0.0443032458424568,-1367.84765625,304.1600952148437,0.5834336280822754,0.0886944159865379,0.0867010504007339,293.22491455078125,297.1499938964844,293.1499938964844,0.2485145926475525,-3685.632568359375,304.15460205078125,0.9005604982376099,0.3323118388652801,0.2337122112512588,293.1849060058594,297.1499938964844,293.1499938964844,0.3641433417797088,-6774.83984375,304.08892822265625,0.9990000128746032,0.4825385808944702,0.4318104088306427,293.1633605957031,297.1499938964844,293.1499938964844,0.014499700628221,-3684.665283203125,304.1205139160156,0.4664651751518249,0.050000000745058,0.2342943251132965,291.1132202148437,291.1499938964844,269.9211120605469,267.4068298339844,283.2669372558594,293.22100830078125,291.1082458496094,1.0,0.3023819029331207,0.8219205141067505,0.8219205141067505,1.0,1.0,-1.3878865242004397,0.5930876135826111,0.7947989106178284,0.2884694635868072,0.0,0.0,0.4465179145336151,78.65605163574219,110.0,-80.59384155273438,-10848.4169921875,302.03399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31640625,307.24468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.50390625,18000.0,0.0,0.0,0.2377852797508239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3668127357959747,0.3668176531791687,-4.901756710751215e-06,0.0,0.0002413218317087,0.0,0.0,18.090932846069336,0.0,0.0,0.0,0.3270760476589203,4.0,0.0,1.0
729480,293.20849609375,297.1499938964844,293.1499938964844,0.1215116307139396,-2679.241455078125,304.1532287597656,0.7460037469863892,0.1866135001182556,0.169913187623024,293.2601623535156,297.1499938964844,293.1499938964844,0.0443032458424568,-1367.84765625,304.1600952148437,0.5834336280822754,0.0886944159865379,0.0867010504007339,293.22491455078125,297.1499938964844,293.1499938964844,0.2485145926475525,-3685.632568359375,304.15460205078125,0.9005604982376099,0.3323118388652801,0.2337122112512588,293.1849060058594,297.1499938964844,293.1499938964844,0.3641433417797088,-6774.83984375,304.08892822265625,0.9990000128746032,0.4825385808944702,0.4318104088306427,293.1633605957031,297.1499938964844,293.1499938964844,0.014499700628221,-3684.665283203125,304.1205139160156,0.4664651751518249,0.050000000745058,0.2342943251132965,291.1132202148437,291.1499938964844,269.9211120605469,267.4068298339844,283.2669372558594,293.22100830078125,291.1082458496094,1.0,0.3023819029331207,0.8219205141067505,0.8219205141067505,1.0,1.0,-1.3878865242004397,0.5930876135826111,0.7947989106178284,0.2884694635868072,0.0,0.0,0.4465179145336151,78.65605163574219,110.0,-80.59384155273438,-10848.4169921875,302.03399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31640625,307.24468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.50390625,18000.0,0.0,0.0,0.2377852797508239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3668127357959747,0.3668176531791687,-4.901756710751215e-06,0.0,0.0002413218317087,0.0,0.0,18.090932846069336,0.0,0.0,0.0,0.3270760476589203,4.0,0.0,1.0
