time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729540,293.2081298828125,297.1499938964844,293.1499938964844,0.1209650039672851,-2670.012939453125,304.1531066894531,0.7263694405555725,0.1852058470249176,0.168959841132164,293.2604064941406,297.1499938964844,293.1499938964844,0.0422858819365501,-1333.6209716796875,304.1600952148437,0.5584579706192017,0.0858532488346099,0.084347054362297,293.22509765625,297.1499938964844,293.1499938964844,0.2476886510848999,-3676.2734375,304.154541015625,0.8747801184654236,0.330374926328659,0.2326107025146484,293.2604064941406,297.1499938964844,293.1499938964844,0.3802054226398468,-7010.310546875,304.0861511230469,0.987934708595276,0.4663155078887939,0.4459436237812042,293.1661376953125,297.1499938964844,293.1499938964844,0.0146862864494323,-3714.60009765625,304.10791015625,0.4474278688430786,0.050000000745058,0.2359175384044647,291.0813293457031,291.1499938964844,269.9527893066406,267.4365234375,283.2880859375,293.2444763183594,291.084228515625,1.0,0.3134789168834686,0.8214459419250488,0.8214459419250488,1.0,1.0,-1.401341676712036,0.5990049839019775,0.8023366928100586,0.2925981879234314,0.0,0.0,0.4586563408374786,87.57638549804688,113.0,-24.3836727142334,-11039.322265625,329.2607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13250732421875,307.2419128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17884.86328125,18000.0,0.0,0.0,0.2352790534496307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3835456669330597,0.3835506439208984,-4.961694685334805e-06,0.0,0.0002387783315498,0.0,0.0,19.29950714111328,0.0,0.0,0.0,0.3318443894386291,4.0,0.0,1.0
729600,293.2081298828125,297.1499938964844,293.1499938964844,0.1209650039672851,-2670.012939453125,304.1531066894531,0.7263694405555725,0.1852058470249176,0.168959841132164,293.2604064941406,297.1499938964844,293.1499938964844,0.0422858819365501,-1333.6209716796875,304.1600952148437,0.5584579706192017,0.0858532488346099,0.084347054362297,293.22509765625,297.1499938964844,293.1499938964844,0.2476886510848999,-3676.2734375,304.154541015625,0.8747801184654236,0.330374926328659,0.2326107025146484,293.2604064941406,297.1499938964844,293.1499938964844,0.3802054226398468,-7010.310546875,304.0861511230469,0.987934708595276,0.4663155078887939,0.4459436237812042,293.1661376953125,297.1499938964844,293.1499938964844,0.0146862864494323,-3714.60009765625,304.10791015625,0.4474278688430786,0.050000000745058,0.2359175384044647,291.0813293457031,291.1499938964844,269.9527893066406,267.4365234375,283.2880859375,293.2444763183594,291.084228515625,1.0,0.3134789168834686,0.8214459419250488,0.8214459419250488,1.0,1.0,-1.401341676712036,0.5990049839019775,0.8023366928100586,0.2925981879234314,0.0,0.0,0.4586563408374786,87.57638549804688,113.0,-24.3836727142334,-11039.322265625,329.2607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13250732421875,307.2419128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17884.86328125,18000.0,0.0,0.0,0.2352790534496307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3835456669330597,0.3835506439208984,-4.961694685334805e-06,0.0,0.0002387783315498,0.0,0.0,19.29950714111328,0.0,0.0,0.0,0.3318443894386291,4.0,0.0,1.0
729660,293.2080078125,297.1499938964844,293.1499938964844,0.1195992454886436,-2644.774169921875,304.1543273925781,0.7082672715187073,0.1837555468082428,0.1680239588022232,293.2609558105469,297.1499938964844,293.1499938964844,0.0398526154458522,-1291.2200927734375,304.1607971191406,0.5356123447418213,0.0829504281282424,0.0819910690188407,293.2256774902344,297.1499938964844,293.1499938964844,0.2451163679361343,-3644.731201171875,304.1572570800781,0.8526562452316284,0.3283585608005523,0.2314995378255844,293.2913818359375,297.1499938964844,293.1499938964844,0.3700325191020965,-6843.744140625,304.12359619140625,0.9587988257408142,0.4571568667888641,0.4358018338680267,293.1699523925781,297.1499938964844,293.1499938964844,0.014752265997231,-3721.63427734375,304.0919189453125,0.4320609867572784,0.050000000745058,0.2376265823841095,291.1342163085937,291.1499938964844,269.9853515625,267.46685791015625,283.3392028808594,293.2600402832031,291.1361083984375,1.0,0.3214071691036224,0.8204928636550903,0.8204928636550903,1.0,1.0,-1.3861278295516968,0.5908492207527161,0.7952785491943359,0.2918966710567474,0.0,0.0,0.4569577872753143,96.53034210205078,116.0,33.84052276611328,-10925.232421875,343.4237365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8929138183594,307.1361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.126953125,18000.0,0.0,0.0,0.2342324554920196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3865846991539001,0.3865897059440613,-4.9990599109150935e-06,0.0,0.0002377161581534,0.0,0.0,19.61623191833496,0.0,0.0,0.0,0.333059161901474,4.0,0.0,1.0
729720,293.2080078125,297.1499938964844,293.1499938964844,0.1195992454886436,-2644.774169921875,304.1543273925781,0.7082672715187073,0.1837555468082428,0.1680239588022232,293.2609558105469,297.1499938964844,293.1499938964844,0.0398526154458522,-1291.2200927734375,304.1607971191406,0.5356123447418213,0.0829504281282424,0.0819910690188407,293.2256774902344,297.1499938964844,293.1499938964844,0.2451163679361343,-3644.731201171875,304.1572570800781,0.8526562452316284,0.3283585608005523,0.2314995378255844,293.2913818359375,297.1499938964844,293.1499938964844,0.3700325191020965,-6843.744140625,304.12359619140625,0.9587988257408142,0.4571568667888641,0.4358018338680267,293.1699523925781,297.1499938964844,293.1499938964844,0.014752265997231,-3721.63427734375,304.0919189453125,0.4320609867572784,0.050000000745058,0.2376265823841095,291.1342163085937,291.1499938964844,269.9853515625,267.46685791015625,283.3392028808594,293.2600402832031,291.1361083984375,1.0,0.3214071691036224,0.8204928636550903,0.8204928636550903,1.0,1.0,-1.3861278295516968,0.5908492207527161,0.7952785491943359,0.2918966710567474,0.0,0.0,0.4569577872753143,96.53034210205078,116.0,33.84052276611328,-10925.232421875,343.4237365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8929138183594,307.1361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.126953125,18000.0,0.0,0.0,0.2342324554920196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3865846991539001,0.3865897059440613,-4.9990599109150935e-06,0.0,0.0002377161581534,0.0,0.0,19.61623191833496,0.0,0.0,0.0,0.333059161901474,4.0,0.0,1.0
729780,293.2079467773437,297.1499938964844,293.1499938964844,0.1185458302497863,-2625.804931640625,304.1546325683594,0.6944983601570129,0.1823000609874725,0.1669739782810211,293.26171875,297.1499938964844,293.1499938964844,0.0374797023832798,-1250.320556640625,304.1611328125,0.5185832381248474,0.0799824520945549,0.0794674903154373,293.2263488769531,297.1499938964844,293.1499938964844,0.2432322949171066,-3622.201171875,304.157958984375,0.8379618525505066,0.3263049125671386,0.230275347828865,293.29962158203125,297.1499938964844,293.1499938964844,0.3650097250938415,-6762.833984375,304.1404724121094,0.9372082948684692,0.4518826007843017,0.4305081665515899,293.1739501953125,297.1499938964844,293.1499938964844,0.0148286251351237,-3733.393310546875,304.0740661621094,0.4228149056434631,0.050000000745058,0.2389376312494278,291.1470642089844,291.1499938964844,270.0190124511719,267.4979248046875,283.3794860839844,293.2652893066406,291.1482238769531,1.0,0.3274742364883423,0.8195397257804871,0.8195397257804871,1.0,1.0,-1.3755873441696167,0.5850052833557129,0.7905820608139038,0.291887879371643,0.0,0.0,0.4564381539821625,103.42692565917967,104.0,23.07891082763672,-10794.3046875,354.68231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6973571777344,307.0038452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.048828125,18000.0,0.0,0.0,0.2336230427026748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3855717778205871,0.3855767846107483,-4.997523774363799e-06,0.0,0.0002370976872043,0.0,0.0,19.54850959777832,0.0,0.0,0.0,0.3328414261341095,4.0,0.0,1.0
729840,293.2079467773437,297.1499938964844,293.1499938964844,0.1185458302497863,-2625.804931640625,304.1546325683594,0.6944983601570129,0.1823000609874725,0.1669739782810211,293.26171875,297.1499938964844,293.1499938964844,0.0374797023832798,-1250.320556640625,304.1611328125,0.5185832381248474,0.0799824520945549,0.0794674903154373,293.2263488769531,297.1499938964844,293.1499938964844,0.2432322949171066,-3622.201171875,304.157958984375,0.8379618525505066,0.3263049125671386,0.230275347828865,293.29962158203125,297.1499938964844,293.1499938964844,0.3650097250938415,-6762.833984375,304.1404724121094,0.9372082948684692,0.4518826007843017,0.4305081665515899,293.1739501953125,297.1499938964844,293.1499938964844,0.0148286251351237,-3733.393310546875,304.0740661621094,0.4228149056434631,0.050000000745058,0.2389376312494278,291.1470642089844,291.1499938964844,270.0190124511719,267.4979248046875,283.3794860839844,293.2652893066406,291.1482238769531,1.0,0.3274742364883423,0.8195397257804871,0.8195397257804871,1.0,1.0,-1.3755873441696167,0.5850052833557129,0.7905820608139038,0.291887879371643,0.0,0.0,0.4564381539821625,103.42692565917967,104.0,23.07891082763672,-10794.3046875,354.68231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6973571777344,307.0038452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.048828125,18000.0,0.0,0.0,0.2336230427026748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3855717778205871,0.3855767846107483,-4.997523774363799e-06,0.0,0.0002370976872043,0.0,0.0,19.54850959777832,0.0,0.0,0.0,0.3328414261341095,4.0,0.0,1.0
729900,293.207763671875,297.1499938964844,293.1499938964844,0.1179642453789711,-2615.318359375,304.15484619140625,0.691501259803772,0.181602194905281,0.1663842350244522,293.261474609375,297.1499938964844,293.1499938964844,0.0362331047654151,-1228.7393798828125,304.161376953125,0.5134946703910828,0.0786142796277999,0.0781320109963417,293.2265625,297.1499938964844,293.1499938964844,0.2422161400318145,-3610.03515625,304.1583557128906,0.8349449038505554,0.3252955377101898,0.2296050786972046,293.30084228515625,297.1499938964844,293.1499938964844,0.3629206717014313,-6729.81982421875,304.1459655761719,0.9323448538780212,0.4497478008270263,0.4284323751926422,293.1757507324219,297.1499938964844,293.1499938964844,0.0148208336904644,-3732.839599609375,304.065185546875,0.4212956428527832,0.050000000745058,0.2391804009675979,291.1534118652344,291.1499938964844,270.03631591796875,267.5137939453125,283.3987121582031,293.266357421875,291.1544189453125,1.0,0.3278488516807556,0.8190631866455078,0.8190631866455078,1.0,1.0,-1.3702722787857056,0.5820778012275696,0.7881944179534912,0.2918235957622528,0.0,0.0,0.4555699527263641,104.67009735107422,104.0,20.36264419555664,-10730.4658203125,355.07470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6153259277344,306.947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.638671875,18000.0,0.0,0.0,0.2334324270486831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3847187459468841,0.3847237229347229,-4.995270501240157e-06,0.0,0.0002369042485952,0.0,0.0,19.48821830749512,0.0,0.0,0.0,0.3325998187065124,4.0,0.0,1.0
729960,293.2073974609375,297.1499938964844,293.1499938964844,0.1173747330904007,-2604.7060546875,304.155029296875,0.6908036470413208,0.1809420883655548,0.1657699942588806,293.2566833496094,297.1499938964844,293.1499938964844,0.0353813953697681,-1213.9820556640625,304.1608581542969,0.5113986730575562,0.078137494623661,0.0772278904914856,293.22662353515625,297.1499938964844,293.1499938964844,0.2411921918392181,-3597.7978515625,304.15869140625,0.8343784809112549,0.3243122100830078,0.2289082407951355,293.3011474609375,297.1499938964844,293.1499938964844,0.3609514534473419,-6699.10205078125,304.1502685546875,0.931020736694336,0.4477748274803161,0.4264999628067016,293.1773376464844,297.1499938964844,293.1499938964844,0.014786179177463,-3728.58984375,304.056640625,0.4214472472667694,0.050000000745058,0.2391559183597564,291.1585388183594,291.1499938964844,270.0539855957031,267.5298767089844,283.4163818359375,293.2659606933594,291.15924072265625,1.0,0.3269954323768616,0.8188450336456299,0.8188450336456299,1.0,1.0,-1.3652637004852295,0.5793442130088806,0.7859194874763489,0.2917698919773102,0.0,0.0,0.4544769823551178,104.48933410644533,92.0,16.677932739257812,-10666.7451171875,352.2945861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54498291015625,306.89434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.90625,18000.0,0.0,0.0,0.2332777678966522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3833996057510376,0.3834045827388763,-4.990918114344822e-06,0.0,0.0002367472770856,0.0,0.0,19.39215850830078,0.0,0.0,0.0,0.3322227299213409,4.0,0.0,1.0
730020,293.2061462402344,297.1499938964844,293.1499938964844,0.1162456199526786,-2584.459228515625,304.1552429199219,0.6944305896759033,0.1797375679016113,0.1645308434963226,293.2387390136719,297.1499938964844,293.1499938964844,0.0355185158550739,-1216.549560546875,304.1569519042969,0.5162975788116455,0.0790569260716438,0.0774401202797889,293.226318359375,297.1499938964844,293.1499938964844,0.2392242103815078,-3574.38037109375,304.1590881347656,0.8385587334632874,0.3224309980869293,0.2274835854768753,293.30029296875,297.1499938964844,293.1499938964844,0.3572754561901092,-6642.69580078125,304.1562194824219,0.935949444770813,0.4441176652908325,0.4228496551513672,293.1796264648437,297.1499938964844,293.1499938964844,0.0146677801385521,-3713.409912109375,304.0410461425781,0.4254319071769714,0.050000000745058,0.2385394722223281,291.1629638671875,291.1499938964844,270.09039306640625,267.5628662109375,283.4475402832031,293.26275634765625,291.1631164550781,1.0,0.3224124908447265,0.8184087872505188,0.8184087872505188,1.0,1.0,-1.3571985960006714,0.574899435043335,0.7822991609573364,0.2917902171611786,0.0,0.0,0.4523889422416687,101.12157440185548,80.0,7.789470672607422,-10555.396484375,340.7430114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4375915527344,306.80596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.59765625,18000.0,0.0,0.0,0.2329998910427093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3804526925086975,0.3804576694965362,-4.978949618816841e-06,0.0,0.0002364652609685,0.0,0.0,19.17071914672852,0.0,0.0,0.0,0.3313531577587127,4.0,0.0,1.0
730080,293.2061462402344,297.1499938964844,293.1499938964844,0.1162456199526786,-2584.459228515625,304.1552429199219,0.6944305896759033,0.1797375679016113,0.1645308434963226,293.2387390136719,297.1499938964844,293.1499938964844,0.0355185158550739,-1216.549560546875,304.1569519042969,0.5162975788116455,0.0790569260716438,0.0774401202797889,293.226318359375,297.1499938964844,293.1499938964844,0.2392242103815078,-3574.38037109375,304.1590881347656,0.8385587334632874,0.3224309980869293,0.2274835854768753,293.30029296875,297.1499938964844,293.1499938964844,0.3572754561901092,-6642.69580078125,304.1562194824219,0.935949444770813,0.4441176652908325,0.4228496551513672,293.1796264648437,297.1499938964844,293.1499938964844,0.0146677801385521,-3713.409912109375,304.0410461425781,0.4254319071769714,0.050000000745058,0.2385394722223281,291.1629638671875,291.1499938964844,270.09039306640625,267.5628662109375,283.4475402832031,293.26275634765625,291.1631164550781,1.0,0.3224124908447265,0.8184087872505188,0.8184087872505188,1.0,1.0,-1.3571985960006714,0.574899435043335,0.7822991609573364,0.2917902171611786,0.0,0.0,0.4523889422416687,101.12157440185548,80.0,7.789470672607422,-10555.396484375,340.7430114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4375915527344,306.80596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.59765625,18000.0,0.0,0.0,0.2329998910427093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3804526925086975,0.3804576694965362,-4.978949618816841e-06,0.0,0.0002364652609685,0.0,0.0,19.17071914672852,0.0,0.0,0.0,0.3313531577587127,4.0,0.0,1.0
730140,293.2043762207031,297.1499938964844,293.1499938964844,0.1151620671153068,-2565.037841796875,304.1553039550781,0.7033759951591492,0.1786752939224243,0.1633205860853195,293.2178039550781,297.1499938964844,293.1499938964844,0.0368007086217403,-1238.9542236328125,304.15252685546875,0.5291763544082642,0.0810516700148582,0.0789058208465576,293.2255249023437,297.1499938964844,293.1499938964844,0.2372941672801971,-3551.435546875,304.1592712402344,0.8485151529312134,0.3206600844860077,0.2260571718215942,293.2983093261719,297.1499938964844,293.1499938964844,0.3537026345729828,-6588.681640625,304.1600646972656,0.9485294818878174,0.4407084882259369,0.4193572700023651,293.18084716796875,297.1499938964844,293.1499938964844,0.0145031595602631,-3691.43212890625,304.02764892578125,0.4337954819202423,0.050000000745058,0.2374089807271957,291.1651306152344,291.1499938964844,270.12847900390625,267.5970153808594,283.47674560546875,293.2594909667969,291.16534423828125,1.0,0.315005749464035,0.8179726004600525,0.8179726004600525,1.0,1.0,-1.3502440452575684,0.5710828900337219,0.7791610956192017,0.291732519865036,0.0,0.0,0.4502314627170563,95.01876831054688,68.0,4.427880764007568,-10462.330078125,323.5305480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36737060546875,306.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.2109375,18000.0,0.0,0.0,0.2327022552490234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775570690631866,0.377562016248703,-4.966623237123713e-06,0.0,0.0002361632068641,0.0,0.0,18.95252227783203,0.0,0.0,0.0,0.330483466386795,4.0,0.0,1.0
730200,293.2043762207031,297.1499938964844,293.1499938964844,0.1151620671153068,-2565.037841796875,304.1553039550781,0.7033759951591492,0.1786752939224243,0.1633205860853195,293.2178039550781,297.1499938964844,293.1499938964844,0.0368007086217403,-1238.9542236328125,304.15252685546875,0.5291763544082642,0.0810516700148582,0.0789058208465576,293.2255249023437,297.1499938964844,293.1499938964844,0.2372941672801971,-3551.435546875,304.1592712402344,0.8485151529312134,0.3206600844860077,0.2260571718215942,293.2983093261719,297.1499938964844,293.1499938964844,0.3537026345729828,-6588.681640625,304.1600646972656,0.9485294818878174,0.4407084882259369,0.4193572700023651,293.18084716796875,297.1499938964844,293.1499938964844,0.0145031595602631,-3691.43212890625,304.02764892578125,0.4337954819202423,0.050000000745058,0.2374089807271957,291.1651306152344,291.1499938964844,270.12847900390625,267.5970153808594,283.47674560546875,293.2594909667969,291.16534423828125,1.0,0.315005749464035,0.8179726004600525,0.8179726004600525,1.0,1.0,-1.3502440452575684,0.5710828900337219,0.7791610956192017,0.291732519865036,0.0,0.0,0.4502314627170563,95.01876831054688,68.0,4.427880764007568,-10462.330078125,323.5305480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36737060546875,306.7442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.2109375,18000.0,0.0,0.0,0.2327022552490234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775570690631866,0.377562016248703,-4.966623237123713e-06,0.0,0.0002361632068641,0.0,0.0,18.95252227783203,0.0,0.0,0.0,0.330483466386795,4.0,0.0,1.0
730260,293.2022399902344,297.1499938964844,293.1499938964844,0.1141149401664733,-2546.234375,304.1552734375,0.7166321873664856,0.1777303218841552,0.1621576249599456,293.1976318359375,297.1499938964844,293.1499938964844,0.0384696461260318,-1267.8585205078125,304.14892578125,0.5481139421463013,0.0834277123212814,0.0807852670550346,293.224365234375,297.1499938964844,293.1499938964844,0.2353753894567489,-3528.594970703125,304.15936279296875,0.8640822768211365,0.3189809918403625,0.2246485501527786,293.2957458496094,297.1499938964844,293.1499938964844,0.3501487374305725,-6535.41552734375,304.16259765625,0.9667285084724426,0.4374717473983764,0.4159734547138214,293.1812744140625,297.1499938964844,293.1499938964844,0.0143101355060935,-3664.873046875,304.0160217285156,0.4470073580741882,0.050000000745058,0.2359598278999328,291.1678771972656,291.1499938964844,270.1683654785156,267.6324157714844,283.5057678222656,293.2575988769531,291.1681213378906,1.0,0.3055815398693084,0.8175044059753418,0.8175044059753418,1.0,1.0,-1.3436119556427002,0.567509114742279,0.7761027812957764,0.2914570271968841,0.0,0.0,0.4476702511310577,87.21224212646484,56.0,4.070144176483154,-10375.8134765625,302.72930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32818603515625,306.7016906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18024.3359375,18000.0,0.0,0.0,0.232311725616455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742139935493469,0.3742189407348633,-4.953080406266963e-06,0.0,0.0002357668709009,0.0,0.0,18.704605102539062,0.0,0.0,0.0,0.3294947147369385,4.0,0.0,1.0
730320,293.2022399902344,297.1499938964844,293.1499938964844,0.1141149401664733,-2546.234375,304.1552734375,0.7166321873664856,0.1777303218841552,0.1621576249599456,293.1976318359375,297.1499938964844,293.1499938964844,0.0384696461260318,-1267.8585205078125,304.14892578125,0.5481139421463013,0.0834277123212814,0.0807852670550346,293.224365234375,297.1499938964844,293.1499938964844,0.2353753894567489,-3528.594970703125,304.15936279296875,0.8640822768211365,0.3189809918403625,0.2246485501527786,293.2957458496094,297.1499938964844,293.1499938964844,0.3501487374305725,-6535.41552734375,304.16259765625,0.9667285084724426,0.4374717473983764,0.4159734547138214,293.1812744140625,297.1499938964844,293.1499938964844,0.0143101355060935,-3664.873046875,304.0160217285156,0.4470073580741882,0.050000000745058,0.2359598278999328,291.1678771972656,291.1499938964844,270.1683654785156,267.6324157714844,283.5057678222656,293.2575988769531,291.1681213378906,1.0,0.3055815398693084,0.8175044059753418,0.8175044059753418,1.0,1.0,-1.3436119556427002,0.567509114742279,0.7761027812957764,0.2914570271968841,0.0,0.0,0.4476702511310577,87.21224212646484,56.0,4.070144176483154,-10375.8134765625,302.72930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32818603515625,306.7016906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18024.3359375,18000.0,0.0,0.0,0.232311725616455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742139935493469,0.3742189407348633,-4.953080406266963e-06,0.0,0.0002357668709009,0.0,0.0,18.704605102539062,0.0,0.0,0.0,0.3294947147369385,4.0,0.0,1.0
730380,293.19989013671875,297.1499938964844,293.1499938964844,0.113107681274414,-2528.10986328125,304.1551818847656,0.7333866357803345,0.1768808364868164,0.1610457152128219,293.1796875,297.1499938964844,293.1499938964844,0.0402286015450954,-1298.15283203125,304.1463928222656,0.572402834892273,0.0858685672283172,0.0827523246407508,293.2229919433594,297.1499938964844,293.1499938964844,0.2334761768579483,-3505.953857421875,304.159423828125,0.8862094283103943,0.3173756599426269,0.2232637107372284,293.2928161621094,297.1499938964844,293.1499938964844,0.3466253280639648,-6482.87255859375,304.16424560546875,0.9883769154548644,0.4343708753585815,0.4126830697059631,293.18115234375,297.1499938964844,293.1499938964844,0.014101636596024,-3635.521240234375,304.0057373046875,0.4662221074104309,0.050000000745058,0.2343148738145828,291.1712341308594,291.1499938964844,270.2102966308594,267.66925048828125,283.53497314453125,293.2572326660156,291.1715393066406,1.0,0.2946403622627258,0.8170362710952759,0.8170362710952759,1.0,1.0,-1.3370519876480105,0.5640607476234436,0.7729912996292114,0.2909209728240967,0.0,0.0,0.4446200132369995,78.35411834716797,44.0,4.584386825561523,-10291.3134765625,279.76190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3158874511719,306.6738586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18028.447265625,18000.0,0.0,0.0,0.2317539751529693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.370268315076828,0.370273232460022,-4.937387075187871e-06,0.0,0.0002352008305024,0.0,0.0,18.415203094482425,0.0,0.0,0.0,0.3283388912677765,4.0,0.0,1.0
730440,293.19989013671875,297.1499938964844,293.1499938964844,0.113107681274414,-2528.10986328125,304.1551818847656,0.7333866357803345,0.1768808364868164,0.1610457152128219,293.1796875,297.1499938964844,293.1499938964844,0.0402286015450954,-1298.15283203125,304.1463928222656,0.572402834892273,0.0858685672283172,0.0827523246407508,293.2229919433594,297.1499938964844,293.1499938964844,0.2334761768579483,-3505.953857421875,304.159423828125,0.8862094283103943,0.3173756599426269,0.2232637107372284,293.2928161621094,297.1499938964844,293.1499938964844,0.3466253280639648,-6482.87255859375,304.16424560546875,0.9883769154548644,0.4343708753585815,0.4126830697059631,293.18115234375,297.1499938964844,293.1499938964844,0.014101636596024,-3635.521240234375,304.0057373046875,0.4662221074104309,0.050000000745058,0.2343148738145828,291.1712341308594,291.1499938964844,270.2102966308594,267.66925048828125,283.53497314453125,293.2572326660156,291.1715393066406,1.0,0.2946403622627258,0.8170362710952759,0.8170362710952759,1.0,1.0,-1.3370519876480105,0.5640607476234436,0.7729912996292114,0.2909209728240967,0.0,0.0,0.4446200132369995,78.35411834716797,44.0,4.584386825561523,-10291.3134765625,279.76190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3158874511719,306.6738586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18028.447265625,18000.0,0.0,0.0,0.2317539751529693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.370268315076828,0.370273232460022,-4.937387075187871e-06,0.0,0.0002352008305024,0.0,0.0,18.415203094482425,0.0,0.0,0.0,0.3283388912677765,4.0,0.0,1.0
730500,293.1986694335937,297.1499938964844,293.1499938964844,0.1126209497451782,-2519.337158203125,304.1551208496094,0.7436792254447937,0.1764880120754242,0.1605117917060852,293.1717834472656,297.1499938964844,293.1499938964844,0.0410784110426902,-1312.7510986328125,304.1455078125,0.586148202419281,0.0870467275381088,0.0837009027600288,293.22222900390625,297.1499938964844,293.1499938964844,0.2325365543365478,-3494.73779296875,304.159423828125,0.9000180959701538,0.3165974915027618,0.2225830554962158,293.2911376953125,297.1499938964844,293.1499938964844,0.3443045616149902,-6449.56298828125,304.1659240722656,0.9990000128746032,0.4328924119472503,0.4106889367103576,293.1809387207031,297.1499938964844,293.1499938964844,0.0139956325292587,-3620.36474609375,304.00103759765625,0.476095050573349,0.050000000745058,0.2334571927785873,291.17315673828125,291.1499938964844,270.2320861816406,267.688232421875,283.5502319335937,293.2574157714844,291.1735534667969,1.0,0.2886836528778076,0.8168022036552429,0.8168022036552429,1.0,1.0,-1.3330364227294922,0.5620057582855225,0.7710307240486145,0.2904453873634338,0.0,0.0,0.4428839981555938,73.72431945800781,44.0,5.384173393249512,-10246.298828125,267.662841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3186950683594,306.66558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.693359375,18000.0,0.0,0.0,0.231391966342926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3680443167686462,0.3680492341518402,-4.928618182020728e-06,0.0,0.0002348334237467,0.0,0.0,18.25338554382324,0.0,0.0,0.0,0.3276914060115814,4.0,0.0,1.0
730560,293.1973571777344,297.1499938964844,293.1499938964844,0.1121117174625396,-2510.007080078125,304.1551208496094,0.7524792551994324,0.1761317551136016,0.1600471138954162,293.1616516113281,297.1499938964844,293.1499938964844,0.0420631058514118,-1329.5706787109375,304.14453125,0.5982621312141418,0.0887543931603431,0.0848494172096252,293.22137451171875,297.1499938964844,293.1499938964844,0.2314908504486084,-3482.085693359375,304.1596069335937,0.9119673371315002,0.3158527612686157,0.2219534814357757,293.2833557128906,297.1499938964844,293.1499938964844,0.3300835788249969,-6226.33203125,304.18902587890625,0.9990000128746032,0.4326214492321014,0.3958856165409088,293.1804504394531,297.1499938964844,293.1499938964844,0.0139027079567313,-3606.2744140625,303.9970703125,0.4831283390522003,0.050000000745058,0.2328072786331176,291.1820983886719,291.1499938964844,270.2544250488281,267.7076110839844,283.57879638671875,293.2542724609375,291.1861267089844,1.0,0.2820648550987243,0.8165717720985413,0.8165717720985413,1.0,1.0,-1.3149967193603516,0.5531318783760071,0.7618648409843445,0.2875653207302093,0.0,0.0,0.4399527311325073,70.0029067993164,32.0,27.428373336791992,-10148.314453125,252.06016540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3304138183594,306.6900634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.51953125,18000.0,0.0,0.0,0.2309280037879943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3652994930744171,0.3653044104576111,-4.919030288874637e-06,0.0,0.0002343625674257,0.0,0.0,18.05879592895508,0.0,0.0,0.0,0.3268912732601166,4.0,0.0,1.0
730620,293.1949768066406,297.1499938964844,293.1499938964844,0.1108241975307464,-2485.9521484375,304.1555480957031,0.7751063704490662,0.1754181832075119,0.1591344028711319,293.1300964355469,297.1499938964844,293.1499938964844,0.0460165627300739,-1397.26953125,304.1396484375,0.6293331384658813,0.0948360636830329,0.0895580723881721,293.2198486328125,297.1499938964844,293.1499938964844,0.2288091778755188,-3449.142578125,304.16082763671875,0.9439482688903807,0.3143525421619415,0.2207010686397552,293.23583984375,297.1499938964844,293.1499938964844,0.2935658395290375,-5658.90966796875,304.23663330078125,0.9990000128746032,0.4387953281402588,0.3599611818790436,293.1791076660156,297.1499938964844,293.1499938964844,0.013676730915904,-3569.35400390625,303.9909973144531,0.4988841414451599,0.050000000745058,0.2314495891332626,291.2333679199219,291.1499938964844,270.3009338378906,267.7476501464844,283.6245422363281,293.2181091308594,291.2366027832031,1.0,0.2673252820968628,0.8161109685897827,0.8161109685897827,1.0,1.0,-1.2731419801712036,0.5328792333602905,0.7402627468109131,0.2800602912902832,0.0,0.0,0.4252586662769317,62.157318115234375,35.0,52.5650749206543,-9831.5810546875,219.24124145507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4132995605469,306.7010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18113.65625,18000.0,0.0,0.0,0.2292429953813552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3497546315193176,0.3497595191001892,-4.873600119026378e-06,0.0,0.0002326524991076,0.0,0.0,17.00507354736328,0.0,0.0,0.0,0.3226667046546936,4.0,0.0,1.0
730680,293.1949768066406,297.1499938964844,293.1499938964844,0.1108241975307464,-2485.9521484375,304.1555480957031,0.7751063704490662,0.1754181832075119,0.1591344028711319,293.1300964355469,297.1499938964844,293.1499938964844,0.0460165627300739,-1397.26953125,304.1396484375,0.6293331384658813,0.0948360636830329,0.0895580723881721,293.2198486328125,297.1499938964844,293.1499938964844,0.2288091778755188,-3449.142578125,304.16082763671875,0.9439482688903807,0.3143525421619415,0.2207010686397552,293.23583984375,297.1499938964844,293.1499938964844,0.2935658395290375,-5658.90966796875,304.23663330078125,0.9990000128746032,0.4387953281402588,0.3599611818790436,293.1791076660156,297.1499938964844,293.1499938964844,0.013676730915904,-3569.35400390625,303.9909973144531,0.4988841414451599,0.050000000745058,0.2314495891332626,291.2333679199219,291.1499938964844,270.3009338378906,267.7476501464844,283.6245422363281,293.2181091308594,291.2366027832031,1.0,0.2673252820968628,0.8161109685897827,0.8161109685897827,1.0,1.0,-1.2731419801712036,0.5328792333602905,0.7402627468109131,0.2800602912902832,0.0,0.0,0.4252586662769317,62.157318115234375,35.0,52.5650749206543,-9831.5810546875,219.24124145507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4132995605469,306.7010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18113.65625,18000.0,0.0,0.0,0.2292429953813552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3497546315193176,0.3497595191001892,-4.873600119026378e-06,0.0,0.0002326524991076,0.0,0.0,17.00507354736328,0.0,0.0,0.0,0.3226667046546936,4.0,0.0,1.0
730740,293.19293212890625,297.1499938964844,293.1499938964844,0.1099328771233558,-2469.6455078125,304.1551818847656,0.7954725027084351,0.1746936440467834,0.1582950353622436,293.0987854003906,297.1499938964844,293.1499938964844,0.051574271172285,-1494.1866455078125,304.1339111328125,0.6608461737632751,0.1017052382230758,0.0959322154521942,293.2186279296875,297.1499938964844,293.1499938964844,0.2268783748149871,-3425.902099609375,304.160400390625,0.9695896506309508,0.3128344714641571,0.2194983661174774,293.162109375,297.1499938964844,293.1499938964844,0.2652895748615265,-5217.96240234375,304.2540588378906,0.9990000128746032,0.4515389800071716,0.331903874874115,293.17755126953125,297.1499938964844,293.1499938964844,0.0135413259267807,-3548.305419921875,303.9854736328125,0.5132309794425964,0.050000000745058,0.2304791063070297,291.2513427734375,291.1499938964844,270.3500061035156,267.7894592285156,283.6583251953125,293.18634033203125,291.2514953613281,1.0,0.2569233775138855,0.8156501054763794,0.8156501054763794,1.0,1.0,-1.2434895038604736,0.5188140869140625,0.7246754169464111,0.2740119099617004,0.0,0.0,0.4101336896419525,56.54342269897461,53.0,24.213632583618164,-9530.5869140625,196.9914703369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5881652832031,306.6995544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18123.1328125,18000.0,0.0,0.0,0.226115420460701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3302373588085174,0.3302421569824219,-4.8018619054346345e-06,0.0,0.0002294784062542,0.0,0.0,15.682190895080566,0.0,0.0,0.0,0.3173698186874389,4.0,0.0,1.0
730800,293.19293212890625,297.1499938964844,293.1499938964844,0.1099328771233558,-2469.6455078125,304.1551818847656,0.7954725027084351,0.1746936440467834,0.1582950353622436,293.0987854003906,297.1499938964844,293.1499938964844,0.051574271172285,-1494.1866455078125,304.1339111328125,0.6608461737632751,0.1017052382230758,0.0959322154521942,293.2186279296875,297.1499938964844,293.1499938964844,0.2268783748149871,-3425.902099609375,304.160400390625,0.9695896506309508,0.3128344714641571,0.2194983661174774,293.162109375,297.1499938964844,293.1499938964844,0.2652895748615265,-5217.96240234375,304.2540588378906,0.9990000128746032,0.4515389800071716,0.331903874874115,293.17755126953125,297.1499938964844,293.1499938964844,0.0135413259267807,-3548.305419921875,303.9854736328125,0.5132309794425964,0.050000000745058,0.2304791063070297,291.2513427734375,291.1499938964844,270.3500061035156,267.7894592285156,283.6583251953125,293.18634033203125,291.2514953613281,1.0,0.2569233775138855,0.8156501054763794,0.8156501054763794,1.0,1.0,-1.2434895038604736,0.5188140869140625,0.7246754169464111,0.2740119099617004,0.0,0.0,0.4101336896419525,56.54342269897461,53.0,24.213632583618164,-9530.5869140625,196.9914703369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5881652832031,306.6995544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18123.1328125,18000.0,0.0,0.0,0.226115420460701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3302373588085174,0.3302421569824219,-4.8018619054346345e-06,0.0,0.0002294784062542,0.0,0.0,15.682190895080566,0.0,0.0,0.0,0.3173698186874389,4.0,0.0,1.0
730860,293.1913757324219,297.1499938964844,293.1499938964844,0.1094729378819465,-2461.732421875,304.1542053222656,0.7988585233688354,0.173917755484581,0.1575776487588882,293.0837097167969,297.1499938964844,293.1499938964844,0.0560212843120098,-1573.2442626953125,304.13201904296875,0.6765395998954773,0.1061076298356056,0.1008768677711486,293.2177124023437,297.1499938964844,293.1499938964844,0.2257594317197799,-3413.05859375,304.15875244140625,0.9732999205589294,0.3112782537937164,0.2183956801891327,293.0971069335937,297.1499938964844,293.1499938964844,0.2588905394077301,-5127.27880859375,304.22900390625,0.9990000128746032,0.4644778370857239,0.3263351917266845,293.17578125,297.1499938964844,293.1499938964844,0.0135342320427298,-3549.141357421875,303.9803161621094,0.5164171457290649,0.050000000745058,0.2302959412336349,291.23541259765625,291.1499938964844,270.40289306640625,267.8341064453125,283.6795654296875,293.1806640625,291.231201171875,1.0,0.2558877170085907,0.8156402111053467,0.8156402111053467,1.0,1.0,-1.2403215169906616,0.5174455642700195,0.7228759527206421,0.2729933559894562,0.0,0.0,0.3992558717727661,55.50912094116211,71.0,-23.98584175109864,-9372.2373046875,193.755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7999572753906,306.69683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.61328125,18000.0,0.0,0.0,0.2218200415372848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3149079978466034,0.314912736415863,-4.739897121908143e-06,0.0,0.0002251191472169,0.0,0.0,14.664228439331056,0.0,0.0,0.0,0.3132221102714538,4.0,0.0,1.0
730920,293.1913757324219,297.1499938964844,293.1499938964844,0.1094729378819465,-2461.732421875,304.1542053222656,0.7988585233688354,0.173917755484581,0.1575776487588882,293.0837097167969,297.1499938964844,293.1499938964844,0.0560212843120098,-1573.2442626953125,304.13201904296875,0.6765395998954773,0.1061076298356056,0.1008768677711486,293.2177124023437,297.1499938964844,293.1499938964844,0.2257594317197799,-3413.05859375,304.15875244140625,0.9732999205589294,0.3112782537937164,0.2183956801891327,293.0971069335937,297.1499938964844,293.1499938964844,0.2588905394077301,-5127.27880859375,304.22900390625,0.9990000128746032,0.4644778370857239,0.3263351917266845,293.17578125,297.1499938964844,293.1499938964844,0.0135342320427298,-3549.141357421875,303.9803161621094,0.5164171457290649,0.050000000745058,0.2302959412336349,291.23541259765625,291.1499938964844,270.40289306640625,267.8341064453125,283.6795654296875,293.1806640625,291.231201171875,1.0,0.2558877170085907,0.8156402111053467,0.8156402111053467,1.0,1.0,-1.2403215169906616,0.5174455642700195,0.7228759527206421,0.2729933559894562,0.0,0.0,0.3992558717727661,55.50912094116211,71.0,-23.98584175109864,-9372.2373046875,193.755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7999572753906,306.69683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18090.61328125,18000.0,0.0,0.0,0.2218200415372848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3149079978466034,0.314912736415863,-4.739897121908143e-06,0.0,0.0002251191472169,0.0,0.0,14.664228439331056,0.0,0.0,0.0,0.3132221102714538,4.0,0.0,1.0
730980,293.1903076171875,297.1499938964844,293.1499938964844,0.1093982905149459,-2461.337646484375,304.1529235839844,0.7858395576477051,0.173092246055603,0.1569449603557586,293.0915222167969,297.1499938964844,293.1499938964844,0.0575133450329303,-1600.2799072265625,304.1356506347656,0.669166624546051,0.106249988079071,0.1021722257137298,293.2170715332031,297.1499938964844,293.1499938964844,0.2254070788621902,-3409.968994140625,304.15643310546875,0.9575529098510742,0.3096948862075805,0.2173747271299362,293.0754699707031,297.1499938964844,293.1499938964844,0.2725211977958679,-5357.84375,304.1795654296875,0.9990000128746032,0.4703032374382019,0.3409705758094787,293.1743469238281,297.1499938964844,293.1499938964844,0.0136368861421942,-3569.204833984375,303.97442626953125,0.5083010196685791,0.050000000745058,0.2307842820882797,291.1848449707031,291.1499938964844,270.4605407714844,267.8824157714844,283.68182373046875,293.1782531738281,291.1796569824219,1.0,0.2621980905532837,0.815630316734314,0.815630316734314,1.0,1.0,-1.2580374479293823,0.5260143280029297,0.7320231795310974,0.2759914398193359,0.0,0.0,0.3978707194328308,58.35641860961914,89.0,-60.29649353027344,-9404.1181640625,205.77911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96600341796875,306.7204284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18025.115234375,18000.0,0.0,0.0,0.2171986252069473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3100121915340423,0.3100169003009796,-4.708262622443726e-06,0.0,0.0002204289921792,0.0,0.0,14.312896728515623,0.0,0.0,0.0,0.3117238879203796,4.0,0.0,1.0
731040,293.1903076171875,297.1499938964844,293.1499938964844,0.1093982905149459,-2461.337646484375,304.1529235839844,0.7858395576477051,0.173092246055603,0.1569449603557586,293.0915222167969,297.1499938964844,293.1499938964844,0.0575133450329303,-1600.2799072265625,304.1356506347656,0.669166624546051,0.106249988079071,0.1021722257137298,293.2170715332031,297.1499938964844,293.1499938964844,0.2254070788621902,-3409.968994140625,304.15643310546875,0.9575529098510742,0.3096948862075805,0.2173747271299362,293.0754699707031,297.1499938964844,293.1499938964844,0.2725211977958679,-5357.84375,304.1795654296875,0.9990000128746032,0.4703032374382019,0.3409705758094787,293.1743469238281,297.1499938964844,293.1499938964844,0.0136368861421942,-3569.204833984375,303.97442626953125,0.5083010196685791,0.050000000745058,0.2307842820882797,291.1848449707031,291.1499938964844,270.4605407714844,267.8824157714844,283.68182373046875,293.1782531738281,291.1796569824219,1.0,0.2621980905532837,0.815630316734314,0.815630316734314,1.0,1.0,-1.2580374479293823,0.5260143280029297,0.7320231795310974,0.2759914398193359,0.0,0.0,0.3978707194328308,58.35641860961914,89.0,-60.29649353027344,-9404.1181640625,205.77911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96600341796875,306.7204284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18025.115234375,18000.0,0.0,0.0,0.2171986252069473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3100121915340423,0.3100169003009796,-4.708262622443726e-06,0.0,0.0002204289921792,0.0,0.0,14.312896728515623,0.0,0.0,0.0,0.3117238879203796,4.0,0.0,1.0
731100,293.1898803710937,297.1499938964844,293.1499938964844,0.1094019636511802,-2461.894287109375,304.1523742675781,0.7750781774520874,0.1726634502410888,0.1566583812236786,293.103515625,297.1499938964844,293.1499938964844,0.0569595843553543,-1590.37158203125,304.1392822265625,0.658327579498291,0.1046373397111892,0.1012972295284271,293.21685791015625,297.1499938964844,293.1499938964844,0.2253003716468811,-3409.239501953125,304.15545654296875,0.9432894587516784,0.3088870942592621,0.2168897092342376,293.08319091796875,297.1499938964844,293.1499938964844,0.2854167819023132,-5568.13525390625,304.1507263183594,0.9990000128746032,0.4697440862655639,0.3543984591960907,293.1742858886719,297.1499938964844,293.1499938964844,0.0137087358161807,-3582.60546875,303.9698486328125,0.5015290975570679,0.050000000745058,0.2312511801719665,291.1576538085937,291.1499938964844,270.49102783203125,267.9078063964844,283.6784362792969,293.1803283691406,291.1526184082031,1.0,0.2676083147525787,0.8156253695487976,0.8156253695487976,1.0,1.0,-1.2727365493774414,0.5331523418426514,0.73958420753479,0.2784259915351867,0.0,0.0,0.4000857472419739,61.049293518066406,89.0,-67.34761810302734,-9483.1220703125,216.7032012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00787353515625,306.72735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.568359375,18000.0,0.0,0.0,0.2151009142398834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3112114071846008,0.3112161159515381,-4.70567374577513e-06,0.0,0.0002183000760851,0.0,0.0,14.369382858276367,0.0,0.0,0.0,0.3119236528873443,4.0,0.0,1.0
731160,293.1895446777344,297.1499938964844,293.1499938964844,0.10940832644701,-2462.46533203125,304.1519470214844,0.7627169489860535,0.1722243279218673,0.1563907712697982,293.1207275390625,297.1499938964844,293.1499938964844,0.0554703325033187,-1563.6929931640625,304.1439514160156,0.6441250443458557,0.1018521264195442,0.0993643030524253,293.2167358398437,297.1499938964844,293.1499938964844,0.2251832038164138,-3408.324951171875,304.1546936035156,0.9258065223693848,0.3080623745918274,0.2164165526628494,293.1028137207031,297.1499938964844,293.1499938964844,0.301742672920227,-5829.88671875,304.12091064453125,0.9990000128746032,0.4667451381683349,0.3711749315261841,293.1748962402344,297.1499938964844,293.1499938964844,0.0137888239696621,-3597.28173828125,303.9635009765625,0.4937797784805298,0.050000000745058,0.2318598926067352,291.1318054199219,291.1499938964844,270.5225524902344,267.9340209960937,283.6729736328125,293.1844787597656,291.12713623046875,1.0,0.2742626368999481,0.8153343796730042,0.8153343796730042,1.0,1.0,-1.2903929948806765,0.5417607426643372,0.7486323118209839,0.2811827659606933,0.0,0.0,0.4038916826248169,64.53825378417969,107.0,-69.25552368164062,-9589.0771484375,230.68569946289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0137939453125,306.7254943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17968.73046875,18000.0,0.0,0.0,0.2133143693208694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144899904727936,0.3144946992397308,-4.710885605163639e-06,0.0,0.0002164869656553,0.0,0.0,14.55905532836914,0.0,0.0,0.0,0.3126738369464874,4.0,0.0,1.0
731220,293.1891174316406,297.1499938964844,293.1499938964844,0.1094882115721702,-2464.84716796875,304.1511535644531,0.7365049123764038,0.1713123768568039,0.1559095531702041,293.1708984375,297.1499938964844,293.1499938964844,0.0494124628603458,-1456.74609375,304.1561584472656,0.6071471571922302,0.0924707949161529,0.0920998454093933,293.21685791015625,297.1499938964844,293.1499938964844,0.2250272333621978,-3407.417236328125,304.15338134765625,0.8894675970077515,0.3063496649265289,0.2154934108257293,293.1771240234375,297.1499938964844,293.1499938964844,0.3433214724063873,-6480.4892578125,304.0613708496094,0.9990000128746032,0.4529750049114227,0.4127805233001709,293.17803955078125,297.1499938964844,293.1499938964844,0.0139824924990534,-3632.218505859375,303.94500732421875,0.4757280647754669,0.050000000745058,0.2334911227226257,291.0782470703125,291.1499938964844,270.5885925292969,267.9887390136719,283.6506042480469,293.1868591308594,291.0734558105469,1.0,0.290577083826065,0.8147523403167725,0.8147523403167725,1.0,1.0,-1.331883668899536,0.562228798866272,0.7696548104286194,0.2870827913284302,0.0,0.0,0.4169720709323883,73.80372619628906,110.0,-73.42050170898438,-9858.0595703125,267.3296813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9114990234375,306.7057189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17912.3203125,18000.0,0.0,0.0,0.2110373824834823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3273276686668396,0.3273324370384216,-4.7435928536287975e-06,0.0,0.0002141761069651,0.0,0.0,15.348380088806152,0.0,0.0,0.0,0.3158831000328064,4.0,0.0,1.0
