time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731280,293.1891174316406,297.1499938964844,293.1499938964844,0.1094882115721702,-2464.84716796875,304.1511535644531,0.7365049123764038,0.1713123768568039,0.1559095531702041,293.1708984375,297.1499938964844,293.1499938964844,0.0494124628603458,-1456.74609375,304.1561584472656,0.6071471571922302,0.0924707949161529,0.0920998454093933,293.21685791015625,297.1499938964844,293.1499938964844,0.2250272333621978,-3407.417236328125,304.15338134765625,0.8894675970077515,0.3063496649265289,0.2154934108257293,293.1771240234375,297.1499938964844,293.1499938964844,0.3433214724063873,-6480.4892578125,304.0613708496094,0.9990000128746032,0.4529750049114227,0.4127805233001709,293.17803955078125,297.1499938964844,293.1499938964844,0.0139824924990534,-3632.218505859375,303.94500732421875,0.4757280647754669,0.050000000745058,0.2334911227226257,291.0782470703125,291.1499938964844,270.5885925292969,267.9887390136719,283.6506042480469,293.1868591308594,291.0734558105469,1.0,0.290577083826065,0.8147523403167725,0.8147523403167725,1.0,1.0,-1.331883668899536,0.562228798866272,0.7696548104286194,0.2870827913284302,0.0,0.0,0.4169720709323883,73.80372619628906,110.0,-73.42050170898438,-9858.0595703125,267.3296813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9114990234375,306.7057189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17912.3203125,18000.0,0.0,0.0,0.2110373824834823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3273276686668396,0.3273324370384216,-4.7435928536287975e-06,0.0,0.0002141761069651,0.0,0.0,15.348380088806152,0.0,0.0,0.0,0.3158831000328064,4.0,0.0,1.0
731340,293.18865966796875,297.1499938964844,293.1499938964844,0.1090342923998832,-2456.33154296875,304.151611328125,0.7098013162612915,0.1704087555408477,0.1555375158786773,293.2236633300781,297.1499938964844,293.1499938964844,0.0396968387067317,-1288.4412841796875,304.170166015625,0.5529713034629822,0.0811766684055328,0.081464797258377,293.21697998046875,297.1499938964844,293.1499938964844,0.2236610651016235,-3390.51220703125,304.1547241210937,0.8548276424407959,0.3046322166919708,0.2146393954753875,293.26226806640625,297.1499938964844,293.1499938964844,0.3483030200004577,-6542.51123046875,304.0867004394531,0.9710950255393982,0.4349125325679779,0.4163451790809631,293.1817321777344,297.1499938964844,293.1499938964844,0.014141047373414,-3656.5263671875,303.9249267578125,0.4499336779117584,0.050000000745058,0.2356814444065094,291.0856628417969,291.1499938964844,270.6583251953125,268.04620361328125,283.7107238769531,293.2391662597656,291.0960693359375,1.0,0.3027425408363342,0.8141703009605408,0.8141703009605408,1.0,1.0,-1.3244754076004028,0.5588256120681763,0.7656497359275818,0.284991592168808,0.0,0.0,0.427144318819046,85.36968231201172,113.0,38.527862548828125,-9977.5419921875,290.44842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6787109375,306.7479553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17906.400390625,18000.0,0.0,0.0,0.2107598930597305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446289896965027,0.3446338176727295,-4.806846845895052e-06,0.0,0.0002138944983016,0.0,0.0,16.502779006958008,0.0,0.0,0.0,0.3204644918441772,4.0,0.0,1.0
731400,293.18865966796875,297.1499938964844,293.1499938964844,0.1090342923998832,-2456.33154296875,304.151611328125,0.7098013162612915,0.1704087555408477,0.1555375158786773,293.2236633300781,297.1499938964844,293.1499938964844,0.0396968387067317,-1288.4412841796875,304.170166015625,0.5529713034629822,0.0811766684055328,0.081464797258377,293.21697998046875,297.1499938964844,293.1499938964844,0.2236610651016235,-3390.51220703125,304.1547241210937,0.8548276424407959,0.3046322166919708,0.2146393954753875,293.26226806640625,297.1499938964844,293.1499938964844,0.3483030200004577,-6542.51123046875,304.0867004394531,0.9710950255393982,0.4349125325679779,0.4163451790809631,293.1817321777344,297.1499938964844,293.1499938964844,0.014141047373414,-3656.5263671875,303.9249267578125,0.4499336779117584,0.050000000745058,0.2356814444065094,291.0856628417969,291.1499938964844,270.6583251953125,268.04620361328125,283.7107238769531,293.2391662597656,291.0960693359375,1.0,0.3027425408363342,0.8141703009605408,0.8141703009605408,1.0,1.0,-1.3244754076004028,0.5588256120681763,0.7656497359275818,0.284991592168808,0.0,0.0,0.427144318819046,85.36968231201172,113.0,38.527862548828125,-9977.5419921875,290.44842529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6787109375,306.7479553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17906.400390625,18000.0,0.0,0.0,0.2107598930597305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446289896965027,0.3446338176727295,-4.806846845895052e-06,0.0,0.0002138944983016,0.0,0.0,16.502779006958008,0.0,0.0,0.0,0.3204644918441772,4.0,0.0,1.0
731460,293.1889953613281,297.1499938964844,293.1499938964844,0.1079841777682304,-2436.157958984375,304.1527709960937,0.6891087293624878,0.1693648844957351,0.1550054103136062,293.2437438964844,297.1499938964844,293.1499938964844,0.0336632691323757,-1183.3670654296875,304.1732177734375,0.5179761648178101,0.0751991048455238,0.0751763135194778,293.2177429199219,297.1499938964844,293.1499938964844,0.2211719751358032,-3359.236328125,304.1571655273437,0.8321300148963928,0.3027805685997009,0.2136659771203994,293.29168701171875,297.1499938964844,293.1499938964844,0.3381442725658417,-6375.00634765625,304.123779296875,0.9354593753814696,0.4260321855545044,0.4065153896808624,293.1862487792969,297.1499938964844,293.1499938964844,0.0141848903149366,-3660.505859375,303.9027404785156,0.4327095746994018,0.050000000745058,0.2375464588403701,291.15362548828125,291.1499938964844,270.7313232421875,268.10614013671875,283.7717590332031,293.2629699707031,291.1549377441406,1.0,0.3113848567008972,0.8133504390716553,0.8133504390716553,1.0,1.0,-1.3056634664535522,0.5500018000602722,0.7556616067886353,0.2805390059947967,0.0,0.0,0.4208307564258575,95.02491760253906,101.0,50.09102249145508,-9762.4619140625,304.08428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4696044921875,306.59344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.85546875,18000.0,0.0,0.0,0.211187481880188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3393605947494507,0.3393653929233551,-4.814235580852255e-06,0.0,0.0002143284509656,0.0,0.0,16.228801727294922,0.0,0.0,0.0,0.3194996118545532,4.0,0.0,1.0
731520,293.1889953613281,297.1499938964844,293.1499938964844,0.1079841777682304,-2436.157958984375,304.1527709960937,0.6891087293624878,0.1693648844957351,0.1550054103136062,293.2437438964844,297.1499938964844,293.1499938964844,0.0336632691323757,-1183.3670654296875,304.1732177734375,0.5179761648178101,0.0751991048455238,0.0751763135194778,293.2177429199219,297.1499938964844,293.1499938964844,0.2211719751358032,-3359.236328125,304.1571655273437,0.8321300148963928,0.3027805685997009,0.2136659771203994,293.29168701171875,297.1499938964844,293.1499938964844,0.3381442725658417,-6375.00634765625,304.123779296875,0.9354593753814696,0.4260321855545044,0.4065153896808624,293.1862487792969,297.1499938964844,293.1499938964844,0.0141848903149366,-3660.505859375,303.9027404785156,0.4327095746994018,0.050000000745058,0.2375464588403701,291.15362548828125,291.1499938964844,270.7313232421875,268.10614013671875,283.7717590332031,293.2629699707031,291.1549377441406,1.0,0.3113848567008972,0.8133504390716553,0.8133504390716553,1.0,1.0,-1.3056634664535522,0.5500018000602722,0.7556616067886353,0.2805390059947967,0.0,0.0,0.4208307564258575,95.02491760253906,101.0,50.09102249145508,-9762.4619140625,304.08428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4696044921875,306.59344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.85546875,18000.0,0.0,0.0,0.211187481880188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3393605947494507,0.3393653929233551,-4.814235580852255e-06,0.0,0.0002143284509656,0.0,0.0,16.228801727294922,0.0,0.0,0.0,0.3194996118545532,4.0,0.0,1.0
731580,293.18902587890625,297.1499938964844,293.1499938964844,0.1071524247527122,-2420.736328125,304.1532287597656,0.6822866201400757,0.1683661490678787,0.1542026549577713,293.2537841796875,297.1499938964844,293.1499938964844,0.0298094134777784,-1114.6005859375,304.171875,0.5024054050445557,0.0707814469933509,0.0709000453352928,293.2182922363281,297.1499938964844,293.1499938964844,0.2193314433097839,-3336.67822265625,304.1578369140625,0.8248350620269775,0.3009547889232635,0.212473377585411,293.2994384765625,297.1499938964844,293.1499938964844,0.333031952381134,-6291.68359375,304.1407775878906,0.9224549531936646,0.4208445847034454,0.4011628925800323,293.19061279296875,297.1499938964844,293.1499938964844,0.0141588477417826,-3658.12939453125,303.8785705566406,0.4282907545566559,0.050000000745058,0.2381323426961898,291.1690979003906,291.1499938964844,270.80731201171875,268.1683044433594,283.8175354003906,293.2718200683594,291.1707763671875,1.0,0.3126203119754791,0.812530517578125,0.812530517578125,1.0,1.0,-1.292412519454956,0.543921947479248,0.748490571975708,0.2769413292407989,0.0,0.0,0.4173491299152374,97.93157958984376,89.0,32.3222770690918,-9612.7734375,304.864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34619140625,306.4919738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18028.732421875,18000.0,0.0,0.0,0.2114120125770568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3352013528347015,0.3352061510086059,-4.798836926056538e-06,0.0,0.0002145563048543,0.0,0.0,15.948949813842772,0.0,0.0,0.0,0.3183656930923462,4.0,0.0,1.0
731640,293.18902587890625,297.1499938964844,293.1499938964844,0.1071524247527122,-2420.736328125,304.1532287597656,0.6822866201400757,0.1683661490678787,0.1542026549577713,293.2537841796875,297.1499938964844,293.1499938964844,0.0298094134777784,-1114.6005859375,304.171875,0.5024054050445557,0.0707814469933509,0.0709000453352928,293.2182922363281,297.1499938964844,293.1499938964844,0.2193314433097839,-3336.67822265625,304.1578369140625,0.8248350620269775,0.3009547889232635,0.212473377585411,293.2994384765625,297.1499938964844,293.1499938964844,0.333031952381134,-6291.68359375,304.1407775878906,0.9224549531936646,0.4208445847034454,0.4011628925800323,293.19061279296875,297.1499938964844,293.1499938964844,0.0141588477417826,-3658.12939453125,303.8785705566406,0.4282907545566559,0.050000000745058,0.2381323426961898,291.1690979003906,291.1499938964844,270.80731201171875,268.1683044433594,283.8175354003906,293.2718200683594,291.1707763671875,1.0,0.3126203119754791,0.812530517578125,0.812530517578125,1.0,1.0,-1.292412519454956,0.543921947479248,0.748490571975708,0.2769413292407989,0.0,0.0,0.4173491299152374,97.93157958984376,89.0,32.3222770690918,-9612.7734375,304.864501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34619140625,306.4919738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18028.732421875,18000.0,0.0,0.0,0.2114120125770568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3352013528347015,0.3352061510086059,-4.798836926056538e-06,0.0,0.0002145563048543,0.0,0.0,15.948949813842772,0.0,0.0,0.0,0.3183656930923462,4.0,0.0,1.0
731700,293.1888427734375,297.1499938964844,293.1499938964844,0.1067134290933609,-2412.610595703125,304.1534423828125,0.6822361350059509,0.16790871322155,0.1537677198648452,293.257568359375,297.1499938964844,293.1499938964844,0.0278624407947063,-1083.021240234375,304.17144775390625,0.4977453947067261,0.0687193274497985,0.0689040198922157,293.21832275390625,297.1499938964844,293.1499938964844,0.2183828949928283,-3325.0634765625,304.1581420898437,0.8247480392456055,0.3000828623771667,0.2118462473154068,293.3004150390625,297.1499938964844,293.1499938964844,0.3309245407581329,-6257.93115234375,304.1462707519531,0.9215150475502014,0.4187600016593933,0.3990649878978729,293.1924743652344,297.1499938964844,293.1499938964844,0.0141099160537123,-3651.65771484375,303.8668212890625,0.4287888705730438,0.050000000745058,0.2380638271570205,291.1766052246094,291.1499938964844,270.8462829589844,268.2001037597656,283.8385925292969,293.27362060546875,291.1776428222656,1.0,0.3113211393356323,0.8121206164360046,0.8121206164360046,1.0,1.0,-1.2861409187316897,0.5410739183425903,0.7450670003890991,0.2751548886299133,0.0,0.0,0.414804458618164,97.4600067138672,89.0,25.24784469604492,-9536.4169921875,301.1722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085021972656,306.4499206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18035.548828125,18000.0,0.0,0.0,0.2114372253417968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3322828412055969,0.3322876393795013,-4.789567356056068e-06,0.0,0.0002145819016732,0.0,0.0,15.758652687072754,0.0,0.0,0.0,0.3175966143608093,4.0,0.0,1.0
731760,293.18853759765625,297.1499938964844,293.1499938964844,0.1062874495983123,-2404.763427734375,304.1535949707031,0.683803915977478,0.1674767881631851,0.1533196568489074,293.2610168457031,297.1499938964844,293.1499938964844,0.0264255870133638,-1051.1715087890625,304.1701965332031,0.4942311942577362,0.0666831731796264,0.0669143795967102,293.2182006835937,297.1499938964844,293.1499938964844,0.2174741774797439,-3313.978515625,304.1583251953125,0.8263813853263855,0.2992386817932129,0.2112113386392593,293.3005065917969,297.1499938964844,293.1499938964844,0.3289985954761505,-6227.439453125,304.1504211425781,0.9231324195861816,0.4168404340744018,0.3971335887908935,293.194091796875,297.1499938964844,293.1499938964844,0.0140477120876312,-3643.36376953125,303.8553771972656,0.4305942356586456,0.050000000745058,0.2378209233283996,291.18133544921875,291.1499938964844,270.8858642578125,268.2323608398437,283.8589782714844,293.2747497558594,291.1820678710937,1.0,0.3090220391750335,0.811963677406311,0.811963677406311,1.0,1.0,-1.2798426151275637,0.5382483601570129,0.7415941953659058,0.2733590304851532,0.0,0.0,0.4122331142425537,96.05695343017578,77.0,18.97587776184082,-9462.712890625,295.4674987792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28619384765625,306.4168395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18038.783203125,18000.0,0.0,0.0,0.2113676369190216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291765451431274,0.3291813135147095,-4.7789117161300965e-06,0.0,0.0002145112812286,0.0,0.0,15.554970741271973,0.0,0.0,0.0,0.316772848367691,4.0,0.0,1.0
731820,293.18756103515625,297.1499938964844,293.1499938964844,0.1054416894912719,-2389.193115234375,304.15380859375,0.6910757422447205,0.166696086525917,0.1524171829223632,293.2672119140625,297.1499938964844,293.1499938964844,0.023191200569272,-986.7909545898438,304.1688537597656,0.4895794689655304,0.0626143291592598,0.0628795623779296,293.2176208496094,297.1499938964844,293.1499938964844,0.2156718522310257,-3291.998046875,304.1585388183594,0.8340033888816833,0.297626256942749,0.2099343538284301,293.2991638183594,297.1499938964844,293.1499938964844,0.3253172636032104,-6169.9375,304.1563415527344,0.9326958060264589,0.4132915437221527,0.3935275375843048,293.19659423828125,297.1499938964844,293.1499938964844,0.0138883804902434,-3621.3994140625,303.8336181640625,0.4377767443656921,0.050000000745058,0.2369380742311477,291.1893005371094,291.1499938964844,270.9666748046875,268.2980651855469,283.89947509765625,293.2760009765625,291.19000244140625,1.0,0.3020365834236145,0.8116497993469238,0.8116497993469238,1.0,1.0,-1.2669947147369385,0.5325142741203308,0.7344804406166077,0.2696503400802612,0.0,0.0,0.4064589738845825,91.12754821777344,65.0,13.118390083312988,-9321.0712890625,279.5204772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281982421875,306.3764038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18043.451171875,18000.0,0.0,0.0,0.2108884900808334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3224968910217285,0.3225016295909881,-4.7558969527017325e-06,0.0,0.0002140250144293,0.0,0.0,15.12105655670166,0.0,0.0,0.0,0.3150017857551574,4.0,0.0,1.0
731880,293.18756103515625,297.1499938964844,293.1499938964844,0.1054416894912719,-2389.193115234375,304.15380859375,0.6910757422447205,0.166696086525917,0.1524171829223632,293.2672119140625,297.1499938964844,293.1499938964844,0.023191200569272,-986.7909545898438,304.1688537597656,0.4895794689655304,0.0626143291592598,0.0628795623779296,293.2176208496094,297.1499938964844,293.1499938964844,0.2156718522310257,-3291.998046875,304.1585388183594,0.8340033888816833,0.297626256942749,0.2099343538284301,293.2991638183594,297.1499938964844,293.1499938964844,0.3253172636032104,-6169.9375,304.1563415527344,0.9326958060264589,0.4132915437221527,0.3935275375843048,293.19659423828125,297.1499938964844,293.1499938964844,0.0138883804902434,-3621.3994140625,303.8336181640625,0.4377767443656921,0.050000000745058,0.2369380742311477,291.1893005371094,291.1499938964844,270.9666748046875,268.2980651855469,283.89947509765625,293.2760009765625,291.19000244140625,1.0,0.3020365834236145,0.8116497993469238,0.8116497993469238,1.0,1.0,-1.2669947147369385,0.5325142741203308,0.7344804406166077,0.2696503400802612,0.0,0.0,0.4064589738845825,91.12754821777344,65.0,13.118390083312988,-9321.0712890625,279.5204772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281982421875,306.3764038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18043.451171875,18000.0,0.0,0.0,0.2108884900808334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3224968910217285,0.3225016295909881,-4.7558969527017325e-06,0.0,0.0002140250144293,0.0,0.0,15.12105655670166,0.0,0.0,0.0,0.3150017857551574,4.0,0.0,1.0
731940,293.18621826171875,297.1499938964844,293.1499938964844,0.1046221926808357,-2374.10595703125,304.1539001464844,0.703342854976654,0.1660192906856537,0.1515360325574875,293.2728881835937,297.1499938964844,293.1499938964844,0.0201734341681003,-921.0828857421876,304.1676025390625,0.4873128533363342,0.0584914684295654,0.058730099350214,293.2166748046875,297.1499938964844,293.1499938964844,0.2138999104499817,-3270.384033203125,304.1586608886719,0.8470789790153503,0.2961094081401825,0.2086678296327591,293.296875,297.1499938964844,293.1499938964844,0.3217337429523468,-6114.6728515625,304.16015625,0.9493871927261353,0.4099780023097992,0.3901010155677795,293.19830322265625,297.1499938964844,293.1499938964844,0.0136986216530203,-3594.466064453125,303.813232421875,0.4499381184577942,0.050000000745058,0.235683798789978,291.19647216796875,291.1499938964844,271.04937744140625,268.3651123046875,283.9400329589844,293.2765808105469,291.19708251953125,1.0,0.2926060855388641,0.8113359212875366,0.8113359212875366,1.0,1.0,-1.2538169622421265,0.5266655087471008,0.7271515130996704,0.2657923102378845,0.0,0.0,0.3997687697410583,84.21080017089844,53.0,10.360224723815918,-9178.7060546875,259.49237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,306.3587951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.60546875,18000.0,0.0,0.0,0.2098765522241592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3148360550403595,0.3148407638072967,-4.730147793452488e-06,0.0,0.000212998027564,0.0,0.0,14.63253688812256,0.0,0.0,0.0,0.3130069673061371,4.0,0.0,1.0
732000,293.18621826171875,297.1499938964844,293.1499938964844,0.1046221926808357,-2374.10595703125,304.1539001464844,0.703342854976654,0.1660192906856537,0.1515360325574875,293.2728881835937,297.1499938964844,293.1499938964844,0.0201734341681003,-921.0828857421876,304.1676025390625,0.4873128533363342,0.0584914684295654,0.058730099350214,293.2166748046875,297.1499938964844,293.1499938964844,0.2138999104499817,-3270.384033203125,304.1586608886719,0.8470789790153503,0.2961094081401825,0.2086678296327591,293.296875,297.1499938964844,293.1499938964844,0.3217337429523468,-6114.6728515625,304.16015625,0.9493871927261353,0.4099780023097992,0.3901010155677795,293.19830322265625,297.1499938964844,293.1499938964844,0.0136986216530203,-3594.466064453125,303.813232421875,0.4499381184577942,0.050000000745058,0.235683798789978,291.19647216796875,291.1499938964844,271.04937744140625,268.3651123046875,283.9400329589844,293.2765808105469,291.19708251953125,1.0,0.2926060855388641,0.8113359212875366,0.8113359212875366,1.0,1.0,-1.2538169622421265,0.5266655087471008,0.7271515130996704,0.2657923102378845,0.0,0.0,0.3997687697410583,84.21080017089844,53.0,10.360224723815918,-9178.7060546875,259.49237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,306.3587951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.60546875,18000.0,0.0,0.0,0.2098765522241592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3148360550403595,0.3148407638072967,-4.730147793452488e-06,0.0,0.000212998027564,0.0,0.0,14.63253688812256,0.0,0.0,0.0,0.3130069673061371,4.0,0.0,1.0
732060,293.1846008300781,297.1499938964844,293.1499938964844,0.1038442254066467,-2359.784423828125,304.1539001464844,0.7199257612228394,0.1654315143823623,0.1506911814212799,293.2783203125,297.1499938964844,293.1499938964844,0.0173818469047546,-853.523193359375,304.1663818359375,0.4871782064437866,0.0542789995670318,0.0544524081051349,293.2154846191406,297.1499938964844,293.1499938964844,0.2121706753969192,-3249.284423828125,304.1586303710937,0.8663609623908997,0.2946591973304748,0.2074167877435684,293.2940979003906,297.1499938964844,293.1499938964844,0.3182297945022583,-6061.0673828125,304.16259765625,0.9714791178703308,0.4068226814270019,0.3867869675159454,293.1993103027344,297.1499938964844,293.1499938964844,0.0134930033236742,-3564.6708984375,303.7940368652344,0.4677340090274811,0.050000000745058,0.2341939657926559,291.2025451660156,291.1499938964844,271.13360595703125,268.4332275390625,283.980712890625,293.27691650390625,291.2030334472656,1.0,0.2813311219215393,0.8110219240188599,0.8110219240188599,1.0,1.0,-1.240399718284607,0.5207423567771912,0.7196573615074158,0.261813759803772,0.0,0.0,0.39234459400177,76.03379821777344,41.0,8.492958068847656,-9034.2529296875,237.10096740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4003295898437,306.3584289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18052.09375,18000.0,0.0,0.0,0.2082665115594864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3064406514167785,0.3064453601837158,-4.7022776925587095e-06,0.0,0.0002113640366587,0.0,0.0,14.106870651245115,0.0,0.0,0.0,0.3108557760715484,4.0,0.0,1.0
732120,293.1846008300781,297.1499938964844,293.1499938964844,0.1038442254066467,-2359.784423828125,304.1539001464844,0.7199257612228394,0.1654315143823623,0.1506911814212799,293.2783203125,297.1499938964844,293.1499938964844,0.0173818469047546,-853.523193359375,304.1663818359375,0.4871782064437866,0.0542789995670318,0.0544524081051349,293.2154846191406,297.1499938964844,293.1499938964844,0.2121706753969192,-3249.284423828125,304.1586303710937,0.8663609623908997,0.2946591973304748,0.2074167877435684,293.2940979003906,297.1499938964844,293.1499938964844,0.3182297945022583,-6061.0673828125,304.16259765625,0.9714791178703308,0.4068226814270019,0.3867869675159454,293.1993103027344,297.1499938964844,293.1499938964844,0.0134930033236742,-3564.6708984375,303.7940368652344,0.4677340090274811,0.050000000745058,0.2341939657926559,291.2025451660156,291.1499938964844,271.13360595703125,268.4332275390625,283.980712890625,293.27691650390625,291.2030334472656,1.0,0.2813311219215393,0.8110219240188599,0.8110219240188599,1.0,1.0,-1.240399718284607,0.5207423567771912,0.7196573615074158,0.261813759803772,0.0,0.0,0.39234459400177,76.03379821777344,41.0,8.492958068847656,-9034.2529296875,237.10096740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4003295898437,306.3584289550781,278.1499938964844,0.0,18000.0,313.1499938964844,18052.09375,18000.0,0.0,0.0,0.2082665115594864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3064406514167785,0.3064453601837158,-4.7022776925587095e-06,0.0,0.0002113640366587,0.0,0.0,14.106870651245115,0.0,0.0,0.0,0.3108557760715484,4.0,0.0,1.0
732180,293.18280029296875,297.1499938964844,293.1499938964844,0.1030957028269767,-2345.974609375,304.1538391113281,0.7407997846603394,0.1649179309606552,0.1498872339725494,293.28350830078125,297.1499938964844,293.1499938964844,0.014978727325797,-786.940673828125,304.1644897460937,0.4895272850990295,0.050000000745058,0.050057902932167,293.2142333984375,297.1499938964844,293.1499938964844,0.2104468494653701,-3228.201416015625,304.1586303710937,0.8937167525291443,0.2932534217834472,0.2061773538589477,293.291015625,297.1499938964844,293.1499938964844,0.3147615790367126,-6008.20703125,304.1641540527344,0.9963440895080566,0.4037911295890808,0.3835653066635132,293.1998291015625,297.1499938964844,293.1499938964844,0.0132784601300954,-3532.8583984375,303.7759094238281,0.4858604073524475,0.050000000745058,0.232559323310852,291.2090759277344,291.1499938964844,271.218994140625,268.50213623046875,284.0213623046875,293.2771301269531,291.2101135253906,1.0,0.2685823440551758,0.8107079267501831,0.8107079267501831,1.0,1.0,-1.2268422842025757,0.5147885680198669,0.712053656578064,0.2577469646930694,0.0,0.0,0.3840903639793396,67.0828628540039,29.0,10.941139221191406,-8902.0810546875,213.49533081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50177001953125,306.35546875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.015625,18000.0,0.0,0.0,0.2060520946979522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2974526882171631,0.2974573671817779,-4.673210696637398e-06,0.0,0.0002091166825266,0.0,0.0,13.5560941696167,0.0,0.0,0.0,0.3085953891277313,4.0,0.0,1.0
732240,293.18280029296875,297.1499938964844,293.1499938964844,0.1030957028269767,-2345.974609375,304.1538391113281,0.7407997846603394,0.1649179309606552,0.1498872339725494,293.28350830078125,297.1499938964844,293.1499938964844,0.014978727325797,-786.940673828125,304.1644897460937,0.4895272850990295,0.050000000745058,0.050057902932167,293.2142333984375,297.1499938964844,293.1499938964844,0.2104468494653701,-3228.201416015625,304.1586303710937,0.8937167525291443,0.2932534217834472,0.2061773538589477,293.291015625,297.1499938964844,293.1499938964844,0.3147615790367126,-6008.20703125,304.1641540527344,0.9963440895080566,0.4037911295890808,0.3835653066635132,293.1998291015625,297.1499938964844,293.1499938964844,0.0132784601300954,-3532.8583984375,303.7759094238281,0.4858604073524475,0.050000000745058,0.232559323310852,291.2090759277344,291.1499938964844,271.218994140625,268.50213623046875,284.0213623046875,293.2771301269531,291.2101135253906,1.0,0.2685823440551758,0.8107079267501831,0.8107079267501831,1.0,1.0,-1.2268422842025757,0.5147885680198669,0.712053656578064,0.2577469646930694,0.0,0.0,0.3840903639793396,67.0828628540039,29.0,10.941139221191406,-8902.0810546875,213.49533081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50177001953125,306.35546875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.015625,18000.0,0.0,0.0,0.2060520946979522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2974526882171631,0.2974573671817779,-4.673210696637398e-06,0.0,0.0002091166825266,0.0,0.0,13.5560941696167,0.0,0.0,0.0,0.3085953891277313,4.0,0.0,1.0
732300,293.1817932128906,297.1499938964844,293.1499938964844,0.1027255356311798,-2339.06396484375,304.15380859375,0.7514246702194214,0.1647015213966369,0.1495403945446014,293.2847900390625,297.1499938964844,293.1499938964844,0.0141431326046586,-764.0377807617188,304.1367492675781,0.4938401579856872,0.050000000745058,0.0489398464560508,293.2135314941406,297.1499938964844,293.1499938964844,0.2095413208007812,-3217.033447265625,304.1587219238281,0.9075965881347656,0.2925785779953003,0.2055925130844116,293.2857360839844,297.1499938964844,293.1499938964844,0.3032956123352051,-5825.9765625,304.1828918457031,0.9990000128746032,0.4030303061008453,0.3715111017227173,293.1998291015625,297.1499938964844,293.1499938964844,0.0131813222542405,-3517.890625,303.7675476074219,0.4936329424381256,0.050000000745058,0.2318750619888305,291.216552734375,291.1499938964844,271.26202392578125,268.53680419921875,284.0519104003906,293.2752990722656,291.2192687988281,1.0,0.2614732980728149,0.8105509281158447,0.8105509281158447,1.0,1.0,-1.2093218564987185,0.5066090226173401,0.7027128338813782,0.2540551126003265,0.0,0.0,0.3789437711238861,63.182804107666016,29.0,23.094600677490234,-8789.658203125,199.4538726806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5583801269531,306.3749389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18059.984375,18000.0,0.0,0.0,0.2047268748283386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923240065574646,0.2923286557197571,-4.657805675378768e-06,0.0,0.0002077717654174,0.0,0.0,13.249420166015623,0.0,0.0,0.0,0.3073353469371795,4.0,0.0,1.0
732360,293.1807556152344,297.1499938964844,293.1499938964844,0.1022484898567199,-2329.924072265625,304.15399169921875,0.7629446387290955,0.1645029038190841,0.1492272168397903,293.2821960449219,297.1499938964844,293.1499938964844,0.0139719629660248,-758.76611328125,304.1182861328125,0.5018020272254944,0.050000000745058,0.0487488694489002,293.212890625,297.1499938964844,293.1499938964844,0.2083778232336044,-3202.410888671875,304.15924072265625,0.9235435128211976,0.2919017672538757,0.2050246298313141,293.2681884765625,297.1499938964844,293.1499938964844,0.2856969535350799,-5548.751953125,304.2088623046875,0.9990000128746032,0.4047473967075348,0.353854089975357,293.1996459960937,297.1499938964844,293.1499938964844,0.0130718983709812,-3499.57666015625,303.7601623535156,0.5017950534820557,0.050000000745058,0.2312347441911697,291.2388610839844,291.1499938964844,271.3052062988281,268.5715637207031,284.0858764648437,293.26617431640625,291.2444763183594,1.0,0.2537674605846405,0.8104457855224609,0.8104457855224609,1.0,1.0,-1.1858559846878052,0.4956034123897552,0.6902526021003723,0.2493750005960464,0.0,0.0,0.3708686232566833,59.44392013549805,25.0,48.02659606933594,-8637.4794921875,184.29209899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6278991699219,306.40234375,278.1499938964844,0.0,18000.0,313.1499938964844,18077.5390625,18000.0,0.0,0.0,0.2031476944684982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2854334115982055,0.285438060760498,-4.640059160010424e-06,0.0,0.0002061690756818,0.0,0.0,12.849915504455566,0.0,0.0,0.0,0.3056903183460235,4.0,0.0,1.0
732420,293.1786193847656,297.1499938964844,293.1499938964844,0.1015138328075409,-2315.9921875,304.1538391113281,0.7871487736701965,0.1641536951065063,0.1486801654100418,293.27001953125,297.1499938964844,293.1499938964844,0.0137821435928344,-752.683349609375,304.1028747558594,0.5193200707435608,0.050000000745058,0.0485163889825344,293.2118835449219,297.1499938964844,293.1499938964844,0.2063705176115036,-3177.439697265625,304.1594543457031,0.955826997756958,0.2905091047286987,0.2038939148187637,293.2069396972656,297.1499938964844,293.1499938964844,0.2537862956523895,-5041.650390625,304.2418212890625,0.9990000128746032,0.4141098856925964,0.3214492201805115,293.1990966796875,297.1499938964844,293.1499938964844,0.0128946090117096,-3470.60791015625,303.7455749511719,0.519320011138916,0.050000000745058,0.2301408499479293,291.2709655761719,291.1499938964844,271.3918762207031,268.6412353515625,284.14019775390625,293.22955322265625,291.2718505859375,1.0,0.240139752626419,0.8102356195449829,0.8102356195449829,1.0,1.0,-1.1433507204055786,0.4757844805717468,0.6675662398338318,0.2407980263233184,0.0,0.0,0.3519078493118286,53.03434753417969,43.0,32.46466445922852,-8253.365234375,158.7946319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8256225585937,306.4233093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18104.146484375,18000.0,0.0,0.0,0.1988919675350189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2660487592220306,0.2660533487796783,-4.587919647747185e-06,0.0,0.000201850067242,0.0,0.0,11.748187065124512,0.0,0.0,0.0,0.3012600839138031,4.0,0.0,1.0
732480,293.1786193847656,297.1499938964844,293.1499938964844,0.1015138328075409,-2315.9921875,304.1538391113281,0.7871487736701965,0.1641536951065063,0.1486801654100418,293.27001953125,297.1499938964844,293.1499938964844,0.0137821435928344,-752.683349609375,304.1028747558594,0.5193200707435608,0.050000000745058,0.0485163889825344,293.2118835449219,297.1499938964844,293.1499938964844,0.2063705176115036,-3177.439697265625,304.1594543457031,0.955826997756958,0.2905091047286987,0.2038939148187637,293.2069396972656,297.1499938964844,293.1499938964844,0.2537862956523895,-5041.650390625,304.2418212890625,0.9990000128746032,0.4141098856925964,0.3214492201805115,293.1990966796875,297.1499938964844,293.1499938964844,0.0128946090117096,-3470.60791015625,303.7455749511719,0.519320011138916,0.050000000745058,0.2301408499479293,291.2709655761719,291.1499938964844,271.3918762207031,268.6412353515625,284.14019775390625,293.22955322265625,291.2718505859375,1.0,0.240139752626419,0.8102356195449829,0.8102356195449829,1.0,1.0,-1.1433507204055786,0.4757844805717468,0.6675662398338318,0.2407980263233184,0.0,0.0,0.3519078493118286,53.03434753417969,43.0,32.46466445922852,-8253.365234375,158.7946319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8256225585937,306.4233093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18104.146484375,18000.0,0.0,0.0,0.1988919675350189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2660487592220306,0.2660533487796783,-4.587919647747185e-06,0.0,0.000201850067242,0.0,0.0,11.748187065124512,0.0,0.0,0.0,0.3012600839138031,4.0,0.0,1.0
732540,293.1770935058594,297.1499938964844,293.1499938964844,0.101192720234394,-2310.22705078125,304.153076171875,0.7954155206680298,0.1637384295463562,0.1482780426740646,293.2622985839844,297.1499938964844,293.1499938964844,0.0136792175471782,-750.150146484375,304.08087158203125,0.5258851647377014,0.050000000745058,0.0484465733170509,293.2113952636719,297.1499938964844,293.1499938964844,0.2050597965717315,-3161.613037109375,304.158447265625,0.9651693105697632,0.2890437841415405,0.2028385549783706,293.1399230957031,297.1499938964844,293.1499938964844,0.2428077012300491,-4872.97509765625,304.22833251953125,0.9990000128746032,0.4262961149215698,0.3109656870365143,293.1986694335937,297.1499938964844,293.1499938964844,0.0128301717340946,-3462.113525390625,303.7296447753906,0.5258851647377014,0.050000000745058,0.2298096716403961,291.2696533203125,291.1499938964844,271.4786376953125,268.7108459472656,284.1815795898437,293.220947265625,291.2660827636719,1.0,0.2364028394222259,0.8100253939628601,0.8100253939628601,1.0,1.0,-1.128520369529724,0.46921506524086,0.6593053340911865,0.2368649095296859,0.0,0.0,0.3355246484279632,51.04846954345703,61.0,-9.549393653869627,-8004.85546875,150.7666473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0732421875,306.4086303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18088.703125,18000.0,0.0,0.0,0.1932211816310882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249036431312561,0.2490409761667251,-4.5368260543909855e-06,0.0,0.0001960949302883,0.0,0.0,10.802350997924805,0.0,0.0,0.0,0.2973880469799042,4.0,0.0,1.0
732600,293.1770935058594,297.1499938964844,293.1499938964844,0.101192720234394,-2310.22705078125,304.153076171875,0.7954155206680298,0.1637384295463562,0.1482780426740646,293.2622985839844,297.1499938964844,293.1499938964844,0.0136792175471782,-750.150146484375,304.08087158203125,0.5258851647377014,0.050000000745058,0.0484465733170509,293.2113952636719,297.1499938964844,293.1499938964844,0.2050597965717315,-3161.613037109375,304.158447265625,0.9651693105697632,0.2890437841415405,0.2028385549783706,293.1399230957031,297.1499938964844,293.1499938964844,0.2428077012300491,-4872.97509765625,304.22833251953125,0.9990000128746032,0.4262961149215698,0.3109656870365143,293.1986694335937,297.1499938964844,293.1499938964844,0.0128301717340946,-3462.113525390625,303.7296447753906,0.5258851647377014,0.050000000745058,0.2298096716403961,291.2696533203125,291.1499938964844,271.4786376953125,268.7108459472656,284.1815795898437,293.220947265625,291.2660827636719,1.0,0.2364028394222259,0.8100253939628601,0.8100253939628601,1.0,1.0,-1.128520369529724,0.46921506524086,0.6593053340911865,0.2368649095296859,0.0,0.0,0.3355246484279632,51.04846954345703,61.0,-9.549393653869627,-8004.85546875,150.7666473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0732421875,306.4086303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18088.703125,18000.0,0.0,0.0,0.1932211816310882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249036431312561,0.2490409761667251,-4.5368260543909855e-06,0.0,0.0001960949302883,0.0,0.0,10.802350997924805,0.0,0.0,0.0,0.2973880469799042,4.0,0.0,1.0
732660,293.176513671875,297.1499938964844,293.1499938964844,0.1012831479310989,-2312.8154296875,304.15191650390625,0.786332905292511,0.1631760895252227,0.1478595584630966,293.2774658203125,297.1499938964844,293.1499938964844,0.0135408230125904,-748.6884155273438,303.9992370605469,0.5198078155517578,0.050000000745058,0.0485110469162464,293.21124267578125,297.1499938964844,293.1499938964844,0.2046871781349182,-3158.132080078125,304.15625,0.9531959295272828,0.287517637014389,0.2018335312604904,293.1087646484375,297.1499938964844,293.1499938964844,0.2517206966876983,-5028.619140625,304.1868896484375,0.9990000128746032,0.4329603016376495,0.3206439912319183,293.1981201171875,297.1499938964844,293.1499938964844,0.0128836575895547,-3476.35986328125,303.7124328613281,0.5198078155517578,0.050000000745058,0.2301155179738998,291.2192077636719,291.1499938964844,271.5651550292969,268.7801208496094,284.1985778808594,293.2265014648437,291.21270751953125,1.0,0.2405547648668289,0.8101100921630859,0.8101100921630859,1.0,1.0,-1.1388639211654663,0.4747672080993652,0.6640967130661011,0.2368470579385757,0.0,0.0,0.3293445408344269,52.7648811340332,79.0,-61.27052688598633,-7940.2568359375,156.99143981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2909545898437,306.4044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.544921875,18000.0,0.0,0.0,0.1868910640478134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2403063178062439,0.2403108328580856,-4.502702722675167e-06,0.0,0.0001896706671686,0.0,0.0,10.312049865722656,0.0,0.0,0.0,0.2953150868415832,4.0,0.0,1.0
732720,293.176513671875,297.1499938964844,293.1499938964844,0.1012831479310989,-2312.8154296875,304.15191650390625,0.786332905292511,0.1631760895252227,0.1478595584630966,293.2774658203125,297.1499938964844,293.1499938964844,0.0135408230125904,-748.6884155273438,303.9992370605469,0.5198078155517578,0.050000000745058,0.0485110469162464,293.21124267578125,297.1499938964844,293.1499938964844,0.2046871781349182,-3158.132080078125,304.15625,0.9531959295272828,0.287517637014389,0.2018335312604904,293.1087646484375,297.1499938964844,293.1499938964844,0.2517206966876983,-5028.619140625,304.1868896484375,0.9990000128746032,0.4329603016376495,0.3206439912319183,293.1981201171875,297.1499938964844,293.1499938964844,0.0128836575895547,-3476.35986328125,303.7124328613281,0.5198078155517578,0.050000000745058,0.2301155179738998,291.2192077636719,291.1499938964844,271.5651550292969,268.7801208496094,284.1985778808594,293.2265014648437,291.21270751953125,1.0,0.2405547648668289,0.8101100921630859,0.8101100921630859,1.0,1.0,-1.1388639211654663,0.4747672080993652,0.6640967130661011,0.2368470579385757,0.0,0.0,0.3293445408344269,52.7648811340332,79.0,-61.27052688598633,-7940.2568359375,156.99143981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2909545898437,306.4044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.544921875,18000.0,0.0,0.0,0.1868910640478134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2403063178062439,0.2403108328580856,-4.502702722675167e-06,0.0,0.0001896706671686,0.0,0.0,10.312049865722656,0.0,0.0,0.0,0.2953150868415832,4.0,0.0,1.0
732780,293.1762084960937,297.1499938964844,293.1499938964844,0.1015179306268692,-2318.22509765625,304.15087890625,0.7657400965690613,0.1625642478466034,0.147485613822937,293.3174133300781,297.1499938964844,293.1499938964844,0.0133038070052862,-745.60693359375,303.84295654296875,0.5057511925697327,0.050000000745058,0.0486884973943233,293.2113952636719,297.1499938964844,293.1499938964844,0.2045979350805282,-3158.23046875,304.1543273925781,0.9243677258491516,0.2859362661838531,0.2008736878633499,293.1242370605469,297.1499938964844,293.1499938964844,0.2760581970214844,-5429.27392578125,304.1338806152344,0.9990000128746032,0.4309678971767425,0.3458960354328155,293.1986389160156,297.1499938964844,293.1499938964844,0.0129943620413541,-3501.03271484375,303.6919250488281,0.5057511925697327,0.050000000745058,0.2309572696685791,291.15533447265625,291.1499938964844,271.65106201171875,268.8488464355469,284.2039489746094,293.2553405761719,291.1485900878906,1.0,0.2511280477046966,0.8101947903633118,0.8101947903633118,1.0,1.0,-1.1687883138656616,0.4898572564125061,0.6789311170578003,0.2395207583904266,0.0,0.0,0.3328492045402527,57.57154083251953,97.0,-83.09703063964844,-8051.220703125,175.2568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3966064453125,306.4146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.494140625,18000.0,0.0,0.0,0.1810124814510345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2410232126712799,0.2410277128219604,-4.493940195970936e-06,0.0,0.0001837046584114,0.0,0.0,10.326690673828123,0.0,0.0,0.0,0.295281171798706,4.0,0.0,1.0
732840,293.1762084960937,297.1499938964844,293.1499938964844,0.1015179306268692,-2318.22509765625,304.15087890625,0.7657400965690613,0.1625642478466034,0.147485613822937,293.3174133300781,297.1499938964844,293.1499938964844,0.0133038070052862,-745.60693359375,303.84295654296875,0.5057511925697327,0.050000000745058,0.0486884973943233,293.2113952636719,297.1499938964844,293.1499938964844,0.2045979350805282,-3158.23046875,304.1543273925781,0.9243677258491516,0.2859362661838531,0.2008736878633499,293.1242370605469,297.1499938964844,293.1499938964844,0.2760581970214844,-5429.27392578125,304.1338806152344,0.9990000128746032,0.4309678971767425,0.3458960354328155,293.1986389160156,297.1499938964844,293.1499938964844,0.0129943620413541,-3501.03271484375,303.6919250488281,0.5057511925697327,0.050000000745058,0.2309572696685791,291.15533447265625,291.1499938964844,271.65106201171875,268.8488464355469,284.2039489746094,293.2553405761719,291.1485900878906,1.0,0.2511280477046966,0.8101947903633118,0.8101947903633118,1.0,1.0,-1.1687883138656616,0.4898572564125061,0.6789311170578003,0.2395207583904266,0.0,0.0,0.3328492045402527,57.57154083251953,97.0,-83.09703063964844,-8051.220703125,175.2568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3966064453125,306.4146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.494140625,18000.0,0.0,0.0,0.1810124814510345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2410232126712799,0.2410277128219604,-4.493940195970936e-06,0.0,0.0001837046584114,0.0,0.0,10.326690673828123,0.0,0.0,0.0,0.295281171798706,4.0,0.0,1.0
732900,293.1761474609375,297.1499938964844,293.1499938964844,0.1016636341810226,-2321.453369140625,304.15045166015625,0.7533332109451294,0.1622429192066192,0.1473226547241211,293.3359375,297.1499938964844,293.1499938964844,0.0132137443870306,-744.8626098632812,303.7627868652344,0.4974149763584137,0.050000000745058,0.0488173402845859,293.2115783691406,297.1499938964844,293.1499938964844,0.2045895308256149,-3158.699951171875,304.153564453125,0.906701683998108,0.2851227223873138,0.200407862663269,293.149169921875,297.1499938964844,293.1499938964844,0.2930208444595337,-5702.05810546875,304.10595703125,0.9990000128746032,0.4264040291309356,0.3631329834461212,293.1996765136719,297.1499938964844,293.1499938964844,0.0130636785179376,-3515.86328125,303.6794128417969,0.4974149763584137,0.050000000745058,0.2315684407949447,291.1224060058594,291.1499938964844,271.69366455078125,268.88287353515625,284.1991882324219,293.2684936523437,291.1157531738281,1.0,0.2583862841129303,0.8102371692657471,0.8102371692657471,1.0,1.0,-1.189607858657837,0.5002607703208923,0.6893470883369446,0.2416882067918777,0.0,0.0,0.3379868268966675,61.0632209777832,97.0,-87.45750427246094,-8161.12060546875,188.76187133789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3897705078125,306.41119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.138671875,18000.0,0.0,0.0,0.1785877346992492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.244558572769165,0.2445630729198455,-4.498223461268935e-06,0.0,0.0001812438567867,0.0,0.0,10.502907752990724,0.0,0.0,0.0,0.295960932970047,4.0,0.0,1.0
732960,293.1761169433594,297.1499938964844,293.1499938964844,0.1018255427479744,-2324.968505859375,304.15008544921875,0.7405909299850464,0.1619166880846023,0.147182285785675,293.3519592285156,297.1499938964844,293.1499938964844,0.0131429117172956,-744.6459350585938,303.68572998046875,0.4887175559997558,0.050000000745058,0.0489720366895198,293.2118225097656,297.1499938964844,293.1499938964844,0.2045860886573791,-3159.20068359375,304.1529235839844,0.8896286487579346,0.2842929661273956,0.1999499648809433,293.1853332519531,297.1499938964844,293.1499938964844,0.3126776814460754,-6013.22509765625,304.0782470703125,0.9990000128746032,0.4193261265754699,0.3828046023845672,293.2012023925781,297.1499938964844,293.1499938964844,0.0131410816684365,-3532.06640625,303.6653137207031,0.4887175559997558,0.050000000745058,0.2323022484779358,291.0896911621094,291.1499938964844,271.7359924316406,268.91668701171875,284.191162109375,293.2791442871094,291.0834350585937,1.0,0.2667296528816223,0.8099116683006287,0.8099116683006287,1.0,1.0,-1.2135653495788574,0.5121392011642456,0.701426088809967,0.2443670481443405,0.0,0.0,0.3452853262424469,65.2532958984375,100.0,-88.0956802368164,-8303.1962890625,205.1816864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3377380371094,306.39947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.181640625,18000.0,0.0,0.0,0.1766737252473831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2502347528934479,0.2502392530441284,-4.508298388827825e-06,0.0,0.0001793013798305,0.0,0.0,10.795059204101562,0.0,0.0,0.0,0.297119677066803,4.0,0.0,1.0
