time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733020,293.1766967773437,297.1499938964844,293.1499938964844,0.1016818732023239,-2322.446533203125,304.1503601074219,0.7150203585624695,0.161139115691185,0.1468903571367263,293.37799072265625,297.1499938964844,293.1499938964844,0.0129909673705697,-742.6785278320312,303.5413513183594,0.4686601161956787,0.050000000745058,0.0493547655642032,293.212158203125,297.1499938964844,293.1499938964844,0.20371775329113,-3148.54736328125,304.1535339355469,0.8559142351150513,0.282658964395523,0.1990914195775985,293.2601318359375,297.1499938964844,293.1499938964844,0.3170509040355682,-6073.54541015625,304.0985412597656,0.9720476865768432,0.4031763672828674,0.3858612775802612,293.2046813964844,297.1499938964844,293.1499938964844,0.0132635720074176,-3555.027587890625,303.6369934082031,0.4686601161956787,0.050000000745058,0.2341177612543106,291.0718994140625,291.1499938964844,271.8196105957031,268.9833984375,284.231201171875,293.31280517578125,291.07958984375,1.0,0.2790818810462951,0.8092607259750366,0.8092607259750366,1.0,1.0,-1.218009352684021,0.5146201848983765,0.7033892273902893,0.2438302934169769,0.0,0.0,0.3585292398929596,74.97232818603516,103.0,5.628594875335693,-8482.083984375,226.91290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1081237792969,306.443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.76953125,18000.0,0.0,0.0,0.1746340543031692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2651172280311584,0.2651217579841614,-4.54534392702044e-06,0.0,0.0001772313698893,0.0,0.0,11.599970817565918,0.0,0.0,0.0,0.3003300726413727,4.0,0.0,1.0
733080,293.1766967773437,297.1499938964844,293.1499938964844,0.1016818732023239,-2322.446533203125,304.1503601074219,0.7150203585624695,0.161139115691185,0.1468903571367263,293.37799072265625,297.1499938964844,293.1499938964844,0.0129909673705697,-742.6785278320312,303.5413513183594,0.4686601161956787,0.050000000745058,0.0493547655642032,293.212158203125,297.1499938964844,293.1499938964844,0.20371775329113,-3148.54736328125,304.1535339355469,0.8559142351150513,0.282658964395523,0.1990914195775985,293.2601318359375,297.1499938964844,293.1499938964844,0.3170509040355682,-6073.54541015625,304.0985412597656,0.9720476865768432,0.4031763672828674,0.3858612775802612,293.2046813964844,297.1499938964844,293.1499938964844,0.0132635720074176,-3555.027587890625,303.6369934082031,0.4686601161956787,0.050000000745058,0.2341177612543106,291.0718994140625,291.1499938964844,271.8196105957031,268.9833984375,284.231201171875,293.31280517578125,291.07958984375,1.0,0.2790818810462951,0.8092607259750366,0.8092607259750366,1.0,1.0,-1.218009352684021,0.5146201848983765,0.7033892273902893,0.2438302934169769,0.0,0.0,0.3585292398929596,74.97232818603516,103.0,5.628594875335693,-8482.083984375,226.91290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1081237792969,306.443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.76953125,18000.0,0.0,0.0,0.1746340543031692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2651172280311584,0.2651217579841614,-4.54534392702044e-06,0.0,0.0001772313698893,0.0,0.0,11.599970817565918,0.0,0.0,0.0,0.3003300726413727,4.0,0.0,1.0
733140,293.1780700683594,297.1499938964844,293.1499938964844,0.1008000671863555,-2305.23681640625,304.15167236328125,0.6937413215637207,0.1601849198341369,0.1463932543992996,293.3988647460937,297.1499938964844,293.1499938964844,0.0127600906416773,-736.6197509765625,303.40655517578125,0.4489724934101105,0.050000000745058,0.0497045256197452,293.21295166015625,297.1499938964844,293.1499938964844,0.201604351401329,-3121.44140625,304.1557922363281,0.8322985172271729,0.2809260189533233,0.1981635689735412,293.2872619628906,297.1499938964844,293.1499938964844,0.3081280887126922,-5922.55859375,304.1299133300781,0.9354140758514404,0.3948194086551666,0.3767286539077759,293.20904541015625,297.1499938964844,293.1499938964844,0.0132795432582497,-3556.348876953125,303.608154296875,0.4489724934101105,0.050000000745058,0.2357768714427948,291.1285705566406,291.1499938964844,271.90155029296875,269.0487060546875,284.28375244140625,293.33416748046875,291.1302490234375,1.0,0.2884271442890167,0.8086097240447998,0.8086097240447998,1.0,1.0,-1.208254337310791,0.5102272033691406,0.6980270743370056,0.2411494702100753,0.0,0.0,0.3567956089973449,83.67821502685547,91.0,37.36844253540039,-8374.8935546875,241.27682495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8310852050781,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.447265625,18000.0,0.0,0.0,0.1741366535425186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2657849788665771,0.2657895386219024,-4.56257521364023e-06,0.0,0.00017672656395,0.0,0.0,11.67412567138672,0.0,0.0,0.0,0.3007608354091644,4.0,0.0,1.0
733200,293.1780700683594,297.1499938964844,293.1499938964844,0.1008000671863555,-2305.23681640625,304.15167236328125,0.6937413215637207,0.1601849198341369,0.1463932543992996,293.3988647460937,297.1499938964844,293.1499938964844,0.0127600906416773,-736.6197509765625,303.40655517578125,0.4489724934101105,0.050000000745058,0.0497045256197452,293.21295166015625,297.1499938964844,293.1499938964844,0.201604351401329,-3121.44140625,304.1557922363281,0.8322985172271729,0.2809260189533233,0.1981635689735412,293.2872619628906,297.1499938964844,293.1499938964844,0.3081280887126922,-5922.55859375,304.1299133300781,0.9354140758514404,0.3948194086551666,0.3767286539077759,293.20904541015625,297.1499938964844,293.1499938964844,0.0132795432582497,-3556.348876953125,303.608154296875,0.4489724934101105,0.050000000745058,0.2357768714427948,291.1285705566406,291.1499938964844,271.90155029296875,269.0487060546875,284.28375244140625,293.33416748046875,291.1302490234375,1.0,0.2884271442890167,0.8086097240447998,0.8086097240447998,1.0,1.0,-1.208254337310791,0.5102272033691406,0.6980270743370056,0.2411494702100753,0.0,0.0,0.3567956089973449,83.67821502685547,91.0,37.36844253540039,-8374.8935546875,241.27682495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8310852050781,306.2952880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.447265625,18000.0,0.0,0.0,0.1741366535425186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2657849788665771,0.2657895386219024,-4.56257521364023e-06,0.0,0.00017672656395,0.0,0.0,11.67412567138672,0.0,0.0,0.0,0.3007608354091644,4.0,0.0,1.0
733260,293.1789855957031,297.1499938964844,293.1499938964844,0.1000723764300346,-2291.51513671875,304.15234375,0.6864315867424011,0.1592854708433151,0.1456717699766159,293.416259765625,297.1499938964844,293.1499938964844,0.0124865090474486,-729.4319458007812,303.2726135253906,0.4434213936328888,0.050000000745058,0.049820389598608,293.2135925292969,297.1499938964844,293.1499938964844,0.1999387443065643,-3100.566650390625,304.1566467285156,0.8244505524635315,0.2791979312896728,0.1970380544662475,293.2946472167969,297.1499938964844,293.1499938964844,0.3032006025314331,-5841.8984375,304.1445617675781,0.9215006828308104,0.3898200690746307,0.3715859651565552,293.2134094238281,297.1499938964844,293.1499938964844,0.0132353976368904,-3551.508544921875,303.5762939453125,0.4434213936328888,0.050000000745058,0.2363264858722686,291.14276123046875,291.1499938964844,271.9814453125,269.11236572265625,284.32965087890625,293.34893798828125,291.1444702148437,1.0,0.2903835475444793,0.8080748915672302,0.8080748915672302,1.0,1.0,-1.2006630897521973,0.5068153738975525,0.6938477158546448,0.239047423005104,0.0,0.0,0.3568602204322815,86.49578094482422,79.0,27.268842697143555,-8278.716796875,244.27072143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59619140625,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.1742448657751083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2659184038639068,0.2659229934215545,-4.5638057599717285e-06,0.0,0.0001768363872542,0.0,0.0,11.683636665344238,0.0,0.0,0.0,0.3008165955543518,4.0,0.0,1.0
733320,293.1789855957031,297.1499938964844,293.1499938964844,0.1000723764300346,-2291.51513671875,304.15234375,0.6864315867424011,0.1592854708433151,0.1456717699766159,293.416259765625,297.1499938964844,293.1499938964844,0.0124865090474486,-729.4319458007812,303.2726135253906,0.4434213936328888,0.050000000745058,0.049820389598608,293.2135925292969,297.1499938964844,293.1499938964844,0.1999387443065643,-3100.566650390625,304.1566467285156,0.8244505524635315,0.2791979312896728,0.1970380544662475,293.2946472167969,297.1499938964844,293.1499938964844,0.3032006025314331,-5841.8984375,304.1445617675781,0.9215006828308104,0.3898200690746307,0.3715859651565552,293.2134094238281,297.1499938964844,293.1499938964844,0.0132353976368904,-3551.508544921875,303.5762939453125,0.4434213936328888,0.050000000745058,0.2363264858722686,291.14276123046875,291.1499938964844,271.9814453125,269.11236572265625,284.32965087890625,293.34893798828125,291.1444702148437,1.0,0.2903835475444793,0.8080748915672302,0.8080748915672302,1.0,1.0,-1.2006630897521973,0.5068153738975525,0.6938477158546448,0.239047423005104,0.0,0.0,0.3568602204322815,86.49578094482422,79.0,27.268842697143555,-8278.716796875,244.27072143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59619140625,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.1742448657751083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2659184038639068,0.2659229934215545,-4.5638057599717285e-06,0.0,0.0001768363872542,0.0,0.0,11.683636665344238,0.0,0.0,0.0,0.3008165955543518,4.0,0.0,1.0
733380,293.1791687011719,297.1499938964844,293.1499938964844,0.0993135124444961,-2277.253662109375,304.1528015136719,0.6882898807525635,0.1585170030593872,0.1448950618505478,293.430908203125,297.1499938964844,293.1499938964844,0.0121576208621263,-719.8844604492188,303.1405334472656,0.4462891817092895,0.050000000745058,0.0497593060135841,293.2137756347656,297.1499938964844,293.1499938964844,0.1982020288705825,-3078.84130859375,304.1573181152344,0.8261906504631042,0.2775478661060333,0.1958300471305847,293.295654296875,297.1499938964844,293.1499938964844,0.2992739975452423,-5778.822265625,304.1528015136719,0.9223535656929016,0.385944664478302,0.3676868081092834,293.217041015625,297.1499938964844,293.1499938964844,0.0131166465580463,-3534.820068359375,303.5450439453125,0.4462891817092895,0.050000000745058,0.2360367178916931,291.1553955078125,291.1499938964844,272.0589294433594,269.174072265625,284.3736267089844,293.3606872558594,291.1562194824219,1.0,0.2873969078063965,0.8075399994850159,0.8075399994850159,1.0,1.0,-1.193179488182068,0.5034043788909912,0.6897750496864319,0.2371249496936798,0.0,0.0,0.3552010059356689,84.83888244628906,67.0,18.112916946411133,-8173.734375,238.1710968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40692138671875,306.0201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5,18000.0,0.0,0.0,0.174747958779335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2645685970783233,0.2645731568336487,-4.561796686175512e-06,0.0,0.0001773469703039,0.0,0.0,11.612630844116213,0.0,0.0,0.0,0.3005405962467193,4.0,0.0,1.0
733440,293.1791687011719,297.1499938964844,293.1499938964844,0.0993135124444961,-2277.253662109375,304.1528015136719,0.6882898807525635,0.1585170030593872,0.1448950618505478,293.430908203125,297.1499938964844,293.1499938964844,0.0121576208621263,-719.8844604492188,303.1405334472656,0.4462891817092895,0.050000000745058,0.0497593060135841,293.2137756347656,297.1499938964844,293.1499938964844,0.1982020288705825,-3078.84130859375,304.1573181152344,0.8261906504631042,0.2775478661060333,0.1958300471305847,293.295654296875,297.1499938964844,293.1499938964844,0.2992739975452423,-5778.822265625,304.1528015136719,0.9223535656929016,0.385944664478302,0.3676868081092834,293.217041015625,297.1499938964844,293.1499938964844,0.0131166465580463,-3534.820068359375,303.5450439453125,0.4462891817092895,0.050000000745058,0.2360367178916931,291.1553955078125,291.1499938964844,272.0589294433594,269.174072265625,284.3736267089844,293.3606872558594,291.1562194824219,1.0,0.2873969078063965,0.8075399994850159,0.8075399994850159,1.0,1.0,-1.193179488182068,0.5034043788909912,0.6897750496864319,0.2371249496936798,0.0,0.0,0.3552010059356689,84.83888244628906,67.0,18.112916946411133,-8173.734375,238.1710968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40692138671875,306.0201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5,18000.0,0.0,0.0,0.174747958779335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2645685970783233,0.2645731568336487,-4.561796686175512e-06,0.0,0.0001773469703039,0.0,0.0,11.612630844116213,0.0,0.0,0.0,0.3005405962467193,4.0,0.0,1.0
733500,293.17901611328125,297.1499938964844,293.1499938964844,0.0989492684602737,-2270.440673828125,304.1529541015625,0.6917741894721985,0.1581751406192779,0.1445025503635406,293.4374084472656,297.1499938964844,293.1499938964844,0.0119824055582284,-714.5795288085938,303.0747985839844,0.4501259624958038,0.050000000745058,0.0496818646788597,293.2137145996094,297.1499938964844,293.1499938964844,0.1973545998334884,-3068.274169921875,304.15753173828125,0.8297197818756104,0.2767523229122162,0.1952123343944549,293.2951965332031,297.1499938964844,293.1499938964844,0.2974852919578552,-5750.458984375,304.155517578125,0.926689386367798,0.3841928839683532,0.3659138977527618,293.218505859375,297.1499938964844,293.1499938964844,0.0130407391116023,-3523.887451171875,303.5297546386719,0.4501259624958038,0.050000000745058,0.2356693744659423,291.1593017578125,291.1499938964844,272.0966796875,269.2041320800781,284.395263671875,293.36590576171875,291.1600646972656,1.0,0.2844992280006408,0.8072726130485535,0.8072726130485535,1.0,1.0,-1.1893049478530884,0.5016184449195862,0.6876864433288574,0.2361960709095001,0.0,0.0,0.3541859090328216,82.82286834716797,67.0,14.70914363861084,-8122.9912109375,232.6949920654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3321228027344,305.9660339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.423828125,18000.0,0.0,0.0,0.1750593185424804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2636445462703705,0.2636491060256958,-4.559580247587292e-06,0.0,0.000177662965143,0.0,0.0,11.562100410461426,0.0,0.0,0.0,0.3003368973731994,4.0,0.0,1.0
733560,293.17877197265625,297.1499938964844,293.1499938964844,0.0985857397317886,-2263.6416015625,304.153076171875,0.6967651844024658,0.1578566133975982,0.1441101431846618,293.4433898925781,297.1499938964844,293.1499938964844,0.0118026202544569,-708.9728393554688,303.00927734375,0.4554959237575531,0.050000000745058,0.0495808124542236,293.2135925292969,297.1499938964844,293.1499938964844,0.1965027451515197,-3057.64892578125,304.15771484375,0.8348315358161926,0.2759740948677063,0.1945898681879043,293.2943725585937,297.1499938964844,293.1499938964844,0.2957316935062408,-5722.81494140625,304.15771484375,0.9332870841026306,0.382513552904129,0.3641996681690216,293.21978759765625,297.1499938964844,293.1499938964844,0.0129560008645057,-3511.421875,303.5148010253906,0.4554959237575531,0.050000000745058,0.2351900339126587,291.1631164550781,291.1499938964844,272.1336975097656,269.2336120605469,284.41656494140625,293.370849609375,291.1638488769531,1.0,0.2808539569377899,0.8071215748786926,0.8071215748786926,1.0,1.0,-1.1853325366973877,0.499786764383316,0.685545802116394,0.2352927923202514,0.0,0.0,0.3529303967952728,80.20878601074219,55.0,12.715974807739258,-8073.0556640625,226.01101684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2705078125,305.9194641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.52734375,18000.0,0.0,0.0,0.1753749400377273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2625327408313751,0.2625373005867004,-4.556878138828324e-06,0.0,0.0001779832673491,0.0,0.0,11.501333236694336,0.0,0.0,0.0,0.3000899255275726,4.0,0.0,1.0
733620,293.17803955078125,297.1499938964844,293.1499938964844,0.0978676080703735,-2250.21484375,304.1532592773437,0.7110684514045715,0.1572774797677993,0.143330380320549,293.4541320800781,297.1499938964844,293.1499938964844,0.0114363366737961,-697.1028442382812,302.87860107421875,0.4703342616558075,0.050000000745058,0.0493249408900737,293.21307373046875,297.1499938964844,293.1499938964844,0.1948008835315704,-3036.41748046875,304.157958984375,0.8499784469604492,0.2744624316692352,0.1933383196592331,293.2921447753906,297.1499938964844,293.1499938964844,0.2922960519790649,-5669.001953125,304.16082763671875,0.9525598287582396,0.379307746887207,0.3608824610710144,293.2217102050781,297.1499938964844,293.1499938964844,0.0127682974562048,-3483.17578125,303.4858093261719,0.4703342616558075,0.050000000745058,0.2339762896299362,291.1701965332031,291.1499938964844,272.205322265625,269.2906494140625,284.45831298828125,293.3799133300781,291.1708679199219,1.0,0.2717140018939972,0.8068196177482605,0.8068196177482605,1.0,1.0,-1.1771488189697266,0.4959868490695953,0.6811619997024536,0.2335269898176193,0.0,0.0,0.3497537672519684,73.61857604980469,43.0,10.344374656677246,-7973.716796875,209.95947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18609619140625,305.8461303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.09765625,18000.0,0.0,0.0,0.1759205907583236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.259640097618103,0.2596446573734283,-4.549707682599546e-06,0.0,0.0001785370259312,0.0,0.0,11.343487739562988,0.0,0.0,0.0,0.2994493544101715,4.0,0.0,1.0
733680,293.17803955078125,297.1499938964844,293.1499938964844,0.0978676080703735,-2250.21484375,304.1532592773437,0.7110684514045715,0.1572774797677993,0.143330380320549,293.4541320800781,297.1499938964844,293.1499938964844,0.0114363366737961,-697.1028442382812,302.87860107421875,0.4703342616558075,0.050000000745058,0.0493249408900737,293.21307373046875,297.1499938964844,293.1499938964844,0.1948008835315704,-3036.41748046875,304.157958984375,0.8499784469604492,0.2744624316692352,0.1933383196592331,293.2921447753906,297.1499938964844,293.1499938964844,0.2922960519790649,-5669.001953125,304.16082763671875,0.9525598287582396,0.379307746887207,0.3608824610710144,293.2217102050781,297.1499938964844,293.1499938964844,0.0127682974562048,-3483.17578125,303.4858093261719,0.4703342616558075,0.050000000745058,0.2339762896299362,291.1701965332031,291.1499938964844,272.205322265625,269.2906494140625,284.45831298828125,293.3799133300781,291.1708679199219,1.0,0.2717140018939972,0.8068196177482605,0.8068196177482605,1.0,1.0,-1.1771488189697266,0.4959868490695953,0.6811619997024536,0.2335269898176193,0.0,0.0,0.3497537672519684,73.61857604980469,43.0,10.344374656677246,-7973.716796875,209.95947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18609619140625,305.8461303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.09765625,18000.0,0.0,0.0,0.1759205907583236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.259640097618103,0.2596446573734283,-4.549707682599546e-06,0.0,0.0001785370259312,0.0,0.0,11.343487739562988,0.0,0.0,0.0,0.2994493544101715,4.0,0.0,1.0
733740,293.1770935058594,297.1499938964844,293.1499938964844,0.0971638411283493,-2237.058349609375,304.1533508300781,0.7299533486366272,0.1567593961954116,0.1425620466470718,293.4635314941406,297.1499938964844,293.1499938964844,0.0110691590234637,-684.6453247070312,302.748046875,0.486271470785141,0.050000000745058,0.0490188710391521,293.21240234375,297.1499938964844,293.1499938964844,0.1931088119745254,-3015.2939453125,304.1581420898437,0.8731327652931213,0.2729999125003814,0.1920860707759857,293.2894287109375,297.1499938964844,293.1499938964844,0.2889324426651001,-5616.60791015625,304.1628112792969,0.9780933260917664,0.3762529790401459,0.3576703667640686,293.2229919433594,297.1499938964844,293.1499938964844,0.0125658893957734,-3451.9609375,303.4579467773437,0.486271470785141,0.050000000745058,0.2325244098901748,291.1767272949219,291.1499938964844,272.2735290527344,269.3450012207031,284.4988708496094,293.3881530761719,291.1773681640625,1.0,0.2605735063552856,0.8065176010131836,0.8065176010131836,1.0,1.0,-1.1687579154968262,0.4920638799667358,0.6766940951347351,0.2318103015422821,0.0,0.0,0.3457468748092651,65.75738525390625,31.0,9.259851455688477,-7875.783203125,191.52452087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1504211425781,305.7977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.203125,18000.0,0.0,0.0,0.1762176752090454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2559566497802734,0.2559612095355987,-4.540320787782548e-06,0.0,0.0001788385270629,0.0,0.0,11.143125534057615,0.0,0.0,0.0,0.2986346185207367,4.0,0.0,1.0
733800,293.1770935058594,297.1499938964844,293.1499938964844,0.0971638411283493,-2237.058349609375,304.1533508300781,0.7299533486366272,0.1567593961954116,0.1425620466470718,293.4635314941406,297.1499938964844,293.1499938964844,0.0110691590234637,-684.6453247070312,302.748046875,0.486271470785141,0.050000000745058,0.0490188710391521,293.21240234375,297.1499938964844,293.1499938964844,0.1931088119745254,-3015.2939453125,304.1581420898437,0.8731327652931213,0.2729999125003814,0.1920860707759857,293.2894287109375,297.1499938964844,293.1499938964844,0.2889324426651001,-5616.60791015625,304.1628112792969,0.9780933260917664,0.3762529790401459,0.3576703667640686,293.2229919433594,297.1499938964844,293.1499938964844,0.0125658893957734,-3451.9609375,303.4579467773437,0.486271470785141,0.050000000745058,0.2325244098901748,291.1767272949219,291.1499938964844,272.2735290527344,269.3450012207031,284.4988708496094,293.3881530761719,291.1773681640625,1.0,0.2605735063552856,0.8065176010131836,0.8065176010131836,1.0,1.0,-1.1687579154968262,0.4920638799667358,0.6766940951347351,0.2318103015422821,0.0,0.0,0.3457468748092651,65.75738525390625,31.0,9.259851455688477,-7875.783203125,191.52452087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1504211425781,305.7977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.203125,18000.0,0.0,0.0,0.1762176752090454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2559566497802734,0.2559612095355987,-4.540320787782548e-06,0.0,0.0001788385270629,0.0,0.0,11.143125534057615,0.0,0.0,0.0,0.2986346185207367,4.0,0.0,1.0
733860,293.17596435546875,297.1499938964844,293.1499938964844,0.0964882001280784,-2224.411865234375,304.1533508300781,0.7543251514434814,0.1562995463609695,0.1418338119983673,293.4718933105469,297.1499938964844,293.1499938964844,0.0107150981202721,-672.1419677734375,302.6172180175781,0.5045932531356812,0.050000000745058,0.048705369234085,293.2115783691406,297.1499938964844,293.1499938964844,0.1914386600255966,-2994.410888671875,304.158203125,0.9045175313949584,0.2715877294540405,0.1908593028783798,293.28485107421875,297.1499938964844,293.1499938964844,0.2797756195068359,-5470.47412109375,304.1751708984375,0.9990000128746032,0.373631477355957,0.3481854498386383,293.2236633300781,297.1499938964844,293.1499938964844,0.0123664159327745,-3420.52587890625,303.4312744140625,0.5045932531356812,0.050000000745058,0.2310373038053512,291.18359375,291.1499938964844,272.337890625,269.3963317871094,284.5449523925781,293.3963623046875,291.1849975585937,1.0,0.247652918100357,0.8062558770179749,0.8062558770179749,1.0,1.0,-1.1528791189193726,0.4845006763935089,0.6683785319328308,0.2291097342967987,0.0,0.0,0.3408433198928833,57.62373733520508,25.0,14.334480285644531,-7757.65234375,170.553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15802001953125,305.7840881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18024.021484375,18000.0,0.0,0.0,0.1761373579502105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2515336573123932,0.2515381872653961,-4.528990757535212e-06,0.0,0.0001787570217857,0.0,0.0,10.90422821044922,0.0,0.0,0.0,0.2976616024971008,4.0,0.0,1.0
733920,293.17596435546875,297.1499938964844,293.1499938964844,0.0964882001280784,-2224.411865234375,304.1533508300781,0.7543251514434814,0.1562995463609695,0.1418338119983673,293.4718933105469,297.1499938964844,293.1499938964844,0.0107150981202721,-672.1419677734375,302.6172180175781,0.5045932531356812,0.050000000745058,0.048705369234085,293.2115783691406,297.1499938964844,293.1499938964844,0.1914386600255966,-2994.410888671875,304.158203125,0.9045175313949584,0.2715877294540405,0.1908593028783798,293.28485107421875,297.1499938964844,293.1499938964844,0.2797756195068359,-5470.47412109375,304.1751708984375,0.9990000128746032,0.373631477355957,0.3481854498386383,293.2236633300781,297.1499938964844,293.1499938964844,0.0123664159327745,-3420.52587890625,303.4312744140625,0.5045932531356812,0.050000000745058,0.2310373038053512,291.18359375,291.1499938964844,272.337890625,269.3963317871094,284.5449523925781,293.3963623046875,291.1849975585937,1.0,0.247652918100357,0.8062558770179749,0.8062558770179749,1.0,1.0,-1.1528791189193726,0.4845006763935089,0.6683785319328308,0.2291097342967987,0.0,0.0,0.3408433198928833,57.62373733520508,25.0,14.334480285644531,-7757.65234375,170.553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15802001953125,305.7840881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18024.021484375,18000.0,0.0,0.0,0.1761373579502105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2515336573123932,0.2515381872653961,-4.528990757535212e-06,0.0,0.0001787570217857,0.0,0.0,10.90422821044922,0.0,0.0,0.0,0.2976616024971008,4.0,0.0,1.0
733980,293.1744384765625,297.1499938964844,293.1499938964844,0.0955999642610549,-2207.102294921875,304.1537170410156,0.7768715620040894,0.1559480875730514,0.1412873715162277,293.4795227050781,297.1499938964844,293.1499938964844,0.0103727737441658,-658.7900390625,302.4911193847656,0.5217664241790771,0.050000000745058,0.0484897755086422,293.2092590332031,297.1499938964844,293.1499938964844,0.1892162710428238,-2965.855712890625,304.1591796875,0.9348508715629578,0.2704835534095764,0.1897788345813751,293.248046875,297.1499938964844,293.1499938964844,0.2495605051517486,-4983.6025390625,304.2167358398437,0.9990000128746032,0.3775966465473175,0.3174552917480469,293.2236022949219,297.1499938964844,293.1499938964844,0.0121687436476349,-3385.028564453125,303.40887451171875,0.5217664241790771,0.050000000745058,0.2300146222114563,291.2330017089844,291.1499938964844,272.3980712890625,269.4444274902344,284.6266784667969,293.4178466796875,291.23907470703125,1.0,0.2346569895744323,0.8059940934181213,0.8059940934181213,1.0,1.0,-1.112553954124451,0.4652411937713623,0.6473127007484436,0.2227178066968917,0.0,0.0,0.327014297246933,51.68609619140625,28.0,61.90468597412109,-7502.673828125,147.58169555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2259216308594,305.81646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.328125,18000.0,0.0,0.0,0.1753176599740982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241722360253334,0.2417268604040146,-4.510664894041838e-06,0.0,0.0001779251324478,0.0,0.0,10.396254539489746,0.0,0.0,0.0,0.2956180870532989,4.0,0.0,1.0
734040,293.1744384765625,297.1499938964844,293.1499938964844,0.0955999642610549,-2207.102294921875,304.1537170410156,0.7768715620040894,0.1559480875730514,0.1412873715162277,293.4795227050781,297.1499938964844,293.1499938964844,0.0103727737441658,-658.7900390625,302.4911193847656,0.5217664241790771,0.050000000745058,0.0484897755086422,293.2092590332031,297.1499938964844,293.1499938964844,0.1892162710428238,-2965.855712890625,304.1591796875,0.9348508715629578,0.2704835534095764,0.1897788345813751,293.248046875,297.1499938964844,293.1499938964844,0.2495605051517486,-4983.6025390625,304.2167358398437,0.9990000128746032,0.3775966465473175,0.3174552917480469,293.2236022949219,297.1499938964844,293.1499938964844,0.0121687436476349,-3385.028564453125,303.40887451171875,0.5217664241790771,0.050000000745058,0.2300146222114563,291.2330017089844,291.1499938964844,272.3980712890625,269.4444274902344,284.6266784667969,293.4178466796875,291.23907470703125,1.0,0.2346569895744323,0.8059940934181213,0.8059940934181213,1.0,1.0,-1.112553954124451,0.4652411937713623,0.6473127007484436,0.2227178066968917,0.0,0.0,0.327014297246933,51.68609619140625,28.0,61.90468597412109,-7502.673828125,147.58169555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2259216308594,305.81646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.328125,18000.0,0.0,0.0,0.1753176599740982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241722360253334,0.2417268604040146,-4.510664894041838e-06,0.0,0.0001779251324478,0.0,0.0,10.396254539489746,0.0,0.0,0.0,0.2956180870532989,4.0,0.0,1.0
734100,293.1734924316406,297.1499938964844,293.1499938964844,0.0952460467815399,-2200.214599609375,304.1536865234375,0.7875263690948486,0.1558240056037902,0.1410807222127914,293.4832763671875,297.1499938964844,293.1499938964844,0.0102155283093452,-652.6134643554688,302.4273681640625,0.5301119685173035,0.050000000745058,0.0484054572880268,293.201904296875,297.1499938964844,293.1499938964844,0.1888695955276489,-2961.467529296875,304.1581115722656,0.949727475643158,0.2711707651615143,0.1898296475410461,293.2183532714844,297.1499938964844,293.1499938964844,0.2368331104516983,-4777.63720703125,304.22760009765625,0.9990000128746032,0.382179707288742,0.304592490196228,293.2234191894531,297.1499938964844,293.1499938964844,0.0120852487161755,-3370.090576171875,303.39801025390625,0.5301119685173035,0.050000000745058,0.229614645242691,291.2557678222656,291.1499938964844,272.4264831542969,269.4671630859375,284.65924072265625,293.4217529296875,291.2588806152344,1.0,0.2295609265565872,0.8058632016181946,0.8058632016181946,1.0,1.0,-1.0963425636291504,0.4575285017490387,0.6388140916824341,0.2201228439807891,0.0,0.0,0.3176090717315674,49.36153793334961,28.0,53.39151382446289,-7344.72607421875,138.8681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2949523925781,305.7940368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18075.572265625,18000.0,0.0,0.0,0.1744104474782943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2335731387138366,0.233577623963356,-4.493240794545272e-06,0.0,0.0001770044327713,0.0,0.0,9.976012229919434,0.0,0.0,0.0,0.2939617931842804,4.0,0.0,1.0
734160,293.1738586425781,297.1499938964844,293.1499938964844,0.0949998646974563,-2195.560302734375,304.1534729003906,0.7970618009567261,0.1554630398750305,0.1408553719520568,293.4870300292969,297.1499938964844,293.1499938964844,0.0100763645023107,-647.3821411132812,302.3611755371094,0.5378066897392273,0.050000000745058,0.048336312174797,293.19256591796875,297.1499938964844,293.1499938964844,0.1894370466470718,-2968.934326171875,304.15557861328125,0.9633089303970336,0.2723465263843536,0.1904419213533401,293.1858215332031,297.1499938964844,293.1499938964844,0.2261902391910553,-4605.05126953125,304.2327880859375,0.9990000128746032,0.3877029418945312,0.2936248779296875,293.22320556640625,297.1499938964844,293.1499938964844,0.0120245534926652,-3360.185791015625,303.3863220214844,0.5378066897392273,0.050000000745058,0.229286640882492,291.2638244628906,291.1499938964844,272.4537048339844,269.489013671875,284.6737365722656,293.403076171875,291.2638854980469,1.0,0.2252387851476669,0.8058924674987793,0.8058924674987793,1.0,1.0,-1.0831639766693115,0.4512829184532165,0.6318809986114502,0.2180182486772537,0.0,0.0,0.3091467022895813,47.458126068115234,46.0,30.30229759216309,-7206.61328125,131.92617797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3861083984375,305.7713317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18076.5546875,18000.0,0.0,0.0,0.1731202602386474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2256982028484344,0.2257026731967926,-4.473708486329997e-06,0.0,0.000175695065991,0.0,0.0,9.570060729980469,0.0,0.0,0.0,0.2923409342765808,4.0,0.0,1.0
734220,293.1791687011719,297.1499938964844,293.1499938964844,0.0940240398049354,-2177.7646484375,304.1539306640625,0.7966249585151672,0.1537661254405975,0.139403611421585,293.4945373535156,297.1499938964844,293.1499938964844,0.0098674483597278,-640.5020141601562,302.2206420898437,0.5396811366081238,0.050000000745058,0.0483205541968345,293.1790771484375,297.1499938964844,293.1499938964844,0.1915276199579239,-2996.33447265625,304.1502990722656,0.9685457348823548,0.2740310132503509,0.1918571889400482,293.13531494140625,297.1499938964844,293.1499938964844,0.2232950776815414,-4566.04541015625,304.20904541015625,0.9990000128746032,0.3971126675605774,0.291063129901886,293.2225341796875,297.1499938964844,293.1499938964844,0.0119970822706818,-3359.836669921875,303.3612060546875,0.5396811366081238,0.050000000745058,0.2292119115591049,291.2383728027344,291.1499938964844,272.5044860839844,269.5298156738281,284.6695556640625,293.3529052734375,291.2327575683594,1.0,0.2249035686254501,0.8059509992599487,0.8059509992599487,1.0,1.0,-1.07992422580719,0.4498617053031921,0.6300625205039978,0.217207595705986,0.0,0.0,0.2984548509120941,47.01439666748047,64.0,-33.06888961791992,-7065.43896484375,130.28842163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5987243652344,305.7422180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18049.697265625,18000.0,0.0,0.0,0.1696279644966125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2145148664712906,0.2145193070173263,-4.440616066858638e-06,0.0,0.0001721508160699,0.0,0.0,8.993160247802734,0.0,0.0,0.0,0.2899775207042694,4.0,0.0,1.0
734280,293.1791687011719,297.1499938964844,293.1499938964844,0.0940240398049354,-2177.7646484375,304.1539306640625,0.7966249585151672,0.1537661254405975,0.139403611421585,293.4945373535156,297.1499938964844,293.1499938964844,0.0098674483597278,-640.5020141601562,302.2206420898437,0.5396811366081238,0.050000000745058,0.0483205541968345,293.1790771484375,297.1499938964844,293.1499938964844,0.1915276199579239,-2996.33447265625,304.1502990722656,0.9685457348823548,0.2740310132503509,0.1918571889400482,293.13531494140625,297.1499938964844,293.1499938964844,0.2232950776815414,-4566.04541015625,304.20904541015625,0.9990000128746032,0.3971126675605774,0.291063129901886,293.2225341796875,297.1499938964844,293.1499938964844,0.0119970822706818,-3359.836669921875,303.3612060546875,0.5396811366081238,0.050000000745058,0.2292119115591049,291.2383728027344,291.1499938964844,272.5044860839844,269.5298156738281,284.6695556640625,293.3529052734375,291.2327575683594,1.0,0.2249035686254501,0.8059509992599487,0.8059509992599487,1.0,1.0,-1.07992422580719,0.4498617053031921,0.6300625205039978,0.217207595705986,0.0,0.0,0.2984548509120941,47.01439666748047,64.0,-33.06888961791992,-7065.43896484375,130.28842163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5987243652344,305.7422180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18049.697265625,18000.0,0.0,0.0,0.1696279644966125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2145148664712906,0.2145193070173263,-4.440616066858638e-06,0.0,0.0001721508160699,0.0,0.0,8.993160247802734,0.0,0.0,0.0,0.2899775207042694,4.0,0.0,1.0
734340,293.1800231933594,297.1499938964844,293.1499938964844,0.0937597677111625,-2173.7646484375,304.1530456542969,0.7800767421722412,0.1528490483760833,0.138566642999649,293.5021667480469,297.1499938964844,293.1499938964844,0.009713027626276,-636.3572998046875,302.0720520019531,0.5280973315238953,0.050000000745058,0.0484249033033847,293.1807556152344,297.1499938964844,293.1499938964844,0.1922954469919204,-3006.80224609375,304.1490478515625,0.9497710466384888,0.272988349199295,0.1917261183261871,293.1275939941406,297.1499938964844,293.1499938964844,0.2386677414178848,-4828.8115234375,304.16339111328125,0.9990000128746032,0.3991391360759735,0.307597279548645,293.22216796875,297.1499938964844,293.1499938964844,0.0120436865836381,-3374.579345703125,303.3336181640625,0.5280973315238953,0.050000000745058,0.2297068983316421,291.1837463378906,291.1499938964844,272.54998779296875,269.5666198730469,284.6695556640625,293.3586730957031,291.1774597167969,1.0,0.2319208234548568,0.8060095906257629,0.8060095906257629,1.0,1.0,-1.0993194580078125,0.4592074751853943,0.640112042427063,0.2199027389287948,0.0,0.0,0.2975142300128937,49.87091064453125,82.0,-67.08212280273438,-7101.30224609375,140.6085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7771911621094,305.76593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.6875,18000.0,0.0,0.0,0.1656665802001953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116532176733017,0.2116576433181762,-4.425296538101975e-06,0.0,0.000168130514794,0.0,0.0,8.834424018859863,0.0,0.0,0.0,0.2892490029335022,4.0,0.0,1.0
734400,293.1800231933594,297.1499938964844,293.1499938964844,0.0937597677111625,-2173.7646484375,304.1530456542969,0.7800767421722412,0.1528490483760833,0.138566642999649,293.5021667480469,297.1499938964844,293.1499938964844,0.009713027626276,-636.3572998046875,302.0720520019531,0.5280973315238953,0.050000000745058,0.0484249033033847,293.1807556152344,297.1499938964844,293.1499938964844,0.1922954469919204,-3006.80224609375,304.1490478515625,0.9497710466384888,0.272988349199295,0.1917261183261871,293.1275939941406,297.1499938964844,293.1499938964844,0.2386677414178848,-4828.8115234375,304.16339111328125,0.9990000128746032,0.3991391360759735,0.307597279548645,293.22216796875,297.1499938964844,293.1499938964844,0.0120436865836381,-3374.579345703125,303.3336181640625,0.5280973315238953,0.050000000745058,0.2297068983316421,291.1837463378906,291.1499938964844,272.54998779296875,269.5666198730469,284.6695556640625,293.3586730957031,291.1774597167969,1.0,0.2319208234548568,0.8060095906257629,0.8060095906257629,1.0,1.0,-1.0993194580078125,0.4592074751853943,0.640112042427063,0.2199027389287948,0.0,0.0,0.2975142300128937,49.87091064453125,82.0,-67.08212280273438,-7101.30224609375,140.6085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7771911621094,305.76593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.6875,18000.0,0.0,0.0,0.1656665802001953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116532176733017,0.2116576433181762,-4.425296538101975e-06,0.0,0.000168130514794,0.0,0.0,8.834424018859863,0.0,0.0,0.0,0.2892490029335022,4.0,0.0,1.0
734460,293.1750183105469,297.1499938964844,293.1499938964844,0.0943675711750984,-2186.176025390625,304.1510009765625,0.7558112740516663,0.1531129628419876,0.1387626230716705,293.5037841796875,297.1499938964844,293.1499938964844,0.0096179796382784,-634.6301879882812,301.93585205078125,0.509570837020874,0.050000000745058,0.0486360006034374,293.1921081542969,297.1499938964844,293.1499938964844,0.1914090812206268,-2996.125244140625,304.15093994140625,0.9125806093215942,0.2699480950832367,0.1901700049638748,293.15606689453125,297.1499938964844,293.1499938964844,0.2682856023311615,-5316.8779296875,304.10943603515625,0.9990000128746032,0.3940283954143524,0.3385878801345825,293.2172546386719,297.1499938964844,293.1499938964844,0.0121677368879318,-3401.572265625,303.3183288574219,0.509570837020874,0.050000000745058,0.2307082414627075,291.1259765625,291.1499938964844,272.5926513671875,269.6015319824219,284.6780700683594,293.4116516113281,291.1201477050781,1.0,0.2448959797620773,0.8057613372802734,0.8057613372802734,1.0,1.0,-1.1363325119018557,0.4769178330898285,0.6594147682189941,0.2254109978675842,0.0,0.0,0.3045734465122223,55.642704010009766,85.0,-76.06531524658203,-7267.24072265625,161.83843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.853271484375,305.7958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.908203125,18000.0,0.0,0.0,0.1622028797864914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156007140874862,0.215605154633522,-4.427178282639943e-06,0.0,0.0001646152959438,0.0,0.0,9.016077995300291,0.0,0.0,0.0,0.2899077236652374,4.0,0.0,1.0
734520,293.1750183105469,297.1499938964844,293.1499938964844,0.0943675711750984,-2186.176025390625,304.1510009765625,0.7558112740516663,0.1531129628419876,0.1387626230716705,293.5037841796875,297.1499938964844,293.1499938964844,0.0096179796382784,-634.6301879882812,301.93585205078125,0.509570837020874,0.050000000745058,0.0486360006034374,293.1921081542969,297.1499938964844,293.1499938964844,0.1914090812206268,-2996.125244140625,304.15093994140625,0.9125806093215942,0.2699480950832367,0.1901700049638748,293.15606689453125,297.1499938964844,293.1499938964844,0.2682856023311615,-5316.8779296875,304.10943603515625,0.9990000128746032,0.3940283954143524,0.3385878801345825,293.2172546386719,297.1499938964844,293.1499938964844,0.0121677368879318,-3401.572265625,303.3183288574219,0.509570837020874,0.050000000745058,0.2307082414627075,291.1259765625,291.1499938964844,272.5926513671875,269.6015319824219,284.6780700683594,293.4116516113281,291.1201477050781,1.0,0.2448959797620773,0.8057613372802734,0.8057613372802734,1.0,1.0,-1.1363325119018557,0.4769178330898285,0.6594147682189941,0.2254109978675842,0.0,0.0,0.3045734465122223,55.642704010009766,85.0,-76.06531524658203,-7267.24072265625,161.83843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.853271484375,305.7958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.908203125,18000.0,0.0,0.0,0.1622028797864914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156007140874862,0.215605154633522,-4.427178282639943e-06,0.0,0.0001646152959438,0.0,0.0,9.016077995300291,0.0,0.0,0.0,0.2899077236652374,4.0,0.0,1.0
734580,293.16815185546875,297.1499938964844,293.1499938964844,0.0954049453139305,-2206.30859375,304.1489562988281,0.7374188899993896,0.153880625963211,0.1396355628967285,293.50750732421875,297.1499938964844,293.1499938964844,0.0095003815367817,-631.5491943359375,301.7951354980469,0.4951036870479584,0.050000000745058,0.0488567650318145,293.2044677734375,297.1499938964844,293.1499938964844,0.1889715045690536,-2965.55322265625,304.15460205078125,0.8820900917053223,0.2663466930389404,0.1876045614480972,293.2215576171875,297.1499938964844,293.1499938964844,0.2945443391799927,-5732.7158203125,304.0804138183594,0.9976392388343812,0.3806495368480682,0.3645610511302948,293.2157592773437,297.1499938964844,293.1499938964844,0.0122567657381296,-3421.8818359375,303.29638671875,0.4951036870479584,0.050000000745058,0.2317554503679275,291.0848388671875,291.1499938964844,272.6350402832031,269.6368713378906,284.6759948730469,293.4355773925781,291.08203125,1.0,0.2563167214393616,0.8055130243301392,0.8055130243301392,1.0,1.0,-1.1673481464385986,0.4916697740554809,0.6756783127784729,0.2304034084081649,0.0,0.0,0.3163378834724426,61.60856628417969,88.0,-53.92920684814453,-7481.09765625,182.78375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79498291015625,305.8268737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17955.419921875,18000.0,0.0,0.0,0.1600444614887237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2247578501701355,0.2247623056173324,-4.443995749170426e-06,0.0,0.0001624247815925,0.0,0.0,9.466196060180664,0.0,0.0,0.0,0.2916719913482666,4.0,0.0,1.0
734640,293.16815185546875,297.1499938964844,293.1499938964844,0.0954049453139305,-2206.30859375,304.1489562988281,0.7374188899993896,0.153880625963211,0.1396355628967285,293.50750732421875,297.1499938964844,293.1499938964844,0.0095003815367817,-631.5491943359375,301.7951354980469,0.4951036870479584,0.050000000745058,0.0488567650318145,293.2044677734375,297.1499938964844,293.1499938964844,0.1889715045690536,-2965.55322265625,304.15460205078125,0.8820900917053223,0.2663466930389404,0.1876045614480972,293.2215576171875,297.1499938964844,293.1499938964844,0.2945443391799927,-5732.7158203125,304.0804138183594,0.9976392388343812,0.3806495368480682,0.3645610511302948,293.2157592773437,297.1499938964844,293.1499938964844,0.0122567657381296,-3421.8818359375,303.29638671875,0.4951036870479584,0.050000000745058,0.2317554503679275,291.0848388671875,291.1499938964844,272.6350402832031,269.6368713378906,284.6759948730469,293.4355773925781,291.08203125,1.0,0.2563167214393616,0.8055130243301392,0.8055130243301392,1.0,1.0,-1.1673481464385986,0.4916697740554809,0.6756783127784729,0.2304034084081649,0.0,0.0,0.3163378834724426,61.60856628417969,88.0,-53.92920684814453,-7481.09765625,182.78375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79498291015625,305.8268737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17955.419921875,18000.0,0.0,0.0,0.1600444614887237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2247578501701355,0.2247623056173324,-4.443995749170426e-06,0.0,0.0001624247815925,0.0,0.0,9.466196060180664,0.0,0.0,0.0,0.2916719913482666,4.0,0.0,1.0
734700,293.1676330566406,297.1499938964844,293.1499938964844,0.0955516025424003,-2208.997802734375,304.1488952636719,0.7250374555587769,0.1537574231624603,0.1398307532072067,293.5099182128906,297.1499938964844,293.1499938964844,0.0094416951760649,-629.5877685546875,301.7261657714844,0.4858496189117431,0.050000000745058,0.0490270517766475,293.2070007324219,297.1499938964844,293.1499938964844,0.187937706708908,-2952.41259765625,304.1556701660156,0.8642617464065552,0.2651573121547699,0.1867921650409698,293.24932861328125,297.1499938964844,293.1499938964844,0.288741797208786,-5636.689453125,304.103515625,0.9776328206062316,0.3742779791355133,0.3580261766910553,293.2157287597656,297.1499938964844,293.1499938964844,0.0122989397495985,-3429.9365234375,303.284912109375,0.4858496189117431,0.050000000745058,0.2325632274150848,291.08416748046875,291.1499938964844,272.6561279296875,269.6546936035156,284.6849975585937,293.4234619140625,291.08819580078125,1.0,0.2610138058662414,0.8053889274597168,0.8053889274597168,1.0,1.0,-1.159610390663147,0.4879562258720398,0.671654224395752,0.22917141020298,0.0,0.0,0.3209747076034546,65.82746887207031,88.0,-7.109434127807617,-7527.86767578125,188.7620086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72283935546875,305.8739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17953.595703125,18000.0,0.0,0.0,0.159545436501503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2296992391347885,0.2297036945819854,-4.455861471797107e-06,0.0,0.0001619183458387,0.0,0.0,9.717754364013672,0.0,0.0,0.0,0.2926724851131439,4.0,0.0,1.0
