time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734760,293.1681213378906,297.1499938964844,293.1499938964844,0.0952853485941886,-2203.56005859375,304.14959716796875,0.7147233486175537,0.1534402221441269,0.1397688686847686,293.5128479003906,297.1499938964844,293.1499938964844,0.0093587096780538,-626.0145874023438,301.6605224609375,0.4781566262245178,0.050000000745058,0.049177136272192,293.2086486816406,297.1499938964844,293.1499938964844,0.1866766065359115,-2936.061767578125,304.15692138671875,0.8506755828857422,0.2641116380691528,0.1861259788274765,293.2652893066406,297.1499938964844,293.1499938964844,0.2839154303073883,-5555.5732421875,304.1206359863281,0.9590252041816713,0.3698725402355194,0.3531515896320343,293.21630859375,297.1499938964844,293.1499938964844,0.0123029686510562,-3429.577880859375,303.273681640625,0.4781566262245178,0.050000000745058,0.2332751601934433,291.1102294921875,291.1499938964844,272.6771850585937,269.6725769042969,284.69873046875,293.42041015625,291.115966796875,1.0,0.2652299404144287,0.8050657510757446,0.8050657510757446,1.0,1.0,-1.153918743133545,0.4852053523063659,0.6687134504318237,0.2282443344593048,0.0,0.0,0.3210649490356445,69.55894470214844,91.0,31.639835357666016,-7525.109375,194.2994079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6386413574219,305.87286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.19140625,18000.0,0.0,0.0,0.1593254953622818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2318119406700134,0.2318164110183715,-4.465842266654363e-06,0.0,0.0001616951194591,0.0,0.0,9.836318016052246,0.0,0.0,0.0,0.2931672632694244,4.0,0.0,1.0
734820,293.1697998046875,297.1499938964844,293.1499938964844,0.0946993753314018,-2192.11376953125,304.1506652832031,0.6972221732139587,0.1526407152414322,0.1393321454524994,293.5199584960937,297.1499938964844,293.1499938964844,0.0091899223625659,-619.1228637695312,301.5207824707031,0.4641438126564026,0.050000000745058,0.0494331158697605,293.21063232421875,297.1499938964844,293.1499938964844,0.1847587376832962,-2911.520751953125,304.1577453613281,0.8308876156806946,0.2622237801551819,0.1849580705165863,293.2787780761719,297.1499938964844,293.1499938964844,0.2780642211437225,-5457.7568359375,304.1397399902344,0.9288373589515686,0.3641850054264068,0.3471837043762207,293.2183532714844,297.1499938964844,293.1499938964844,0.0123134329915046,-3431.69091796875,303.24713134765625,0.4641438126564026,0.050000000745058,0.2344894260168075,291.1404113769531,291.1499938964844,272.7190856933594,269.70867919921875,284.7281799316406,293.4248352050781,291.1418151855469,1.0,0.2725191414356231,0.8044193983078003,0.8044193983078003,1.0,1.0,-1.1465928554534912,0.4816236793994903,0.6649691462516785,0.2270836681127548,0.0,0.0,0.3198258280754089,75.95377349853516,79.0,29.328245162963867,-7445.49365234375,204.44454956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4804382324219,305.7715148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.81640625,18000.0,0.0,0.0,0.1592803299427032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2309421151876449,0.2309465855360031,-4.469666691875318e-06,0.0,0.0001616492809262,0.0,0.0,9.804038047790527,0.0,0.0,0.0,0.2931254804134369,4.0,0.0,1.0
734880,293.1697998046875,297.1499938964844,293.1499938964844,0.0946993753314018,-2192.11376953125,304.1506652832031,0.6972221732139587,0.1526407152414322,0.1393321454524994,293.5199584960937,297.1499938964844,293.1499938964844,0.0091899223625659,-619.1228637695312,301.5207824707031,0.4641438126564026,0.050000000745058,0.0494331158697605,293.21063232421875,297.1499938964844,293.1499938964844,0.1847587376832962,-2911.520751953125,304.1577453613281,0.8308876156806946,0.2622237801551819,0.1849580705165863,293.2787780761719,297.1499938964844,293.1499938964844,0.2780642211437225,-5457.7568359375,304.1397399902344,0.9288373589515686,0.3641850054264068,0.3471837043762207,293.2183532714844,297.1499938964844,293.1499938964844,0.0123134329915046,-3431.69091796875,303.24713134765625,0.4641438126564026,0.050000000745058,0.2344894260168075,291.1404113769531,291.1499938964844,272.7190856933594,269.70867919921875,284.7281799316406,293.4248352050781,291.1418151855469,1.0,0.2725191414356231,0.8044193983078003,0.8044193983078003,1.0,1.0,-1.1465928554534912,0.4816236793994903,0.6649691462516785,0.2270836681127548,0.0,0.0,0.3198258280754089,75.95377349853516,79.0,29.328245162963867,-7445.49365234375,204.44454956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4804382324219,305.7715148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.81640625,18000.0,0.0,0.0,0.1592803299427032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2309421151876449,0.2309465855360031,-4.469666691875318e-06,0.0,0.0001616492809262,0.0,0.0,9.804038047790527,0.0,0.0,0.0,0.2931254804134369,4.0,0.0,1.0
734940,293.1711730957031,297.1499938964844,293.1499938964844,0.0940448641777038,-2179.62451171875,304.15155029296875,0.6924290060997009,0.1518611162900924,0.1386731564998626,293.52789306640625,297.1499938964844,293.1499938964844,0.0089785661548376,-610.202880859375,301.3733825683594,0.4605470597743988,0.050000000745058,0.0494928210973739,293.2116394042969,297.1499938964844,293.1499938964844,0.1830478757619857,-2889.8037109375,304.15802001953125,0.8254538774490356,0.2604804933071136,0.1837653815746307,293.2818908691406,297.1499938964844,293.1499938964844,0.2742207646369934,-5394.45361328125,304.1494140625,0.9194915890693665,0.360276311635971,0.3432613611221313,293.2206115722656,297.1499938964844,293.1499938964844,0.0122580425813794,-3423.785400390625,303.21826171875,0.4605470597743988,0.050000000745058,0.2347726225852966,291.15399169921875,291.1499938964844,272.7607421875,269.7450866699219,284.7591552734375,293.4332275390625,291.1553649902344,1.0,0.2730957567691803,0.8037731051445007,0.8037731051445007,1.0,1.0,-1.140074372291565,0.4784085154533386,0.6616657972335815,0.2261121422052383,0.0,0.0,0.3184011578559875,77.39039611816406,67.0,22.409223556518555,-7375.3037109375,205.1043395996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536682128906,305.6889038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.326171875,18000.0,0.0,0.0,0.1594902426004409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2300407886505127,0.2300452589988708,-4.468417955649784e-06,0.0,0.0001618623209651,0.0,0.0,9.759698867797852,0.0,0.0,0.0,0.2929524481296539,4.0,0.0,1.0
735000,293.1711730957031,297.1499938964844,293.1499938964844,0.0940448641777038,-2179.62451171875,304.15155029296875,0.6924290060997009,0.1518611162900924,0.1386731564998626,293.52789306640625,297.1499938964844,293.1499938964844,0.0089785661548376,-610.202880859375,301.3733825683594,0.4605470597743988,0.050000000745058,0.0494928210973739,293.2116394042969,297.1499938964844,293.1499938964844,0.1830478757619857,-2889.8037109375,304.15802001953125,0.8254538774490356,0.2604804933071136,0.1837653815746307,293.2818908691406,297.1499938964844,293.1499938964844,0.2742207646369934,-5394.45361328125,304.1494140625,0.9194915890693665,0.360276311635971,0.3432613611221313,293.2206115722656,297.1499938964844,293.1499938964844,0.0122580425813794,-3423.785400390625,303.21826171875,0.4605470597743988,0.050000000745058,0.2347726225852966,291.15399169921875,291.1499938964844,272.7607421875,269.7450866699219,284.7591552734375,293.4332275390625,291.1553649902344,1.0,0.2730957567691803,0.8037731051445007,0.8037731051445007,1.0,1.0,-1.140074372291565,0.4784085154533386,0.6616657972335815,0.2261121422052383,0.0,0.0,0.3184011578559875,77.39039611816406,67.0,22.409223556518555,-7375.3037109375,205.1043395996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536682128906,305.6889038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.326171875,18000.0,0.0,0.0,0.1594902426004409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2300407886505127,0.2300452589988708,-4.468417955649784e-06,0.0,0.0001618623209651,0.0,0.0,9.759698867797852,0.0,0.0,0.0,0.2929524481296539,4.0,0.0,1.0
735060,293.171875,297.1499938964844,293.1499938964844,0.0933675169944763,-2166.799072265625,304.15216064453125,0.6968294382095337,0.1511793583631515,0.13795106112957,293.5359802246094,297.1499938964844,293.1499938964844,0.0087349480018019,-599.4373168945312,301.2223205566406,0.466114342212677,0.050000000745058,0.0493998490273952,293.2108154296875,297.1499938964844,293.1499938964844,0.1814552098512649,-2869.644287109375,304.1579895019531,0.8297617435455322,0.2590785026550293,0.1826169192790985,293.2814025878906,297.1499938964844,293.1499938964844,0.270953357219696,-5341.50390625,304.15496826171875,0.9243078231811525,0.3570313453674316,0.3399953544139862,293.2225036621094,297.1499938964844,293.1499938964844,0.0121471164748072,-3406.511474609375,303.1893920898437,0.466114342212677,0.050000000745058,0.2343316227197647,291.1637878417969,291.1499938964844,272.8021850585937,269.78179931640625,284.7911376953125,293.4434814453125,291.16455078125,1.0,0.2690864503383636,0.8035488128662109,0.8035488128662109,1.0,1.0,-1.1332682371139526,0.4750810861587524,0.6581871509552002,0.2251821756362915,0.0,0.0,0.3158407211303711,74.95932006835938,55.0,14.644065856933594,-7294.5576171875,198.19712829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2622985839844,305.6145324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.232421875,18000.0,0.0,0.0,0.1597847640514373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279838621616363,0.2279883176088333,-4.464380253921263e-06,0.0,0.0001621612173039,0.0,0.0,9.65628719329834,0.0,0.0,0.0,0.2925449013710022,4.0,0.0,1.0
735120,293.171875,297.1499938964844,293.1499938964844,0.0933675169944763,-2166.799072265625,304.15216064453125,0.6968294382095337,0.1511793583631515,0.13795106112957,293.5359802246094,297.1499938964844,293.1499938964844,0.0087349480018019,-599.4373168945312,301.2223205566406,0.466114342212677,0.050000000745058,0.0493998490273952,293.2108154296875,297.1499938964844,293.1499938964844,0.1814552098512649,-2869.644287109375,304.1579895019531,0.8297617435455322,0.2590785026550293,0.1826169192790985,293.2814025878906,297.1499938964844,293.1499938964844,0.270953357219696,-5341.50390625,304.15496826171875,0.9243078231811525,0.3570313453674316,0.3399953544139862,293.2225036621094,297.1499938964844,293.1499938964844,0.0121471164748072,-3406.511474609375,303.1893920898437,0.466114342212677,0.050000000745058,0.2343316227197647,291.1637878417969,291.1499938964844,272.8021850585937,269.78179931640625,284.7911376953125,293.4434814453125,291.16455078125,1.0,0.2690864503383636,0.8035488128662109,0.8035488128662109,1.0,1.0,-1.1332682371139526,0.4750810861587524,0.6581871509552002,0.2251821756362915,0.0,0.0,0.3158407211303711,74.95932006835938,55.0,14.644065856933594,-7294.5576171875,198.19712829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2622985839844,305.6145324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.232421875,18000.0,0.0,0.0,0.1597847640514373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279838621616363,0.2279883176088333,-4.464380253921263e-06,0.0,0.0001621612173039,0.0,0.0,9.65628719329834,0.0,0.0,0.0,0.2925449013710022,4.0,0.0,1.0
735180,293.1720886230469,297.1499938964844,293.1499938964844,0.0926964581012725,-2154.158203125,304.1525573730469,0.7084661722183228,0.1505784690380096,0.1372085362672805,293.5438232421875,297.1499938964844,293.1499938964844,0.0084748994559049,-587.5053100585938,301.06854248046875,0.4767826199531555,0.050000000745058,0.0492039360105991,293.2065124511719,297.1499938964844,293.1499938964844,0.1804225146770477,-2856.712890625,304.1570129394531,0.8424124121665955,0.2584068775177002,0.1818955540657043,293.27947998046875,297.1499938964844,293.1499938964844,0.2679118812084198,-5292.77978515625,304.1583557128906,0.9399760961532592,0.354088544845581,0.3369705080986023,293.2238464355469,297.1499938964844,293.1499938964844,0.0120025742799043,-3383.322998046875,303.1612243652344,0.4767826199531555,0.050000000745058,0.2334022969007492,291.17022705078125,291.1499938964844,272.8434143066406,269.8187561035156,284.8246154785156,293.4561767578125,291.1708374023437,1.0,0.2617269456386566,0.8033245205879211,0.8033245205879211,1.0,1.0,-1.1265299320220947,0.471772700548172,0.6547572612762451,0.2243117243051529,0.0,0.0,0.312696248292923,69.92401885986328,43.0,9.998493194580078,-7215.0537109375,186.39404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2087097167969,305.5595397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.947265625,18000.0,0.0,0.0,0.1599893569946289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2254183441400528,0.2254228144884109,-4.45863315690076e-06,0.0,0.0001623688585823,0.0,0.0,9.52635669708252,0.0,0.0,0.0,0.2920231819152832,4.0,0.0,1.0
735240,293.1720886230469,297.1499938964844,293.1499938964844,0.0926964581012725,-2154.158203125,304.1525573730469,0.7084661722183228,0.1505784690380096,0.1372085362672805,293.5438232421875,297.1499938964844,293.1499938964844,0.0084748994559049,-587.5053100585938,301.06854248046875,0.4767826199531555,0.050000000745058,0.0492039360105991,293.2065124511719,297.1499938964844,293.1499938964844,0.1804225146770477,-2856.712890625,304.1570129394531,0.8424124121665955,0.2584068775177002,0.1818955540657043,293.27947998046875,297.1499938964844,293.1499938964844,0.2679118812084198,-5292.77978515625,304.1583557128906,0.9399760961532592,0.354088544845581,0.3369705080986023,293.2238464355469,297.1499938964844,293.1499938964844,0.0120025742799043,-3383.322998046875,303.1612243652344,0.4767826199531555,0.050000000745058,0.2334022969007492,291.17022705078125,291.1499938964844,272.8434143066406,269.8187561035156,284.8246154785156,293.4561767578125,291.1708374023437,1.0,0.2617269456386566,0.8033245205879211,0.8033245205879211,1.0,1.0,-1.1265299320220947,0.471772700548172,0.6547572612762451,0.2243117243051529,0.0,0.0,0.312696248292923,69.92401885986328,43.0,9.998493194580078,-7215.0537109375,186.39404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2087097167969,305.5595397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.947265625,18000.0,0.0,0.0,0.1599893569946289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2254183441400528,0.2254228144884109,-4.45863315690076e-06,0.0,0.0001623688585823,0.0,0.0,9.52635669708252,0.0,0.0,0.0,0.2920231819152832,4.0,0.0,1.0
735300,293.1720886230469,297.1499938964844,293.1499938964844,0.0923626273870468,-2147.883056640625,304.1526794433594,0.716541051864624,0.1503025591373443,0.1368347555398941,293.5475769042969,297.1499938964844,293.1499938964844,0.0083419242873787,-581.23583984375,300.990966796875,0.4832097291946411,0.050000000745058,0.0490785241127014,293.20379638671875,297.1499938964844,293.1499938964844,0.1800493001937866,-2852.073974609375,304.15643310546875,0.8519589304924011,0.2582224905490875,0.1816449016332626,293.2782592773437,297.1499938964844,293.1499938964844,0.2664327323436737,-5269.21533203125,304.1595153808594,0.9514089822769164,0.3526892364025116,0.3355075120925903,293.2242736816406,297.1499938964844,293.1499938964844,0.0119219431653618,-3370.14208984375,303.1475830078125,0.4832097291946411,0.050000000745058,0.232807382941246,291.17291259765625,291.1499938964844,272.86395263671875,269.8373107910156,284.8417053222656,293.462890625,291.1734313964844,1.0,0.2570585608482361,0.8032123446464539,0.8032123446464539,1.0,1.0,-1.123159885406494,0.470112532377243,0.6530473828315735,0.2238941937685012,0.0,0.0,0.3108994364738464,66.71160888671875,43.0,8.530840873718262,-7175.4697265625,179.21446228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1952819824219,305.53863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.15625,18000.0,0.0,0.0,0.1600206345319748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2239448130130767,0.2239492684602737,-4.455281214177376e-06,0.0,0.0001624005963094,0.0,0.0,9.451894760131836,0.0,0.0,0.0,0.2917237877845764,4.0,0.0,1.0
735360,293.1719970703125,297.1499938964844,293.1499938964844,0.0920306891202926,-2141.64990234375,304.1528015136719,0.7258892059326172,0.1500403583049774,0.1364611983299255,293.5512390136719,297.1499938964844,293.1499938964844,0.0082082776352763,-574.824462890625,300.9129943847656,0.4904913306236267,0.050000000745058,0.0489395260810852,293.200927734375,297.1499938964844,293.1499938964844,0.1797327697277069,-2848.149658203125,304.15582275390625,0.8640010356903076,0.2581015825271606,0.1814360916614532,293.27691650390625,297.1499938964844,293.1499938964844,0.2649745345115661,-5246.04248046875,304.1604309082031,0.9648076891899108,0.3513272702693939,0.334069162607193,293.2245788574219,297.1499938964844,293.1499938964844,0.0118376007303595,-3356.201904296875,303.1341857910156,0.4904913306236267,0.050000000745058,0.2321480512619018,291.1753234863281,291.1499938964844,272.8844299316406,269.8558959960937,284.85888671875,293.4696960449219,291.1758117675781,1.0,0.2518365979194641,0.8031037449836731,0.8031037449836731,1.0,1.0,-1.1197763681411743,0.4684426188468933,0.651333749294281,0.2234865128993988,0.0,0.0,0.3089676201343536,63.15556335449219,31.0,7.487844467163086,-7136.05322265625,171.4174041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19012451171875,305.5218811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.228515625,18000.0,0.0,0.0,0.1599880009889602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2223615944385528,0.2223660498857498,-4.4516532398120034e-06,0.0,0.0001623674761503,0.0,0.0,9.372053146362305,0.0,0.0,0.0,0.2914025485515594,4.0,0.0,1.0
735420,293.1716613769531,297.1499938964844,293.1499938964844,0.0913736000657081,-2129.32373046875,304.1529541015625,0.7508797645568848,0.1495503932237625,0.1357186436653137,293.5581970214844,297.1499938964844,293.1499938964844,0.0079415692016482,-561.7045288085938,300.756103515625,0.5099217295646667,0.050000000745058,0.0486314073204994,293.195068359375,297.1499938964844,293.1499938964844,0.179219901561737,-2841.80224609375,304.1547546386719,0.897509753704071,0.2580001056194305,0.1811061203479766,293.2740173339844,297.1499938964844,293.1499938964844,0.2621136307716369,-5200.6875,304.1617126464844,0.995202660560608,0.3486981987953186,0.3312572240829468,293.22479248046875,297.1499938964844,293.1499938964844,0.0116617390885949,-3326.6845703125,303.1082458496094,0.5099217295646667,0.050000000745058,0.2306864559650421,291.1796875,291.1499938964844,272.9252624511719,269.89324951171875,284.8934631347656,293.4832763671875,291.1801147460937,1.0,0.2399564236402511,0.8028865456581116,0.8028865456581116,1.0,1.0,-1.1129897832870483,0.465082973241806,0.6479068398475647,0.2227021753787994,0.0,0.0,0.3047102391719818,55.281368255615234,25.0,6.181018829345703,-7057.36474609375,154.51071166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2018127441406,305.4989929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18017.12109375,18000.0,0.0,0.0,0.1596950143575668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188911437988281,0.218895599246025,-4.44367969976156e-06,0.0,0.0001620701368665,0.0,0.0,9.197786331176758,0.0,0.0,0.0,0.290701150894165,4.0,0.0,1.0
735480,293.1716613769531,297.1499938964844,293.1499938964844,0.0913736000657081,-2129.32373046875,304.1529541015625,0.7508797645568848,0.1495503932237625,0.1357186436653137,293.5581970214844,297.1499938964844,293.1499938964844,0.0079415692016482,-561.7045288085938,300.756103515625,0.5099217295646667,0.050000000745058,0.0486314073204994,293.195068359375,297.1499938964844,293.1499938964844,0.179219901561737,-2841.80224609375,304.1547546386719,0.897509753704071,0.2580001056194305,0.1811061203479766,293.2740173339844,297.1499938964844,293.1499938964844,0.2621136307716369,-5200.6875,304.1617126464844,0.995202660560608,0.3486981987953186,0.3312572240829468,293.22479248046875,297.1499938964844,293.1499938964844,0.0116617390885949,-3326.6845703125,303.1082458496094,0.5099217295646667,0.050000000745058,0.2306864559650421,291.1796875,291.1499938964844,272.9252624511719,269.89324951171875,284.8934631347656,293.4832763671875,291.1801147460937,1.0,0.2399564236402511,0.8028865456581116,0.8028865456581116,1.0,1.0,-1.1129897832870483,0.465082973241806,0.6479068398475647,0.2227021753787994,0.0,0.0,0.3047102391719818,55.281368255615234,25.0,6.181018829345703,-7057.36474609375,154.51071166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2018127441406,305.4989929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18017.12109375,18000.0,0.0,0.0,0.1596950143575668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188911437988281,0.218895599246025,-4.44367969976156e-06,0.0,0.0001620701368665,0.0,0.0,9.197786331176758,0.0,0.0,0.0,0.290701150894165,4.0,0.0,1.0
735540,293.1709899902344,297.1499938964844,293.1499938964844,0.0906624794006347,-2115.652099609375,304.1531677246094,0.7741189002990723,0.149134874343872,0.1351249068975448,293.5645751953125,297.1499938964844,293.1499938964844,0.007695663254708,-548.8945922851562,300.6038818359375,0.5286250114440918,0.050000000745058,0.0484197884798049,293.1835632324219,297.1499938964844,293.1499938964844,0.1790858209133148,-2840.007080078125,304.1533508300781,0.9308314323425292,0.2591613829135895,0.1813876628875732,293.2544250488281,297.1499938964844,293.1499938964844,0.2388838827610016,-4820.3955078125,304.1973571777344,0.9990000128746032,0.349444717168808,0.3068048655986786,293.2242736816406,297.1499938964844,293.1499938964844,0.0115092042833566,-3298.841552734375,303.0858154296875,0.5286250114440918,0.050000000745058,0.2296826392412185,291.2038269042969,291.1499938964844,272.96588134765625,269.93072509765625,284.9678649902344,293.5177917480469,291.2105407714844,1.0,0.2280491143465042,0.8026692867279053,0.8026692867279053,1.0,1.0,-1.0818179845809937,0.4500179290771484,0.6318000555038452,0.218430295586586,0.0,0.0,0.2966351211071014,49.57765197753906,25.0,47.18441390991211,-6896.5322265625,135.4839630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2456970214844,305.5426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18028.470703125,18000.0,0.0,0.0,0.1589762866497039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139035910367965,0.2139080166816711,-4.434373295225669e-06,0.0,0.0001613407221157,0.0,0.0,8.953393936157227,0.0,0.0,0.0,0.2897149324417114,4.0,0.0,1.0
735600,293.1709899902344,297.1499938964844,293.1499938964844,0.0906624794006347,-2115.652099609375,304.1531677246094,0.7741189002990723,0.149134874343872,0.1351249068975448,293.5645751953125,297.1499938964844,293.1499938964844,0.007695663254708,-548.8945922851562,300.6038818359375,0.5286250114440918,0.050000000745058,0.0484197884798049,293.1835632324219,297.1499938964844,293.1499938964844,0.1790858209133148,-2840.007080078125,304.1533508300781,0.9308314323425292,0.2591613829135895,0.1813876628875732,293.2544250488281,297.1499938964844,293.1499938964844,0.2388838827610016,-4820.3955078125,304.1973571777344,0.9990000128746032,0.349444717168808,0.3068048655986786,293.2242736816406,297.1499938964844,293.1499938964844,0.0115092042833566,-3298.841552734375,303.0858154296875,0.5286250114440918,0.050000000745058,0.2296826392412185,291.2038269042969,291.1499938964844,272.96588134765625,269.93072509765625,284.9678649902344,293.5177917480469,291.2105407714844,1.0,0.2280491143465042,0.8026692867279053,0.8026692867279053,1.0,1.0,-1.0818179845809937,0.4500179290771484,0.6318000555038452,0.218430295586586,0.0,0.0,0.2966351211071014,49.57765197753906,25.0,47.18441390991211,-6896.5322265625,135.4839630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2456970214844,305.5426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18028.470703125,18000.0,0.0,0.0,0.1589762866497039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139035910367965,0.2139080166816711,-4.434373295225669e-06,0.0,0.0001613407221157,0.0,0.0,8.953393936157227,0.0,0.0,0.0,0.2897149324417114,4.0,0.0,1.0
735660,293.1729431152344,297.1499938964844,293.1499938964844,0.0898017734289169,-2098.96826171875,304.153564453125,0.7957045435905457,0.1482351720333099,0.1344812214374542,293.5707397460937,297.1499938964844,293.1499938964844,0.0074588023126125,-535.994140625,300.4562683105469,0.5467525720596313,0.050000000745058,0.0482642687857151,293.16571044921875,297.1499938964844,293.1499938964844,0.1803686618804931,-2856.271240234375,304.1500549316406,0.9638935923576356,0.2619343400001526,0.1830543726682663,293.2019348144531,297.1499938964844,293.1499938964844,0.214619368314743,-4420.462890625,304.2214050292969,0.9990000128746032,0.3573941588401794,0.2817312777042389,293.2231140136719,297.1499938964844,293.1499938964844,0.0113680409267544,-3271.51171875,303.0670471191406,0.5467525720596313,0.050000000745058,0.2289449125528335,291.2477111816406,291.1499938964844,273.0063171386719,269.9682922363281,285.006103515625,293.490234375,291.2481384277344,1.0,0.2181891649961471,0.8026095628738403,0.8026095628738403,1.0,1.0,-1.0518759489059448,0.4355930984020233,0.6162828803062439,0.2143717855215072,0.0,0.0,0.2800226807594299,45.3145637512207,43.0,34.98833465576172,-6637.91064453125,120.29228973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3532409667969,305.497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.619140625,18000.0,0.0,0.0,0.157328188419342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2015365660190582,0.2015409767627716,-4.4122889448772185e-06,0.0,0.0001596681104274,0.0,0.0,8.357794761657715,0.0,0.0,0.0,0.287409245967865,4.0,0.0,1.0
735720,293.1729431152344,297.1499938964844,293.1499938964844,0.0898017734289169,-2098.96826171875,304.153564453125,0.7957045435905457,0.1482351720333099,0.1344812214374542,293.5707397460937,297.1499938964844,293.1499938964844,0.0074588023126125,-535.994140625,300.4562683105469,0.5467525720596313,0.050000000745058,0.0482642687857151,293.16571044921875,297.1499938964844,293.1499938964844,0.1803686618804931,-2856.271240234375,304.1500549316406,0.9638935923576356,0.2619343400001526,0.1830543726682663,293.2019348144531,297.1499938964844,293.1499938964844,0.214619368314743,-4420.462890625,304.2214050292969,0.9990000128746032,0.3573941588401794,0.2817312777042389,293.2231140136719,297.1499938964844,293.1499938964844,0.0113680409267544,-3271.51171875,303.0670471191406,0.5467525720596313,0.050000000745058,0.2289449125528335,291.2477111816406,291.1499938964844,273.0063171386719,269.9682922363281,285.006103515625,293.490234375,291.2481384277344,1.0,0.2181891649961471,0.8026095628738403,0.8026095628738403,1.0,1.0,-1.0518759489059448,0.4355930984020233,0.6162828803062439,0.2143717855215072,0.0,0.0,0.2800226807594299,45.3145637512207,43.0,34.98833465576172,-6637.91064453125,120.29228973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3532409667969,305.497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.619140625,18000.0,0.0,0.0,0.157328188419342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2015365660190582,0.2015409767627716,-4.4122889448772185e-06,0.0,0.0001596681104274,0.0,0.0,8.357794761657715,0.0,0.0,0.0,0.287409245967865,4.0,0.0,1.0
735780,293.17877197265625,297.1499938964844,293.1499938964844,0.08854291588068,-2075.751953125,304.1544189453125,0.7955475449562073,0.1464493870735168,0.1327561140060424,293.5768127441406,297.1499938964844,293.1499938964844,0.0072782468050718,-527.1128540039062,300.2887878417969,0.5494663119316101,0.050000000745058,0.048243910074234,293.15789794921875,297.1499938964844,293.1499938964844,0.182197093963623,-2880.119873046875,304.1470947265625,0.9700531959533693,0.2631475031375885,0.184304729104042,293.1527709960937,297.1499938964844,293.1499938964844,0.2109730541706085,-4366.7333984375,304.20263671875,0.9990000128746032,0.36611407995224,0.2782593369483948,293.2221374511719,297.1499938964844,293.1499938964844,0.0113361692056059,-3269.37109375,303.042724609375,0.5494663119316101,0.050000000745058,0.2288483381271362,291.2279968261719,291.1499938964844,273.04656982421875,270.00592041015625,284.9975280761719,293.42852783203125,291.2231750488281,1.0,0.2174930572509765,0.8025498390197754,0.8025498390197754,1.0,1.0,-1.0469856262207031,0.4331476986408233,0.6138378977775574,0.2139475047588348,0.0,0.0,0.2704061865806579,44.75136184692383,61.0,-24.40607643127441,-6505.55615234375,118.12149810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5159606933594,305.4516906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18037.802734375,18000.0,0.0,0.0,0.1545691192150116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192443311214447,0.192447692155838,-4.38798406321439e-06,0.0,0.0001568680017953,0.0,0.0,7.913257122039795,0.0,0.0,0.0,0.285611480474472,4.0,0.0,1.0
735840,293.17877197265625,297.1499938964844,293.1499938964844,0.08854291588068,-2075.751953125,304.1544189453125,0.7955475449562073,0.1464493870735168,0.1327561140060424,293.5768127441406,297.1499938964844,293.1499938964844,0.0072782468050718,-527.1128540039062,300.2887878417969,0.5494663119316101,0.050000000745058,0.048243910074234,293.15789794921875,297.1499938964844,293.1499938964844,0.182197093963623,-2880.119873046875,304.1470947265625,0.9700531959533693,0.2631475031375885,0.184304729104042,293.1527709960937,297.1499938964844,293.1499938964844,0.2109730541706085,-4366.7333984375,304.20263671875,0.9990000128746032,0.36611407995224,0.2782593369483948,293.2221374511719,297.1499938964844,293.1499938964844,0.0113361692056059,-3269.37109375,303.042724609375,0.5494663119316101,0.050000000745058,0.2288483381271362,291.2279968261719,291.1499938964844,273.04656982421875,270.00592041015625,284.9975280761719,293.42852783203125,291.2231750488281,1.0,0.2174930572509765,0.8025498390197754,0.8025498390197754,1.0,1.0,-1.0469856262207031,0.4331476986408233,0.6138378977775574,0.2139475047588348,0.0,0.0,0.2704061865806579,44.75136184692383,61.0,-24.40607643127441,-6505.55615234375,118.12149810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5159606933594,305.4516906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18037.802734375,18000.0,0.0,0.0,0.1545691192150116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192443311214447,0.192447692155838,-4.38798406321439e-06,0.0,0.0001568680017953,0.0,0.0,7.913257122039795,0.0,0.0,0.0,0.285611480474472,4.0,0.0,1.0
735900,293.1793518066406,297.1499938964844,293.1499938964844,0.0883153602480888,-2071.8984375,304.1540222167969,0.7889190316200256,0.1459690779447555,0.1322760879993438,293.5798034667969,297.1499938964844,293.1499938964844,0.0072027510032057,-523.6472778320312,300.2002258300781,0.5449107885360718,0.050000000745058,0.0482785142958164,293.1582336425781,297.1499938964844,293.1499938964844,0.1826782375574112,-2886.527099609375,304.1467590332031,0.963510274887085,0.2629871368408203,0.1843870431184768,293.1432189941406,297.1499938964844,293.1499938964844,0.2162929624319076,-4459.91552734375,304.183349609375,0.9990000128746032,0.3679654002189636,0.2841154634952545,293.2217712402344,297.1499938964844,293.1499938964844,0.0113475956022739,-3274.35107421875,303.0292358398437,0.5449107885360718,0.050000000745058,0.2290124893188476,291.2052307128906,291.1499938964844,273.066650390625,270.0247497558594,284.9964599609375,293.4229431152344,291.1994934082031,1.0,0.2200275659561157,0.8025199770927429,0.8025199770927429,1.0,1.0,-1.05377197265625,0.4363199174404144,0.6174519658088684,0.2151035666465759,0.0,0.0,0.2689816057682037,45.70565032958984,61.0,-45.93585586547852,-6501.27197265625,121.45075988769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59429931640625,305.4489440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.087890625,18000.0,0.0,0.0,0.1529737114906311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904866099357605,0.1904909908771515,-4.380435257189674e-06,0.0,0.0001552488683955,0.0,0.0,7.814580917358398,0.0,0.0,0.0,0.2851819097995758,4.0,0.0,1.0
735960,293.1795654296875,297.1499938964844,293.1499938964844,0.0882240608334541,-2070.637939453125,304.1534423828125,0.7788744568824768,0.145554780960083,0.1319359093904495,293.58282470703125,297.1499938964844,293.1499938964844,0.0071331057697534,-520.52783203125,300.10986328125,0.5373850464820862,0.050000000745058,0.0483400374650955,293.1610107421875,297.1499938964844,293.1499938964844,0.18283611536026,-2888.781005859375,304.1470642089844,0.951245129108429,0.262336254119873,0.184155136346817,293.1444396972656,297.1499938964844,293.1499938964844,0.2256300598382949,-4619.35205078125,304.1602783203125,0.9990000128746032,0.3678202629089355,0.2942072451114654,293.2216186523437,297.1499938964844,293.1499938964844,0.0113700740039348,-3281.662841796875,303.01483154296875,0.5373850464820862,0.050000000745058,0.2293043136596679,291.1794128417969,291.1499938964844,273.086669921875,270.0435791015625,284.9985656738281,293.4332580566406,291.1733093261719,1.0,0.22425377368927,0.8024966716766357,0.8024966716766357,1.0,1.0,-1.0656183958053589,0.4419102668762207,0.6237080693244934,0.2170042246580124,0.0,0.0,0.2695987224578857,47.3980712890625,79.0,-60.04972457885742,-6531.44921875,127.40288543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65838623046875,305.4544677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.826171875,18000.0,0.0,0.0,0.1513770967721939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1900990009307861,0.1901033818721771,-4.376377546577714e-06,0.0,0.0001536285126348,0.0,0.0,7.790668487548828,0.0,0.0,0.0,0.2850494682788849,4.0,0.0,1.0
736020,293.1798095703125,297.1499938964844,293.1499938964844,0.0881654843688011,-2070.429443359375,304.15240478515625,0.7523372769355774,0.1447589099407196,0.1313918679952621,293.5889892578125,297.1499938964844,293.1499938964844,0.0070074484683573,-515.0010375976562,299.9256286621094,0.5170892477035522,0.050000000745058,0.0485423617064952,293.17333984375,297.1499938964844,293.1499938964844,0.1820085346698761,-2878.586669921875,304.14947509765625,0.9127105474472046,0.2595765292644501,0.1827172040939331,293.1781921386719,297.1499938964844,293.1499938964844,0.2549031674861908,-5106.330078125,304.1079406738281,0.9990000128746032,0.3612077236175537,0.3251953423023224,293.2225952148437,297.1499938964844,293.1499938964844,0.0114387022331357,-3301.04052734375,302.9824523925781,0.5170892477035522,0.050000000745058,0.2302640676498413,291.1258544921875,291.1499938964844,273.1265869140625,270.0812072753906,285.015380859375,293.5001220703125,291.120361328125,1.0,0.2370841801166534,0.8024500012397766,0.8024500012397766,1.0,1.0,-1.1018211841583252,0.4590985178947449,0.6427226662635803,0.2226653397083282,0.0,0.0,0.2764162421226501,52.93640899658203,82.0,-69.62002563476562,-6677.5673828125,147.02008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7179870605469,305.4742126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.44921875,18000.0,0.0,0.0,0.1485941261053085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936259716749191,0.1936303526163101,-4.378033281682292e-06,0.0,0.0001508041459601,0.0,0.0,7.947633743286133,0.0,0.0,0.0,0.2856084406375885,4.0,0.0,1.0
736080,293.1798095703125,297.1499938964844,293.1499938964844,0.0881654843688011,-2070.429443359375,304.15240478515625,0.7523372769355774,0.1447589099407196,0.1313918679952621,293.5889892578125,297.1499938964844,293.1499938964844,0.0070074484683573,-515.0010375976562,299.9256286621094,0.5170892477035522,0.050000000745058,0.0485423617064952,293.17333984375,297.1499938964844,293.1499938964844,0.1820085346698761,-2878.586669921875,304.14947509765625,0.9127105474472046,0.2595765292644501,0.1827172040939331,293.1781921386719,297.1499938964844,293.1499938964844,0.2549031674861908,-5106.330078125,304.1079406738281,0.9990000128746032,0.3612077236175537,0.3251953423023224,293.2225952148437,297.1499938964844,293.1499938964844,0.0114387022331357,-3301.04052734375,302.9824523925781,0.5170892477035522,0.050000000745058,0.2302640676498413,291.1258544921875,291.1499938964844,273.1265869140625,270.0812072753906,285.015380859375,293.5001220703125,291.120361328125,1.0,0.2370841801166534,0.8024500012397766,0.8024500012397766,1.0,1.0,-1.1018211841583252,0.4590985178947449,0.6427226662635803,0.2226653397083282,0.0,0.0,0.2764162421226501,52.93640899658203,82.0,-69.62002563476562,-6677.5673828125,147.02008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7179870605469,305.4742126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.44921875,18000.0,0.0,0.0,0.1485941261053085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936259716749191,0.1936303526163101,-4.378033281682292e-06,0.0,0.0001508041459601,0.0,0.0,7.947633743286133,0.0,0.0,0.0,0.2856084406375885,4.0,0.0,1.0
736140,293.1729431152344,297.1499938964844,293.1499938964844,0.0887784138321876,-2082.38623046875,304.1505432128906,0.7277783751487732,0.1453948467969894,0.1319414973258972,293.59527587890625,297.1499938964844,293.1499938964844,0.0068838498555123,-508.9128112792969,299.7467346191406,0.4974400401115417,0.050000000745058,0.0488173700869083,293.18768310546875,297.1499938964844,293.1499938964844,0.1796015053987503,-2847.747802734375,304.1536865234375,0.874582052230835,0.2560556530952453,0.1803893148899078,293.2371826171875,297.1499938964844,293.1499938964844,0.2639334201812744,-5247.33642578125,304.1101379394531,0.9773855209350586,0.3485025465488434,0.3334501683712005,293.2247314453125,297.1499938964844,293.1499938964844,0.0115008344873785,-3316.842529296875,302.9487609863281,0.4974400401115417,0.050000000745058,0.2315685898065567,291.0994873046875,291.1499938964844,273.1663818359375,270.1187744140625,285.0497131347656,293.5509338378906,291.1028137207031,1.0,0.2479404807090759,0.8024033904075623,0.8024033904075623,1.0,1.0,-1.1115655899047852,0.4635540843009949,0.6480115652084351,0.2246889024972915,0.0,0.0,0.2857286334037781,60.0263671875,85.0,-15.076354026794434,-6812.86083984375,163.07843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66729736328125,305.5513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.267578125,18000.0,0.0,0.0,0.1468973308801651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2010150998830795,0.2010194957256317,-4.391138645587489e-06,0.0,0.0001490821159677,0.0,0.0,8.296098709106445,0.0,0.0,0.0,0.2869474291801452,4.0,0.0,1.0
736200,293.1729431152344,297.1499938964844,293.1499938964844,0.0887784138321876,-2082.38623046875,304.1505432128906,0.7277783751487732,0.1453948467969894,0.1319414973258972,293.59527587890625,297.1499938964844,293.1499938964844,0.0068838498555123,-508.9128112792969,299.7467346191406,0.4974400401115417,0.050000000745058,0.0488173700869083,293.18768310546875,297.1499938964844,293.1499938964844,0.1796015053987503,-2847.747802734375,304.1536865234375,0.874582052230835,0.2560556530952453,0.1803893148899078,293.2371826171875,297.1499938964844,293.1499938964844,0.2639334201812744,-5247.33642578125,304.1101379394531,0.9773855209350586,0.3485025465488434,0.3334501683712005,293.2247314453125,297.1499938964844,293.1499938964844,0.0115008344873785,-3316.842529296875,302.9487609863281,0.4974400401115417,0.050000000745058,0.2315685898065567,291.0994873046875,291.1499938964844,273.1663818359375,270.1187744140625,285.0497131347656,293.5509338378906,291.1028137207031,1.0,0.2479404807090759,0.8024033904075623,0.8024033904075623,1.0,1.0,-1.1115655899047852,0.4635540843009949,0.6480115652084351,0.2246889024972915,0.0,0.0,0.2857286334037781,60.0263671875,85.0,-15.076354026794434,-6812.86083984375,163.07843017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66729736328125,305.5513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17968.267578125,18000.0,0.0,0.0,0.1468973308801651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2010150998830795,0.2010194957256317,-4.391138645587489e-06,0.0,0.0001490821159677,0.0,0.0,8.296098709106445,0.0,0.0,0.0,0.2869474291801452,4.0,0.0,1.0
736260,293.1723022460937,297.1499938964844,293.1499938964844,0.0885931998491287,-2078.337890625,304.1507263183594,0.7063960433006287,0.1449531316757202,0.1320839524269104,293.6020202636719,297.1499938964844,293.1499938964844,0.0067334258928895,-500.00384521484375,299.5869445800781,0.4820420145988464,0.050000000745058,0.0491014309227466,293.1887512207031,297.1499938964844,293.1499938964844,0.1777799576520919,-2823.939453125,304.1553649902344,0.8466957211494446,0.2548705339431762,0.1794055998325348,293.2623291015625,297.1499938964844,293.1499938964844,0.2560961842536926,-5115.04736328125,304.1358947753906,0.938139259815216,0.3411371409893036,0.3254366219043731,293.2277526855469,297.1499938964844,293.1499938964844,0.0114999627694487,-3316.2109375,302.9181213378906,0.4820420145988464,0.050000000745058,0.2329160571098327,291.1392822265625,291.1499938964844,273.2059936523437,270.15625,285.0750732421875,293.5408935546875,291.1418151855469,1.0,0.2565975785255432,0.8018518090248108,0.8018518090248108,1.0,1.0,-1.1028404235839844,0.4591661691665649,0.6436742544174194,0.2237816452980041,0.0,0.0,0.2843585610389709,67.12872314453125,73.0,28.289024353027344,-6779.05517578125,173.9234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56011962890625,305.5328063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.41015625,18000.0,0.0,0.0,0.1461109519004821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2018917948007583,0.2018962055444717,-4.399922545417212e-06,0.0,0.0001482840452808,0.0,0.0,8.350946426391602,0.0,0.0,0.0,0.2872295677661896,4.0,0.0,1.0
736320,293.1723022460937,297.1499938964844,293.1499938964844,0.0885931998491287,-2078.337890625,304.1507263183594,0.7063960433006287,0.1449531316757202,0.1320839524269104,293.6020202636719,297.1499938964844,293.1499938964844,0.0067334258928895,-500.00384521484375,299.5869445800781,0.4820420145988464,0.050000000745058,0.0491014309227466,293.1887512207031,297.1499938964844,293.1499938964844,0.1777799576520919,-2823.939453125,304.1553649902344,0.8466957211494446,0.2548705339431762,0.1794055998325348,293.2623291015625,297.1499938964844,293.1499938964844,0.2560961842536926,-5115.04736328125,304.1358947753906,0.938139259815216,0.3411371409893036,0.3254366219043731,293.2277526855469,297.1499938964844,293.1499938964844,0.0114999627694487,-3316.2109375,302.9181213378906,0.4820420145988464,0.050000000745058,0.2329160571098327,291.1392822265625,291.1499938964844,273.2059936523437,270.15625,285.0750732421875,293.5408935546875,291.1418151855469,1.0,0.2565975785255432,0.8018518090248108,0.8018518090248108,1.0,1.0,-1.1028404235839844,0.4591661691665649,0.6436742544174194,0.2237816452980041,0.0,0.0,0.2843585610389709,67.12872314453125,73.0,28.289024353027344,-6779.05517578125,173.9234619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56011962890625,305.5328063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.41015625,18000.0,0.0,0.0,0.1461109519004821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2018917948007583,0.2018962055444717,-4.399922545417212e-06,0.0,0.0001482840452808,0.0,0.0,8.350946426391602,0.0,0.0,0.0,0.2872295677661896,4.0,0.0,1.0
736380,293.1734924316406,297.1499938964844,293.1499938964844,0.0879759415984153,-2066.535888671875,304.1515197753906,0.6990482807159424,0.1441479176282882,0.1314723044633865,293.6089782714844,297.1499938964844,293.1499938964844,0.0065586427226662,-489.7882080078125,299.4162902832031,0.4776541888713836,0.050000000745058,0.0491871796548366,293.1860046386719,297.1499938964844,293.1499938964844,0.1771297305822372,-2815.642578125,304.1546630859375,0.83954918384552,0.2544411420822143,0.1790880113840103,293.26953125,297.1499938964844,293.1499938964844,0.2517920434474945,-5042.880859375,304.1475524902344,0.9240628480911256,0.3368083536624908,0.3209204077720642,293.2306823730469,297.1499938964844,293.1499938964844,0.0114486077800393,-3308.40576171875,302.884521484375,0.4776541888713836,0.050000000745058,0.23332279920578,291.15435791015625,291.1499938964844,273.2454833984375,270.1935729980469,285.10986328125,293.5530090332031,291.1559143066406,1.0,0.2582206130027771,0.8013002276420593,0.8013002276420593,1.0,1.0,-1.0968955755233765,0.4560858607292175,0.6408097743988037,0.223354235291481,0.0,0.0,0.2826897799968719,69.24365997314453,61.0,22.94596672058105,-6713.08251953125,176.1187286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4630126953125,305.46405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.958984375,18000.0,0.0,0.0,0.1456417888402938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2006320357322693,0.2006364315748214,-4.398579221742693e-06,0.0,0.0001478078920627,0.0,0.0,8.292699813842773,0.0,0.0,0.0,0.2870240807533264,4.0,0.0,1.0
736440,293.1734924316406,297.1499938964844,293.1499938964844,0.0879759415984153,-2066.535888671875,304.1515197753906,0.6990482807159424,0.1441479176282882,0.1314723044633865,293.6089782714844,297.1499938964844,293.1499938964844,0.0065586427226662,-489.7882080078125,299.4162902832031,0.4776541888713836,0.050000000745058,0.0491871796548366,293.1860046386719,297.1499938964844,293.1499938964844,0.1771297305822372,-2815.642578125,304.1546630859375,0.83954918384552,0.2544411420822143,0.1790880113840103,293.26953125,297.1499938964844,293.1499938964844,0.2517920434474945,-5042.880859375,304.1475524902344,0.9240628480911256,0.3368083536624908,0.3209204077720642,293.2306823730469,297.1499938964844,293.1499938964844,0.0114486077800393,-3308.40576171875,302.884521484375,0.4776541888713836,0.050000000745058,0.23332279920578,291.15435791015625,291.1499938964844,273.2454833984375,270.1935729980469,285.10986328125,293.5530090332031,291.1559143066406,1.0,0.2582206130027771,0.8013002276420593,0.8013002276420593,1.0,1.0,-1.0968955755233765,0.4560858607292175,0.6408097743988037,0.223354235291481,0.0,0.0,0.2826897799968719,69.24365997314453,61.0,22.94596672058105,-6713.08251953125,176.1187286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4630126953125,305.46405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.958984375,18000.0,0.0,0.0,0.1456417888402938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2006320357322693,0.2006364315748214,-4.398579221742693e-06,0.0,0.0001478078920627,0.0,0.0,8.292699813842773,0.0,0.0,0.0,0.2870240807533264,4.0,0.0,1.0
