time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736500,293.17388916015625,297.1499938964844,293.1499938964844,0.0876185521483421,-2059.744384765625,304.1518859863281,0.6997029781341553,0.1437692493200302,0.1311020106077194,293.6123352050781,297.1499938964844,293.1499938964844,0.0064635146409273,-484.1031494140625,299.3302307128906,0.4786371290683746,0.050000000745058,0.0491680689156055,293.1843566894531,297.1499938964844,293.1499938964844,0.1768672466278076,-2812.29443359375,304.154296875,0.8408195972442627,0.2543112635612488,0.1789694279432296,293.2703857421875,297.1499938964844,293.1499938964844,0.250089019536972,-5014.61572265625,304.15106201171875,0.9240887761116028,0.3351274132728576,0.319195806980133,293.2318725585937,297.1499938964844,293.1499938964844,0.0114023564383387,-3300.682861328125,302.8680725097656,0.4786371290683746,0.050000000745058,0.2332321554422378,291.1609802246094,291.1499938964844,273.26519775390625,270.2121887207031,285.1282043457031,293.5609741210937,291.16229248046875,1.0,0.2571067214012146,0.8010244369506836,0.8010244369506836,1.0,1.0,-1.094107151031494,0.4546305239200592,0.6394765973091125,0.2231778800487518,0.0,0.0,0.2812862396240234,68.73405456542969,61.0,20.34799766540528,-6677.123046875,174.34300231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4216613769531,305.4306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.53515625,18000.0,0.0,0.0,0.1454717516899109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1997259706258773,0.1997303664684295,-4.397138582135085e-06,0.0,0.0001476353354519,0.0,0.0,8.25001049041748,0.0,0.0,0.0,0.2868582904338836,4.0,0.0,1.0
736560,293.17413330078125,297.1499938964844,293.1499938964844,0.0872697904706001,-2053.149658203125,304.1521911621094,0.7026402950286865,0.1434213668107986,0.1307276040315628,293.6155700683594,297.1499938964844,293.1499938964844,0.0063648670911788,-478.1510620117188,299.2434387207031,0.4812167882919311,0.050000000745058,0.0491176396608352,293.1826171875,297.1499938964844,293.1499938964844,0.1766349375247955,-2809.347412109375,304.1539306640625,0.8445687294006348,0.2542136609554291,0.1788526624441146,293.2702941894531,297.1499938964844,293.1499938964844,0.2485573887825012,-4989.3759765625,304.1536560058594,0.9276320338249208,0.3336162567138672,0.3176441788673401,293.2328491210937,297.1499938964844,293.1499938964844,0.0113473199307918,-3291.39794921875,302.85186767578125,0.4812167882919311,0.050000000745058,0.232992947101593,291.166015625,291.1499938964844,273.28485107421875,270.2307434082031,285.14666748046875,293.5694885253906,291.1669006347656,1.0,0.2549502551555633,0.8009427785873413,0.8009427785873413,1.0,1.0,-1.0913077592849731,0.4531850218772888,0.6381226778030396,0.2230236977338791,0.0,0.0,0.2797057926654815,67.43156433105469,49.0,16.387638092041016,-6638.458984375,171.09963989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38623046875,305.3968200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.63671875,18000.0,0.0,0.0,0.1453191637992859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1985886693000793,0.1985930651426315,-4.395084943098482e-06,0.0,0.00014748047397,0.0,0.0,8.196067810058594,0.0,0.0,0.0,0.2866486012935638,4.0,0.0,1.0
736620,293.1741027832031,297.1499938964844,293.1499938964844,0.0866064950823783,-2040.6795654296875,304.1525573730469,0.7145581245422363,0.1428105384111404,0.1299881935119629,293.6214904785156,297.1499938964844,293.1499938964844,0.0061622550711035,-465.7339477539063,299.0682678222656,0.4903039634227752,0.050000000745058,0.0489431284368038,293.17901611328125,297.1499938964844,293.1499938964844,0.1762494295835495,-2804.492431640625,304.1532592773437,0.8592398762702942,0.2541162073612213,0.1786326169967651,293.2686462402344,297.1499938964844,293.1499938964844,0.2457856237888336,-4944.0947265625,304.1570129394531,0.944062113761902,0.3308998346328735,0.314822107553482,293.2341613769531,297.1499938964844,293.1499938964844,0.0112180607393383,-3269.2646484375,302.8202819824219,0.4903039634227752,0.050000000745058,0.23216512799263,291.1720886230469,291.1499938964844,273.3240966796875,270.2676696777344,285.1839904785156,293.5870361328125,291.172607421875,1.0,0.2480573207139969,0.8007793426513672,0.8007793426513672,1.0,1.0,-1.085566163063049,0.4502221047878265,0.6353440284729004,0.2227147221565246,0.0,0.0,0.2763207852840423,62.96051025390625,37.0,9.862210273742676,-6561.4697265625,161.17166137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348693847656,305.3385925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.46875,18000.0,0.0,0.0,0.1449984759092331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1960943937301635,0.1960987746715545,-4.389992682263255e-06,0.0,0.0001471550203859,0.0,0.0,8.077061653137207,0.0,0.0,0.0,0.2861781120300293,4.0,0.0,1.0
736680,293.1741027832031,297.1499938964844,293.1499938964844,0.0866064950823783,-2040.6795654296875,304.1525573730469,0.7145581245422363,0.1428105384111404,0.1299881935119629,293.6214904785156,297.1499938964844,293.1499938964844,0.0061622550711035,-465.7339477539063,299.0682678222656,0.4903039634227752,0.050000000745058,0.0489431284368038,293.17901611328125,297.1499938964844,293.1499938964844,0.1762494295835495,-2804.492431640625,304.1532592773437,0.8592398762702942,0.2541162073612213,0.1786326169967651,293.2686462402344,297.1499938964844,293.1499938964844,0.2457856237888336,-4944.0947265625,304.1570129394531,0.944062113761902,0.3308998346328735,0.314822107553482,293.2341613769531,297.1499938964844,293.1499938964844,0.0112180607393383,-3269.2646484375,302.8202819824219,0.4903039634227752,0.050000000745058,0.23216512799263,291.1720886230469,291.1499938964844,273.3240966796875,270.2676696777344,285.1839904785156,293.5870361328125,291.172607421875,1.0,0.2480573207139969,0.8007793426513672,0.8007793426513672,1.0,1.0,-1.085566163063049,0.4502221047878265,0.6353440284729004,0.2227147221565246,0.0,0.0,0.2763207852840423,62.96051025390625,37.0,9.862210273742676,-6561.4697265625,161.17166137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348693847656,305.3385925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.46875,18000.0,0.0,0.0,0.1449984759092331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1960943937301635,0.1960987746715545,-4.389992682263255e-06,0.0,0.0001471550203859,0.0,0.0,8.077061653137207,0.0,0.0,0.0,0.2861781120300293,4.0,0.0,1.0
736740,293.17364501953125,297.1499938964844,293.1499938964844,0.0859731584787368,-2028.81982421875,304.1527404785156,0.7333377599716187,0.142293095588684,0.1292705088853836,293.62664794921875,297.1499938964844,293.1499938964844,0.0059557259082794,-452.7788696289063,298.8924865722656,0.5051634907722473,0.050000000745058,0.0486974492669105,293.1752624511719,297.1499938964844,293.1499938964844,0.1759420484304428,-2800.63330078125,304.1526794433594,0.88485187292099,0.2541453838348388,0.1784494668245315,293.2659912109375,297.1499938964844,293.1499938964844,0.2431999891996383,-4902.16455078125,304.1589660644531,0.971055805683136,0.3284310698509216,0.3122017681598663,293.2347412109375,297.1499938964844,293.1499938964844,0.0110703259706497,-3243.357421875,302.79010009765625,0.5051634907722473,0.050000000745058,0.2309997379779815,291.17626953125,291.1499938964844,273.3632202148437,270.3043212890625,285.2215270996094,293.6042785644531,291.1766357421875,1.0,0.2384008467197418,0.8006159663200378,0.8006159663200378,1.0,1.0,-1.079646348953247,0.4471670687198639,0.6324793100357056,0.2224006056785583,0.0,0.0,0.2725304365158081,56.68622589111328,25.0,6.368811130523682,-6485.23291015625,147.98251342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085021972656,305.2935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6875,18000.0,0.0,0.0,0.1445821076631546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933405548334121,0.1933449357748031,-4.384250587463612e-06,0.0,0.0001467324618715,0.0,0.0,7.946039199829102,0.0,0.0,0.0,0.2856572866439819,4.0,0.0,1.0
736800,293.17364501953125,297.1499938964844,293.1499938964844,0.0859731584787368,-2028.81982421875,304.1527404785156,0.7333377599716187,0.142293095588684,0.1292705088853836,293.62664794921875,297.1499938964844,293.1499938964844,0.0059557259082794,-452.7788696289063,298.8924865722656,0.5051634907722473,0.050000000745058,0.0486974492669105,293.1752624511719,297.1499938964844,293.1499938964844,0.1759420484304428,-2800.63330078125,304.1526794433594,0.88485187292099,0.2541453838348388,0.1784494668245315,293.2659912109375,297.1499938964844,293.1499938964844,0.2431999891996383,-4902.16455078125,304.1589660644531,0.971055805683136,0.3284310698509216,0.3122017681598663,293.2347412109375,297.1499938964844,293.1499938964844,0.0110703259706497,-3243.357421875,302.79010009765625,0.5051634907722473,0.050000000745058,0.2309997379779815,291.17626953125,291.1499938964844,273.3632202148437,270.3043212890625,285.2215270996094,293.6042785644531,291.1766357421875,1.0,0.2384008467197418,0.8006159663200378,0.8006159663200378,1.0,1.0,-1.079646348953247,0.4471670687198639,0.6324793100357056,0.2224006056785583,0.0,0.0,0.2725304365158081,56.68622589111328,25.0,6.368811130523682,-6485.23291015625,147.98251342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085021972656,305.2935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6875,18000.0,0.0,0.0,0.1445821076631546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933405548334121,0.1933449357748031,-4.384250587463612e-06,0.0,0.0001467324618715,0.0,0.0,7.946039199829102,0.0,0.0,0.0,0.2856572866439819,4.0,0.0,1.0
736860,293.1728515625,297.1499938964844,293.1499938964844,0.0853781774640083,-2017.713134765625,304.15283203125,0.7617356181144714,0.1418539732694625,0.1285901963710785,293.6310729980469,297.1499938964844,293.1499938964844,0.0057517639361321,-439.7024230957031,298.7165222167969,0.5289062857627869,0.050000000745058,0.0484170876443386,293.1712341308594,297.1499938964844,293.1499938964844,0.1757255047559738,-2797.935791015625,304.15216064453125,0.9251683354377748,0.2543196380138397,0.1783237606287002,293.2623291015625,297.1499938964844,293.1499938964844,0.2377849668264389,-4812.84326171875,304.1658020019531,0.9990000128746032,0.326227456331253,0.3063840270042419,293.2347412109375,297.1499938964844,293.1499938964844,0.0109166009351611,-3215.919921875,302.7611389160156,0.5289062857627869,0.050000000745058,0.2296698242425918,291.1791381835937,291.1499938964844,273.4022521972656,270.3406677246094,285.2593078613281,293.61578369140625,291.17950439453125,1.0,0.2264679223299026,0.8004555106163025,0.8004555106163025,1.0,1.0,-1.0697776079177856,0.4421837031841278,0.6275939345359802,0.2216198444366455,0.0,0.0,0.2684413492679596,49.49248123168945,25.0,5.452011585235596,-6401.98779296875,132.2474822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3046875,305.26470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.470703125,18000.0,0.0,0.0,0.1440003961324691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1903767585754394,0.1903811395168304,-4.378024641482625e-06,0.0,0.0001461420906707,0.0,0.0,7.805624485015869,0.0,0.0,0.0,0.2850991487503052,4.0,0.0,1.0
736920,293.1728515625,297.1499938964844,293.1499938964844,0.0853781774640083,-2017.713134765625,304.15283203125,0.7617356181144714,0.1418539732694625,0.1285901963710785,293.6310729980469,297.1499938964844,293.1499938964844,0.0057517639361321,-439.7024230957031,298.7165222167969,0.5289062857627869,0.050000000745058,0.0484170876443386,293.1712341308594,297.1499938964844,293.1499938964844,0.1757255047559738,-2797.935791015625,304.15216064453125,0.9251683354377748,0.2543196380138397,0.1783237606287002,293.2623291015625,297.1499938964844,293.1499938964844,0.2377849668264389,-4812.84326171875,304.1658020019531,0.9990000128746032,0.326227456331253,0.3063840270042419,293.2347412109375,297.1499938964844,293.1499938964844,0.0109166009351611,-3215.919921875,302.7611389160156,0.5289062857627869,0.050000000745058,0.2296698242425918,291.1791381835937,291.1499938964844,273.4022521972656,270.3406677246094,285.2593078613281,293.61578369140625,291.17950439453125,1.0,0.2264679223299026,0.8004555106163025,0.8004555106163025,1.0,1.0,-1.0697776079177856,0.4421837031841278,0.6275939345359802,0.2216198444366455,0.0,0.0,0.2684413492679596,49.49248123168945,25.0,5.452011585235596,-6401.98779296875,132.2474822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3046875,305.26470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.470703125,18000.0,0.0,0.0,0.1440003961324691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1903767585754394,0.1903811395168304,-4.378024641482625e-06,0.0,0.0001461420906707,0.0,0.0,7.805624485015869,0.0,0.0,0.0,0.2850991487503052,4.0,0.0,1.0
736980,293.17352294921875,297.1499938964844,293.1499938964844,0.0849480107426643,-2009.4696044921875,304.1529846191406,0.7742801308631897,0.1413798779249191,0.1282191425561905,293.6333923339844,297.1499938964844,293.1499938964844,0.0056394119746983,-432.1816711425781,298.6164245605469,0.539767861366272,0.050000000745058,0.0483198873698711,293.1654968261719,297.1499938964844,293.1499938964844,0.1757836937904358,-2798.570068359375,304.1515808105469,0.9443565607070924,0.2551263272762298,0.1785906255245208,293.2483215332031,297.1499938964844,293.1499938964844,0.2233075350522995,-4572.36474609375,304.1880798339844,0.9990000128746032,0.3272720575332641,0.2909460067749023,293.2345886230469,297.1499938964844,293.1499938964844,0.0108392564579844,-3200.909423828125,302.7455444335937,0.539767861366272,0.050000000745058,0.2292087376117706,291.19305419921875,291.1499938964844,273.4256286621094,270.3623046875,285.28546142578125,293.59893798828125,291.19781494140625,1.0,0.220357596874237,0.8003592491149902,0.8003592491149902,1.0,1.0,-1.050447702407837,0.4328100979328155,0.6176376938819885,0.2191343307495117,0.0,0.0,0.2638746798038482,46.82428359985352,25.0,31.291051864624023,-6317.97509765625,122.64730072021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3155822753906,305.28582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.470703125,18000.0,0.0,0.0,0.1435100883245468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879991143941879,0.1880034953355789,-4.374071522761369e-06,0.0,0.0001456444879295,0.0,0.0,7.6952619552612305,0.0,0.0,0.0,0.2846579551696777,4.0,0.0,1.0
737040,293.17633056640625,297.1499938964844,293.1499938964844,0.0843872800469398,-1998.77587890625,304.1535949707031,0.7817137837409973,0.1405953168869018,0.1276776790618896,293.6348876953125,297.1499938964844,293.1499938964844,0.0055645462125539,-427.0608215332031,298.55224609375,0.5467867851257324,0.050000000745058,0.0482640191912651,293.1605529785156,297.1499938964844,293.1499938964844,0.1760597079992294,-2802.01513671875,304.1508178710937,0.9565022587776184,0.255934327840805,0.1790278553962707,293.2325439453125,297.1499938964844,293.1499938964844,0.2144933491945266,-4425.32568359375,304.19873046875,0.9990000128746032,0.329350471496582,0.2816873490810394,293.2344970703125,297.1499938964844,293.1499938964844,0.010786760598421,-3190.326171875,302.7357788085937,0.5467867851257324,0.050000000745058,0.228943720459938,291.20849609375,291.1499938964844,273.441162109375,270.3766784667969,285.2917785644531,293.5709228515625,291.2120666503906,1.0,0.2166266590356826,0.8002950549125671,0.8002950549125671,1.0,1.0,-1.0388240814208984,0.4271706938743591,0.6116533875465393,0.2176683098077774,0.0,0.0,0.2590952813625335,45.286991119384766,28.0,35.530391693115234,-6244.63232421875,117.14189910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33135986328125,305.27642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.390625,18000.0,0.0,0.0,0.1430755704641342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851052790880203,0.1851096600294113,-4.369965608930215e-06,0.0,0.0001452035066904,0.0,0.0,7.562668323516846,0.0,0.0,0.0,0.2841517031192779,4.0,0.0,1.0
737100,293.1811218261719,297.1499938964844,293.1499938964844,0.0834117010235786,-1980.4273681640625,304.1547241210937,0.7887029051780701,0.1393196880817413,0.1265865266323089,293.6367492675781,297.1499938964844,293.1499938964844,0.005474523641169,-420.9971618652344,298.4682922363281,0.5544368624687195,0.050000000745058,0.0482081286609172,293.1551818847656,297.1499938964844,293.1499938964844,0.1766943335533142,-2810.170654296875,304.1495361328125,0.9691341519355774,0.2568590342998504,0.1796977221965789,293.20855712890625,297.1499938964844,293.1499938964844,0.2053066343069076,-4271.92578125,304.2064819335937,0.9990000128746032,0.3330093026161194,0.2719641625881195,293.2344055175781,297.1499938964844,293.1499938964844,0.0107336789369583,-3180.27392578125,302.7226257324219,0.5544368624687195,0.050000000745058,0.2286785989999771,291.21905517578125,291.1499938964844,273.4606018066406,270.39453125,285.294921875,293.5314025878906,291.2201232910156,1.0,0.2128024995326995,0.8002148270606995,0.8002148270606995,1.0,1.0,-1.0262612104415894,0.4210747182369232,0.6051865220069885,0.2161024212837219,0.0,0.0,0.2533712983131408,43.740604400634766,28.0,25.890567779541016,-6151.18701171875,111.51487731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.363037109375,305.2514343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18033.13671875,18000.0,0.0,0.0,0.1423665732145309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809983849525451,0.1810027509927749,-4.362693289294839e-06,0.0,0.00014448397269,0.0,0.0,7.373079776763916,0.0,0.0,0.0,0.2834267616271972,4.0,0.0,1.0
737160,293.18316650390625,297.1499938964844,293.1499938964844,0.0825856924057006,-1965.055419921875,304.1553649902344,0.7944672107696533,0.1385204195976257,0.1256125718355178,293.6385192871094,297.1499938964844,293.1499938964844,0.0053899805061519,-415.3720703125,298.3804931640625,0.5609164237976074,0.050000000745058,0.0481642447412014,293.15362548828125,297.1499938964844,293.1499938964844,0.1770723015069961,-2815.03271484375,304.14892578125,0.9785791039466858,0.2570995092391968,0.1800355762243271,293.183349609375,297.1499938964844,293.1499938964844,0.1976392567157745,-4143.69384765625,304.2101135253906,0.9990000128746032,0.3372205793857574,0.2637593150138855,293.2342224121094,297.1499938964844,293.1499938964844,0.0106923663988709,-3173.11474609375,302.7087097167969,0.5609164237976074,0.050000000745058,0.2284704446792602,291.2210998535156,291.1499938964844,273.4800109863281,270.4122619628906,285.29644775390625,293.492919921875,291.220947265625,1.0,0.2096008509397506,0.800255298614502,0.800255298614502,1.0,1.0,-1.0153465270996094,0.4157841205596924,0.5995624661445618,0.2147769927978515,0.0,0.0,0.2483993470668792,42.51694488525391,46.0,13.77015495300293,-6070.9326171875,106.93153381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.406494140625,305.23394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.1484375,18000.0,0.0,0.0,0.1414639502763748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177309438586235,0.1773137897253036,-4.35488618677482e-06,0.0,0.0001435679296264,0.0,0.0,7.201777935028076,0.0,0.0,0.0,0.2827535271644592,4.0,0.0,1.0
737220,293.18365478515625,297.1499938964844,293.1499938964844,0.0818726867437362,-1952.2095947265625,304.1546936035156,0.789742112159729,0.1375757902860641,0.1246219277381897,293.6419372558594,297.1499938964844,293.1499938964844,0.0052394485101103,-405.58050537109375,298.19512939453125,0.5587920546531677,0.050000000745058,0.0481783412396907,293.1521911621094,297.1499938964844,293.1499938964844,0.1776808649301529,-2823.09326171875,304.14825439453125,0.9762031435966492,0.2573071420192718,0.1803048551082611,293.1513061523437,297.1499938964844,293.1499938964844,0.1996189802885055,-4183.7578125,304.18585205078125,0.9990000128746032,0.3429485261440277,0.2664565145969391,293.2337951660156,297.1499938964844,293.1499938964844,0.0106614958494901,-3170.670166015625,302.6789245605469,0.5587920546531677,0.050000000745058,0.228537306189537,291.2050170898437,291.1499938964844,273.5187683105469,270.44744873046875,285.289794921875,293.4490051269531,291.2000732421875,1.0,0.2112444788217544,0.8003362417221069,0.8003362417221069,1.0,1.0,-1.017802596092224,0.4167657792568207,0.6010368466377258,0.2156635224819183,0.0,0.0,0.2416428029537201,42.91135025024414,64.0,-28.57959747314453,-5993.3291015625,108.16271209716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5082702636719,305.1800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.1875,18000.0,0.0,0.0,0.13921719789505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717109978199005,0.1717153340578079,-4.3413306229922455e-06,0.0,0.0001412877463735,0.0,0.0,6.941173553466797,0.0,0.0,0.0,0.2817085683345794,4.0,0.0,1.0
737280,293.18365478515625,297.1499938964844,293.1499938964844,0.0818726867437362,-1952.2095947265625,304.1546936035156,0.789742112159729,0.1375757902860641,0.1246219277381897,293.6419372558594,297.1499938964844,293.1499938964844,0.0052394485101103,-405.58050537109375,298.19512939453125,0.5587920546531677,0.050000000745058,0.0481783412396907,293.1521911621094,297.1499938964844,293.1499938964844,0.1776808649301529,-2823.09326171875,304.14825439453125,0.9762031435966492,0.2573071420192718,0.1803048551082611,293.1513061523437,297.1499938964844,293.1499938964844,0.1996189802885055,-4183.7578125,304.18585205078125,0.9990000128746032,0.3429485261440277,0.2664565145969391,293.2337951660156,297.1499938964844,293.1499938964844,0.0106614958494901,-3170.670166015625,302.6789245605469,0.5587920546531677,0.050000000745058,0.228537306189537,291.2050170898437,291.1499938964844,273.5187683105469,270.44744873046875,285.289794921875,293.4490051269531,291.2000732421875,1.0,0.2112444788217544,0.8003362417221069,0.8003362417221069,1.0,1.0,-1.017802596092224,0.4167657792568207,0.6010368466377258,0.2156635224819183,0.0,0.0,0.2416428029537201,42.91135025024414,64.0,-28.57959747314453,-5993.3291015625,108.16271209716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5082702636719,305.1800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.1875,18000.0,0.0,0.0,0.13921719789505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717109978199005,0.1717153340578079,-4.3413306229922455e-06,0.0,0.0001412877463735,0.0,0.0,6.941173553466797,0.0,0.0,0.0,0.2817085683345794,4.0,0.0,1.0
737340,293.1833190917969,297.1499938964844,293.1499938964844,0.0817244797945022,-1950.3294677734373,304.15338134765625,0.768543541431427,0.136791855096817,0.124023288488388,293.6451416015625,297.1499938964844,293.1499938964844,0.0051112258806824,-397.6592712402344,297.9925231933594,0.5421809554100037,0.050000000745058,0.0483001843094825,293.1576843261719,297.1499938964844,293.1499938964844,0.1779659539461136,-2827.315673828125,304.1484069824219,0.9508039355278016,0.2561542689800262,0.1798588782548904,293.1586303710937,297.1499938964844,293.1499938964844,0.2191439121961593,-4519.583984375,304.1410522460937,0.9990000128746032,0.3415146470069885,0.2877071797847748,293.23388671875,297.1499938964844,293.1499938964844,0.0106905838474631,-3182.90771484375,302.6436767578125,0.5421809554100037,0.050000000745058,0.2291152775287628,291.15447998046875,291.1499938964844,273.55743408203125,270.4821472167969,285.2932434082031,293.4725036621094,291.1483154296875,1.0,0.2200049459934234,0.8004171848297119,0.8004171848297119,1.0,1.0,-1.0428858995437622,0.4285058379173279,0.6143800616264343,0.2199345529079437,0.0,0.0,0.2442855089902877,46.28376007080078,82.0,-61.9334602355957,-6055.0478515625,119.87124633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5836486816406,305.1624450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.673828125,18000.0,0.0,0.0,0.1368610858917236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717806160449981,0.1717849522829055,-4.33592595072696e-06,0.0,0.000138896604767,0.0,0.0,6.935720443725586,0.0,0.0,0.0,0.2816241383552551,4.0,0.0,1.0
737400,293.1833190917969,297.1499938964844,293.1499938964844,0.0817244797945022,-1950.3294677734373,304.15338134765625,0.768543541431427,0.136791855096817,0.124023288488388,293.6451416015625,297.1499938964844,293.1499938964844,0.0051112258806824,-397.6592712402344,297.9925231933594,0.5421809554100037,0.050000000745058,0.0483001843094825,293.1576843261719,297.1499938964844,293.1499938964844,0.1779659539461136,-2827.315673828125,304.1484069824219,0.9508039355278016,0.2561542689800262,0.1798588782548904,293.1586303710937,297.1499938964844,293.1499938964844,0.2191439121961593,-4519.583984375,304.1410522460937,0.9990000128746032,0.3415146470069885,0.2877071797847748,293.23388671875,297.1499938964844,293.1499938964844,0.0106905838474631,-3182.90771484375,302.6436767578125,0.5421809554100037,0.050000000745058,0.2291152775287628,291.15447998046875,291.1499938964844,273.55743408203125,270.4821472167969,285.2932434082031,293.4725036621094,291.1483154296875,1.0,0.2200049459934234,0.8004171848297119,0.8004171848297119,1.0,1.0,-1.0428858995437622,0.4285058379173279,0.6143800616264343,0.2199345529079437,0.0,0.0,0.2442855089902877,46.28376007080078,82.0,-61.9334602355957,-6055.0478515625,119.87124633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5836486816406,305.1624450683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.673828125,18000.0,0.0,0.0,0.1368610858917236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717806160449981,0.1717849522829055,-4.33592595072696e-06,0.0,0.000138896604767,0.0,0.0,6.935720443725586,0.0,0.0,0.0,0.2816241383552551,4.0,0.0,1.0
737460,293.1832275390625,297.1499938964844,293.1499938964844,0.0816416591405868,-1949.5999755859373,304.15240478515625,0.7375308871269226,0.1359673142433166,0.123510792851448,293.6482849121094,297.1499938964844,293.1499938964844,0.0049978224560618,-390.6282958984375,297.7874450683594,0.5168880820274353,0.050000000745058,0.0485447458922863,293.16864013671875,297.1499938964844,293.1499938964844,0.1771212667226791,-2816.8984375,304.150390625,0.9045827984809875,0.2537376284599304,0.1784817576408386,293.2050476074219,297.1499938964844,293.1499938964844,0.2477161735296249,-4994.67578125,304.0976257324219,0.994114875793457,0.3319665193557739,0.3177188038825989,293.2354431152344,297.1499938964844,293.1499938964844,0.0107528250664472,-3201.8623046875,302.6041564941406,0.5168880820274353,0.050000000745058,0.2302753776311874,291.1039428710937,291.1499938964844,273.5960388183594,270.51629638671875,285.3193664550781,293.5601806640625,291.0990905761719,1.0,0.2344046086072921,0.8001952171325684,0.8001952171325684,1.0,1.0,-1.0783506631851196,0.4451931416988373,0.63315749168396,0.2257964462041854,0.0,0.0,0.2538819909095764,52.888580322265625,85.0,-63.91241836547852,-6212.99462890625,140.66485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.579345703125,305.1781005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.958984375,18000.0,0.0,0.0,0.1351469457149505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770705282688141,0.1770748794078827,-4.341691692388849e-06,0.0,0.0001371569669572,0.0,0.0,7.170353412628174,0.0,0.0,0.0,0.2824901342391968,4.0,0.0,1.0
737520,293.1832275390625,297.1499938964844,293.1499938964844,0.0816416591405868,-1949.5999755859373,304.15240478515625,0.7375308871269226,0.1359673142433166,0.123510792851448,293.6482849121094,297.1499938964844,293.1499938964844,0.0049978224560618,-390.6282958984375,297.7874450683594,0.5168880820274353,0.050000000745058,0.0485447458922863,293.16864013671875,297.1499938964844,293.1499938964844,0.1771212667226791,-2816.8984375,304.150390625,0.9045827984809875,0.2537376284599304,0.1784817576408386,293.2050476074219,297.1499938964844,293.1499938964844,0.2477161735296249,-4994.67578125,304.0976257324219,0.994114875793457,0.3319665193557739,0.3177188038825989,293.2354431152344,297.1499938964844,293.1499938964844,0.0107528250664472,-3201.8623046875,302.6041564941406,0.5168880820274353,0.050000000745058,0.2302753776311874,291.1039428710937,291.1499938964844,273.5960388183594,270.51629638671875,285.3193664550781,293.5601806640625,291.0990905761719,1.0,0.2344046086072921,0.8001952171325684,0.8001952171325684,1.0,1.0,-1.0783506631851196,0.4451931416988373,0.63315749168396,0.2257964462041854,0.0,0.0,0.2538819909095764,52.888580322265625,85.0,-63.91241836547852,-6212.99462890625,140.66485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.579345703125,305.1781005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.958984375,18000.0,0.0,0.0,0.1351469457149505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770705282688141,0.1770748794078827,-4.341691692388849e-06,0.0,0.0001371569669572,0.0,0.0,7.170353412628174,0.0,0.0,0.0,0.2824901342391968,4.0,0.0,1.0
737580,293.17730712890625,297.1499938964844,293.1499938964844,0.0817514508962631,-1951.351806640625,304.15142822265625,0.7068744897842407,0.1363246142864227,0.1238921284675598,293.6514892578125,297.1499938964844,293.1499938964844,0.0048815119080245,-382.1891784667969,297.6164245605469,0.4929762780666351,0.050000000745058,0.0488945692777633,293.1712341308594,297.1499938964844,293.1499938964844,0.1758204847574234,-2799.689697265625,304.15240478515625,0.8624404668807983,0.2527235746383667,0.1777384877204895,293.2417297363281,297.1499938964844,293.1499938964844,0.2393227368593216,-4850.21337890625,304.1286315917969,0.9425950050354004,0.3230573832988739,0.308467298746109,293.2376403808594,297.1499938964844,293.1499938964844,0.01078487560153,-3208.400146484375,302.5710144042969,0.4929762780666351,0.050000000745058,0.2319347858428955,291.1263427734375,291.1499938964844,273.6346130371094,270.5498962402344,285.383544921875,293.616455078125,291.1325988769531,1.0,0.2456911951303482,0.79997318983078,0.79997318983078,1.0,1.0,-1.0692148208618164,0.4405764639377594,0.6286383867263794,0.2250438779592514,0.0,0.0,0.2569187879562378,61.65763092041016,88.0,29.95646476745605,-6252.6064453125,154.2353973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49468994140625,305.2667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.765625,18000.0,0.0,0.0,0.1344297230243683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817260831594467,0.1817304491996765,-4.353941221779678e-06,0.0,0.0001364290801575,0.0,0.0,7.39004373550415,0.0,0.0,0.0,0.2833476662635803,4.0,0.0,1.0
737640,293.17730712890625,297.1499938964844,293.1499938964844,0.0817514508962631,-1951.351806640625,304.15142822265625,0.7068744897842407,0.1363246142864227,0.1238921284675598,293.6514892578125,297.1499938964844,293.1499938964844,0.0048815119080245,-382.1891784667969,297.6164245605469,0.4929762780666351,0.050000000745058,0.0488945692777633,293.1712341308594,297.1499938964844,293.1499938964844,0.1758204847574234,-2799.689697265625,304.15240478515625,0.8624404668807983,0.2527235746383667,0.1777384877204895,293.2417297363281,297.1499938964844,293.1499938964844,0.2393227368593216,-4850.21337890625,304.1286315917969,0.9425950050354004,0.3230573832988739,0.308467298746109,293.2376403808594,297.1499938964844,293.1499938964844,0.01078487560153,-3208.400146484375,302.5710144042969,0.4929762780666351,0.050000000745058,0.2319347858428955,291.1263427734375,291.1499938964844,273.6346130371094,270.5498962402344,285.383544921875,293.616455078125,291.1325988769531,1.0,0.2456911951303482,0.79997318983078,0.79997318983078,1.0,1.0,-1.0692148208618164,0.4405764639377594,0.6286383867263794,0.2250438779592514,0.0,0.0,0.2569187879562378,61.65763092041016,88.0,29.95646476745605,-6252.6064453125,154.2353973388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49468994140625,305.2667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.765625,18000.0,0.0,0.0,0.1344297230243683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817260831594467,0.1817304491996765,-4.353941221779678e-06,0.0,0.0001364290801575,0.0,0.0,7.39004373550415,0.0,0.0,0.0,0.2833476662635803,4.0,0.0,1.0
737700,293.1754150390625,297.1499938964844,293.1499938964844,0.0818341821432113,-1952.6771240234373,304.1510009765625,0.6954715251922607,0.1363464593887329,0.1241481453180313,293.6532897949219,297.1499938964844,293.1499938964844,0.0048145265318453,-377.2456359863281,297.5343933105469,0.4850672483444214,0.050000000745058,0.0490425825119018,293.17120361328125,297.1499938964844,293.1499938964844,0.1754203736782074,-2794.34228515625,304.1527099609375,0.8488718271255493,0.2524619102478027,0.1776364296674728,293.2494812011719,297.1499938964844,293.1499938964844,0.2365346848964691,-4802.38427734375,304.13751220703125,0.9219387769699096,0.3203677535057068,0.3056357502937317,293.2388000488281,297.1499938964844,293.1499938964844,0.010785674676299,-3208.4580078125,302.5550537109375,0.4850672483444214,0.050000000745058,0.2326368987560272,291.14581298828125,291.1499938964844,273.65386962890625,270.56646728515625,285.4009094238281,293.6239318847656,291.1481018066406,1.0,0.250560998916626,0.7998622059822083,0.7998622059822083,1.0,1.0,-1.0670208930969238,0.4394026696681976,0.6276181936264038,0.2250226736068725,0.0,0.0,0.2551570534706116,65.3878402709961,88.0,30.83613967895508,-6213.7158203125,160.40675354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4461669921875,305.22540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3671875,18000.0,0.0,0.0,0.1342750638723373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18064846098423,0.1806528270244598,-4.355010332801612e-06,0.0,0.0001362721231998,0.0,0.0,7.34541654586792,0.0,0.0,0.0,0.2832257151603699,4.0,0.0,1.0
737760,293.1747436523437,297.1499938964844,293.1499938964844,0.0818414241075515,-1952.758056640625,304.1508178710937,0.6856157183647156,0.136158674955368,0.1242021843791008,293.65509033203125,297.1499938964844,293.1499938964844,0.0047501721419394,-372.6329956054688,297.4452514648437,0.4780837297439575,0.050000000745058,0.0491789355874061,293.17108154296875,297.1499938964844,293.1499938964844,0.1752431392669677,-2792.057373046875,304.15252685546875,0.8379184603691101,0.2522163391113281,0.177561342716217,293.2536926269531,297.1499938964844,293.1499938964844,0.234605386853218,-4769.4921875,304.14324951171875,0.9056503772735596,0.3182746171951294,0.303526908159256,293.23992919921875,297.1499938964844,293.1499938964844,0.0107931140810251,-3210.88623046875,302.537353515625,0.4780837297439575,0.050000000745058,0.2332836836576461,291.1516418457031,291.1499938964844,273.6731262207031,270.5828552246094,285.4147033691406,293.6264038085937,291.1522827148437,1.0,0.2549929916858673,0.7996919751167297,0.7996919751167297,1.0,1.0,-1.065404176712036,0.4384998977184295,0.626904308795929,0.2250813692808151,0.0,0.0,0.2544241547584533,68.82923889160156,76.0,21.501508712768555,-6182.88623046875,166.19313049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40362548828125,305.1847839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.986328125,18000.0,0.0,0.0,0.1341520249843597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798242628574371,0.1798286288976669,-4.353901658760151e-06,0.0,0.0001361472532153,0.0,0.0,7.30816125869751,0.0,0.0,0.0,0.283099353313446,4.0,0.0,1.0
737820,293.17535400390625,297.1499938964844,293.1499938964844,0.0813878327608108,-1944.2108154296875,304.1513366699219,0.6783137917518616,0.1354134678840637,0.1237211674451828,293.6585693359375,297.1499938964844,293.1499938964844,0.0046048397198319,-362.1193542480469,297.2643127441406,0.4731567502021789,0.050000000745058,0.0492733120918273,293.17059326171875,297.1499938964844,293.1499938964844,0.1748168468475341,-2786.56396484375,304.15240478515625,0.8307210206985474,0.2517828643321991,0.1773108541965484,293.2564697265625,297.1499938964844,293.1499938964844,0.2316220998764038,-4719.0888671875,304.1503601074219,0.8942074775695801,0.3150733411312103,0.3003226220607757,293.24200439453125,297.1499938964844,293.1499938964844,0.0107518900185823,-3204.88037109375,302.5013732910156,0.4731567502021789,0.050000000745058,0.2337313890457153,291.15869140625,291.1499938964844,273.7115783691406,270.6151733398437,285.4391784667969,293.6243591308594,291.15966796875,1.0,0.2571331262588501,0.7993515133857727,0.7993515133857727,1.0,1.0,-1.0613316297531128,0.4362905621528625,0.6250410676002502,0.2250792980194091,0.0,0.0,0.25284144282341,71.18769073486328,64.0,14.638784408569336,-6136.2373046875,169.29452514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33233642578125,305.13153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80078125,18000.0,0.0,0.0,0.1339983791112899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178856074810028,0.1788604259490966,-4.351867573859636e-06,0.0,0.0001359913148917,0.0,0.0,7.263267517089844,0.0,0.0,0.0,0.2829183340072632,4.0,0.0,1.0
737880,293.17535400390625,297.1499938964844,293.1499938964844,0.0813878327608108,-1944.2108154296875,304.1513366699219,0.6783137917518616,0.1354134678840637,0.1237211674451828,293.6585693359375,297.1499938964844,293.1499938964844,0.0046048397198319,-362.1193542480469,297.2643127441406,0.4731567502021789,0.050000000745058,0.0492733120918273,293.17059326171875,297.1499938964844,293.1499938964844,0.1748168468475341,-2786.56396484375,304.15240478515625,0.8307210206985474,0.2517828643321991,0.1773108541965484,293.2564697265625,297.1499938964844,293.1499938964844,0.2316220998764038,-4719.0888671875,304.1503601074219,0.8942074775695801,0.3150733411312103,0.3003226220607757,293.24200439453125,297.1499938964844,293.1499938964844,0.0107518900185823,-3204.88037109375,302.5013732910156,0.4731567502021789,0.050000000745058,0.2337313890457153,291.15869140625,291.1499938964844,273.7115783691406,270.6151733398437,285.4391784667969,293.6243591308594,291.15966796875,1.0,0.2571331262588501,0.7993515133857727,0.7993515133857727,1.0,1.0,-1.0613316297531128,0.4362905621528625,0.6250410676002502,0.2250792980194091,0.0,0.0,0.25284144282341,71.18769073486328,64.0,14.638784408569336,-6136.2373046875,169.29452514648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33233642578125,305.13153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80078125,18000.0,0.0,0.0,0.1339983791112899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178856074810028,0.1788604259490966,-4.351867573859636e-06,0.0,0.0001359913148917,0.0,0.0,7.263267517089844,0.0,0.0,0.0,0.2829183340072632,4.0,0.0,1.0
737940,293.1768493652344,297.1499938964844,293.1499938964844,0.080613799393177,-1929.748291015625,304.15216064453125,0.6806197166442871,0.1344701051712036,0.1228468045592308,293.6617431640625,297.1499938964844,293.1499938964844,0.0044465432874858,-350.5155944824219,297.08258056640625,0.4763341546058655,0.050000000745058,0.0492128506302833,293.16943359375,297.1499938964844,293.1499938964844,0.1743886619806289,-2781.059814453125,304.1523132324219,0.834642231464386,0.2514951527118683,0.1770397275686264,293.2556457519531,297.1499938964844,293.1499938964844,0.229162260890007,-4678.03857421875,304.154296875,0.8966860175132751,0.3125427961349487,0.29775270819664,293.2436828613281,297.1499938964844,293.1499938964844,0.0106623601168394,-3189.29638671875,302.4657897949219,0.4763341546058655,0.050000000745058,0.2334445714950561,291.1647033691406,291.1499938964844,273.75,270.64678955078125,285.4623107910156,293.6181945800781,291.1651306152344,1.0,0.2542679011821747,0.7990110516548157,0.7990110516548157,1.0,1.0,-1.0564558506011963,0.4337008893489837,0.6227549910545349,0.2249496877193451,0.0,0.0,0.2504291534423828,69.61631774902344,52.0,8.836858749389648,-6081.1142578125,165.07322692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2792053222656,305.0809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.87109375,18000.0,0.0,0.0,0.133912980556488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772789508104324,0.177283301949501,-4.349107712187106e-06,0.0,0.0001359046582365,0.0,0.0,7.191184043884277,0.0,0.0,0.0,0.2826395034790039,4.0,0.0,1.0
738000,293.1768493652344,297.1499938964844,293.1499938964844,0.080613799393177,-1929.748291015625,304.15216064453125,0.6806197166442871,0.1344701051712036,0.1228468045592308,293.6617431640625,297.1499938964844,293.1499938964844,0.0044465432874858,-350.5155944824219,297.08258056640625,0.4763341546058655,0.050000000745058,0.0492128506302833,293.16943359375,297.1499938964844,293.1499938964844,0.1743886619806289,-2781.059814453125,304.1523132324219,0.834642231464386,0.2514951527118683,0.1770397275686264,293.2556457519531,297.1499938964844,293.1499938964844,0.229162260890007,-4678.03857421875,304.154296875,0.8966860175132751,0.3125427961349487,0.29775270819664,293.2436828613281,297.1499938964844,293.1499938964844,0.0106623601168394,-3189.29638671875,302.4657897949219,0.4763341546058655,0.050000000745058,0.2334445714950561,291.1647033691406,291.1499938964844,273.75,270.64678955078125,285.4623107910156,293.6181945800781,291.1651306152344,1.0,0.2542679011821747,0.7990110516548157,0.7990110516548157,1.0,1.0,-1.0564558506011963,0.4337008893489837,0.6227549910545349,0.2249496877193451,0.0,0.0,0.2504291534423828,69.61631774902344,52.0,8.836858749389648,-6081.1142578125,165.07322692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2792053222656,305.0809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.87109375,18000.0,0.0,0.0,0.133912980556488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772789508104324,0.177283301949501,-4.349107712187106e-06,0.0,0.0001359046582365,0.0,0.0,7.191184043884277,0.0,0.0,0.0,0.2826395034790039,4.0,0.0,1.0
738060,293.1889038085937,297.1499938964844,293.1499938964844,0.0784233957529068,-1888.99267578125,304.1551513671875,0.686558723449707,0.1313303709030151,0.1203018277883529,293.6768798828125,297.1499938964844,293.1499938964844,0.0042500477284193,-335.8885498046875,296.8678894042969,0.4842747449874878,0.050000000745058,0.0490580461919307,293.1767883300781,297.1499938964844,293.1499938964844,0.1727041751146316,-2759.140869140625,304.1543884277344,0.8446673154830933,0.2494862973690033,0.175729751586914,293.2632141113281,297.1499938964844,293.1499938964844,0.2254735380411148,-4616.6474609375,304.1590270996094,0.9068276286125184,0.3083090186119079,0.2939281165599823,293.2570495605469,297.1499938964844,293.1499938964844,0.0104753654450178,-3156.3544921875,302.3974609375,0.4842747449874878,0.050000000745058,0.2327102571725845,291.17266845703125,291.1499938964844,273.7894897460937,270.6781005859375,285.4928894042969,293.6123352050781,291.1742858886719,1.0,0.2475433051586151,0.7988695502281189,0.7988695502281189,1.0,1.0,-1.0461734533309937,0.4285089671611786,0.6176644563674927,0.224144622683525,0.0,0.0,0.2470079064369201,65.59849548339844,40.0,14.044513702392578,-6011.73193359375,155.03143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2482604980469,305.05242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4375,18000.0,0.0,0.0,0.1337757557630539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752872765064239,0.1752916127443313,-4.345638899394544e-06,0.0,0.0001357653818558,0.0,0.0,7.100433349609375,0.0,0.0,0.0,0.2822837233543396,4.0,0.0,1.0
738120,293.1889038085937,297.1499938964844,293.1499938964844,0.0784233957529068,-1888.99267578125,304.1551513671875,0.686558723449707,0.1313303709030151,0.1203018277883529,293.6768798828125,297.1499938964844,293.1499938964844,0.0042500477284193,-335.8885498046875,296.8678894042969,0.4842747449874878,0.050000000745058,0.0490580461919307,293.1767883300781,297.1499938964844,293.1499938964844,0.1727041751146316,-2759.140869140625,304.1543884277344,0.8446673154830933,0.2494862973690033,0.175729751586914,293.2632141113281,297.1499938964844,293.1499938964844,0.2254735380411148,-4616.6474609375,304.1590270996094,0.9068276286125184,0.3083090186119079,0.2939281165599823,293.2570495605469,297.1499938964844,293.1499938964844,0.0104753654450178,-3156.3544921875,302.3974609375,0.4842747449874878,0.050000000745058,0.2327102571725845,291.17266845703125,291.1499938964844,273.7894897460937,270.6781005859375,285.4928894042969,293.6123352050781,291.1742858886719,1.0,0.2475433051586151,0.7988695502281189,0.7988695502281189,1.0,1.0,-1.0461734533309937,0.4285089671611786,0.6176644563674927,0.224144622683525,0.0,0.0,0.2470079064369201,65.59849548339844,40.0,14.044513702392578,-6011.73193359375,155.03143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2482604980469,305.05242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4375,18000.0,0.0,0.0,0.1337757557630539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752872765064239,0.1752916127443313,-4.345638899394544e-06,0.0,0.0001357653818558,0.0,0.0,7.100433349609375,0.0,0.0,0.0,0.2822837233543396,4.0,0.0,1.0
738180,293.1962585449219,297.1499938964844,293.1499938964844,0.076206237077713,-1848.099365234375,304.1570739746094,0.7004249095916748,0.1288462579250335,0.1177587285637855,293.68804931640625,297.1499938964844,293.1499938964844,0.0040598302148282,-321.5284118652344,296.659912109375,0.4970800578594208,0.050000000745058,0.0488236732780933,293.1761474609375,297.1499938964844,293.1499938964844,0.1716493815183639,-2745.549560546875,304.1546325683594,0.8650621771812439,0.2489261329174041,0.1749778240919113,293.2636108398437,297.1499938964844,293.1499938964844,0.2222394794225692,-4563.22705078125,304.16131591796875,0.930095911026001,0.3053544163703918,0.2906698286533355,293.26617431640625,297.1499938964844,293.1499938964844,0.0102897975593805,-3122.029052734375,302.33648681640625,0.4970800578594208,0.050000000745058,0.2315984815359115,291.181884765625,291.1499938964844,273.8309326171875,270.7094116210937,285.5164489746094,293.591796875,291.1822509765625,1.0,0.2379235178232193,0.7987281084060669,0.7987281084060669,1.0,1.0,-1.0366915464401243,0.4236438870429992,0.61304771900177,0.223617821931839,0.0,0.0,0.2420115917921066,59.57878112792969,28.0,9.469088554382324,-5928.021484375,141.847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2444763183594,305.01385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.69921875,18000.0,0.0,0.0,0.1334374994039535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1720539331436157,0.1720582842826843,-4.34009643868194e-06,0.0,0.0001354221021756,0.0,0.0,6.953843116760254,0.0,0.0,0.0,0.2817201316356659,4.0,0.0,1.0
