time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738240,293.1962585449219,297.1499938964844,293.1499938964844,0.076206237077713,-1848.099365234375,304.1570739746094,0.7004249095916748,0.1288462579250335,0.1177587285637855,293.68804931640625,297.1499938964844,293.1499938964844,0.0040598302148282,-321.5284118652344,296.659912109375,0.4970800578594208,0.050000000745058,0.0488236732780933,293.1761474609375,297.1499938964844,293.1499938964844,0.1716493815183639,-2745.549560546875,304.1546325683594,0.8650621771812439,0.2489261329174041,0.1749778240919113,293.2636108398437,297.1499938964844,293.1499938964844,0.2222394794225692,-4563.22705078125,304.16131591796875,0.930095911026001,0.3053544163703918,0.2906698286533355,293.26617431640625,297.1499938964844,293.1499938964844,0.0102897975593805,-3122.029052734375,302.33648681640625,0.4970800578594208,0.050000000745058,0.2315984815359115,291.181884765625,291.1499938964844,273.8309326171875,270.7094116210937,285.5164489746094,293.591796875,291.1822509765625,1.0,0.2379235178232193,0.7987281084060669,0.7987281084060669,1.0,1.0,-1.0366915464401243,0.4236438870429992,0.61304771900177,0.223617821931839,0.0,0.0,0.2420115917921066,59.57878112792969,28.0,9.469088554382324,-5928.021484375,141.847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2444763183594,305.01385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.69921875,18000.0,0.0,0.0,0.1334374994039535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1720539331436157,0.1720582842826843,-4.34009643868194e-06,0.0,0.0001354221021756,0.0,0.0,6.953843116760254,0.0,0.0,0.0,0.2817201316356659,4.0,0.0,1.0
738300,293.198974609375,297.1499938964844,293.1499938964844,0.075184665620327,-1829.412109375,304.1576538085937,0.7108370065689087,0.1277280300855636,0.1165732815861702,293.69244384765625,297.1499938964844,293.1499938964844,0.0039657168090343,-314.3968200683594,296.55584716796875,0.5060252547264099,0.050000000745058,0.0486852377653121,293.1749572753906,297.1499938964844,293.1499938964844,0.1713879108428955,-2742.259521484375,304.1542663574219,0.8800837993621826,0.2488319277763366,0.1747883111238479,293.2625732421875,297.1499938964844,293.1499938964844,0.2209118455648422,-4541.4609375,304.16168212890625,0.9471622109413148,0.3041135966777801,0.2893009781837463,293.2695007324219,297.1499938964844,293.1499938964844,0.0101978424936532,-3104.901123046875,302.3077087402344,0.5060252547264099,0.050000000745058,0.2309418022632599,291.1831359863281,291.1499938964844,273.8523254394531,270.7250671386719,285.52838134765625,293.58160400390625,291.183349609375,1.0,0.2322400510311126,0.7986573576927185,0.7986573576927185,1.0,1.0,-1.0324440002441406,0.4214249551296234,0.6110190153121948,0.223487839102745,0.0,0.0,0.2396744936704635,56.03799819946289,28.0,6.36996603012085,-5889.85302734375,134.531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25262451171875,304.9994812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.55859375,18000.0,0.0,0.0,0.1331596076488495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704773604869842,0.1704816967248916,-4.3369209379306994e-06,0.0,0.0001351400860585,0.0,0.0,6.881899833679199,0.0,0.0,0.0,0.2814373075962066,4.0,0.0,1.0
738360,293.2002258300781,297.1499938964844,293.1499938964844,0.0742852762341499,-1813.0340576171875,304.15789794921875,0.7232900857925415,0.1268608421087265,0.1155371665954589,293.6961669921875,297.1499938964844,293.1499938964844,0.0038729687221348,-307.330322265625,296.4526672363281,0.5175855755805969,0.050000000745058,0.0485368147492408,293.1744384765625,297.1499938964844,293.1499938964844,0.1711014956235885,-2738.6279296875,304.15399169921875,0.8988301753997803,0.2486176937818527,0.1745738983154297,293.2611999511719,297.1499938964844,293.1499938964844,0.2196696698665619,-4521.12451171875,304.16180419921875,0.9669426679611206,0.3029614984989166,0.2880256474018097,293.2721862792969,297.1499938964844,293.1499938964844,0.0101059703156352,-3087.541015625,302.28009033203125,0.5175855755805969,0.050000000745058,0.2302377521991729,291.1842041015625,291.1499938964844,273.8741455078125,270.7406921386719,285.5408020019531,293.5719909667969,291.1844177246094,1.0,0.2260522544384002,0.7986361980438232,0.7986361980438232,1.0,1.0,-1.0283892154693604,0.4192892014980316,0.6090999245643616,0.2234260588884353,0.0,0.0,0.2372896075248718,52.24732208251953,25.0,4.729993343353272,-5853.544921875,126.88388061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2658996582031,304.989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3828125,18000.0,0.0,0.0,0.1328087300062179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1689321398735046,0.168936476111412,-4.333819106250303e-06,0.0,0.000134783971589,0.0,0.0,6.811583518981934,0.0,0.0,0.0,0.2811594903469085,4.0,0.0,1.0
738420,293.200439453125,297.1499938964844,293.1499938964844,0.0729548335075378,-1788.96728515625,304.157470703125,0.7482712268829346,0.125541865825653,0.114018864929676,293.7020568847656,297.1499938964844,293.1499938964844,0.0036964933387935,-293.7974548339844,296.24835205078125,0.5427077412605286,0.050000000745058,0.0482959523797035,293.17431640625,297.1499938964844,293.1499938964844,0.1703846007585525,-2729.472412109375,304.15386962890625,0.9399301409721376,0.2480223327875137,0.1740090698003769,293.2577819824219,297.1499938964844,293.1499938964844,0.2171266973018646,-4481.07275390625,304.16217041015625,0.9988648295402528,0.3008323311805725,0.2856225073337555,293.2760314941406,297.1499938964844,293.1499938964844,0.0099466312676668,-3057.373291015625,302.2273864746094,0.5427077412605286,0.050000000745058,0.2290952056646347,291.18560791015625,291.1499938964844,273.9188537597656,270.7718505859375,285.5670471191406,293.55499267578125,291.1856384277344,1.0,0.215827539563179,0.7985938787460327,0.7985938787460327,1.0,1.0,-1.0210572481155396,0.415351390838623,0.6057058572769165,0.2235195487737655,0.0,0.0,0.2324222028255462,46.094608306884766,25.0,2.0381388664245605,-5783.26123046875,114.45289611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3040466308594,304.9721069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3671875,18000.0,0.0,0.0,0.13189098238945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657924950122833,0.1657968312501907,-4.3276486394461244e-06,0.0,0.0001338525908067,0.0,0.0,6.669458389282227,0.0,0.0,0.0,0.280600756406784,4.0,0.0,1.0
738480,293.200439453125,297.1499938964844,293.1499938964844,0.0729548335075378,-1788.96728515625,304.157470703125,0.7482712268829346,0.125541865825653,0.114018864929676,293.7020568847656,297.1499938964844,293.1499938964844,0.0036964933387935,-293.7974548339844,296.24835205078125,0.5427077412605286,0.050000000745058,0.0482959523797035,293.17431640625,297.1499938964844,293.1499938964844,0.1703846007585525,-2729.472412109375,304.15386962890625,0.9399301409721376,0.2480223327875137,0.1740090698003769,293.2577819824219,297.1499938964844,293.1499938964844,0.2171266973018646,-4481.07275390625,304.16217041015625,0.9988648295402528,0.3008323311805725,0.2856225073337555,293.2760314941406,297.1499938964844,293.1499938964844,0.0099466312676668,-3057.373291015625,302.2273864746094,0.5427077412605286,0.050000000745058,0.2290952056646347,291.18560791015625,291.1499938964844,273.9188537597656,270.7718505859375,285.5670471191406,293.55499267578125,291.1856384277344,1.0,0.215827539563179,0.7985938787460327,0.7985938787460327,1.0,1.0,-1.0210572481155396,0.415351390838623,0.6057058572769165,0.2235195487737655,0.0,0.0,0.2324222028255462,46.094608306884766,25.0,2.0381388664245605,-5783.26123046875,114.45289611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3040466308594,304.9721069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3671875,18000.0,0.0,0.0,0.13189098238945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657924950122833,0.1657968312501907,-4.3276486394461244e-06,0.0,0.0001338525908067,0.0,0.0,6.669458389282227,0.0,0.0,0.0,0.280600756406784,4.0,0.0,1.0
738540,293.1994934082031,297.1499938964844,293.1499938964844,0.0718289762735366,-1768.4617919921875,304.1568603515625,0.7648086547851562,0.1244517862796783,0.1128792464733123,293.69952392578125,297.1499938964844,293.1499938964844,0.0035518617369234,-282.4369812011719,296.07440185546875,0.5597684979438782,0.050000000745058,0.048171829432249,293.1739807128906,297.1499938964844,293.1499938964844,0.1695248931646347,-2718.205322265625,304.154052734375,0.9655869007110596,0.2474782913923263,0.1735375970602035,293.2377319335937,297.1499938964844,293.1499938964844,0.1986086219549179,-4165.5712890625,304.1888732910156,0.9990000128746032,0.3021027147769928,0.2652181386947632,293.2782897949219,297.1499938964844,293.1499938964844,0.0098184123635292,-3031.631103515625,302.1800231933594,0.5597684979438782,0.050000000745058,0.2285064160823822,291.2024841308594,291.1499938964844,273.96484375,270.8028259277344,285.59893798828125,293.50567626953125,291.2063903808594,1.0,0.2072564363479614,0.798551619052887,0.798551619052887,1.0,1.0,-0.9940640926361084,0.4021203517913818,0.5919437408447266,0.2205509394407272,0.0,0.0,0.2247525006532669,42.68050003051758,28.0,28.076509475708008,-5664.78515625,102.55418395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3574523925781,304.9981994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.953125,18000.0,0.0,0.0,0.1306411772966385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1618262678384781,0.1618305891752243,-4.321227606851608e-06,0.0,0.0001325841876678,0.0,0.0,6.49295711517334,0.0,0.0,0.0,0.2799128890037536,4.0,0.0,1.0
738600,293.1994934082031,297.1499938964844,293.1499938964844,0.0718289762735366,-1768.4617919921875,304.1568603515625,0.7648086547851562,0.1244517862796783,0.1128792464733123,293.69952392578125,297.1499938964844,293.1499938964844,0.0035518617369234,-282.4369812011719,296.07440185546875,0.5597684979438782,0.050000000745058,0.048171829432249,293.1739807128906,297.1499938964844,293.1499938964844,0.1695248931646347,-2718.205322265625,304.154052734375,0.9655869007110596,0.2474782913923263,0.1735375970602035,293.2377319335937,297.1499938964844,293.1499938964844,0.1986086219549179,-4165.5712890625,304.1888732910156,0.9990000128746032,0.3021027147769928,0.2652181386947632,293.2782897949219,297.1499938964844,293.1499938964844,0.0098184123635292,-3031.631103515625,302.1800231933594,0.5597684979438782,0.050000000745058,0.2285064160823822,291.2024841308594,291.1499938964844,273.96484375,270.8028259277344,285.59893798828125,293.50567626953125,291.2063903808594,1.0,0.2072564363479614,0.798551619052887,0.798551619052887,1.0,1.0,-0.9940640926361084,0.4021203517913818,0.5919437408447266,0.2205509394407272,0.0,0.0,0.2247525006532669,42.68050003051758,28.0,28.076509475708008,-5664.78515625,102.55418395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3574523925781,304.9981994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18018.953125,18000.0,0.0,0.0,0.1306411772966385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1618262678384781,0.1618305891752243,-4.321227606851608e-06,0.0,0.0001325841876678,0.0,0.0,6.49295711517334,0.0,0.0,0.0,0.2799128890037536,4.0,0.0,1.0
738660,293.19775390625,297.1499938964844,293.1499938964844,0.0708963796496391,-1751.54931640625,304.1561279296875,0.7772080898284912,0.1235517561435699,0.1119485720992088,293.68231201171875,297.1499938964844,293.1499938964844,0.0034396334085613,-273.5614624023437,295.94342041015625,0.5724100470542908,0.050000000745058,0.0480929128825664,293.1703796386719,297.1499938964844,293.1499938964844,0.1690727323293686,-2712.329345703125,304.15338134765625,0.982458472251892,0.2475906014442443,0.1733923852443695,293.2030944824219,297.1499938964844,293.1499938964844,0.1834865510463714,-3908.052734375,304.2007141113281,0.9978303909301758,0.3068941235542297,0.2489171028137207,293.2790832519531,297.1499938964844,293.1499938964844,0.0097111798822879,-3010.07568359375,302.13629150390625,0.5724100470542908,0.050000000745058,0.2281320840120315,291.2206726074219,291.1499938964844,274.01190185546875,270.83349609375,285.6053161621094,293.4219970703125,291.2207946777344,1.0,0.2012152522802353,0.7986188530921936,0.7986188530921936,1.0,1.0,-0.9726684093475342,0.391629695892334,0.5810386538505554,0.2182975709438324,0.0,0.0,0.2137514501810073,40.47205352783203,46.0,15.509979248046877,-5514.89697265625,94.36978912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4383544921875,304.956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.59765625,18000.0,0.0,0.0,0.12885083258152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155133306980133,0.155137613415718,-4.310247277317103e-06,0.0,0.0001307672209804,0.0,0.0,6.19725227355957,0.0,0.0,0.0,0.27879199385643,4.0,0.0,1.0
738720,293.19775390625,297.1499938964844,293.1499938964844,0.0708963796496391,-1751.54931640625,304.1561279296875,0.7772080898284912,0.1235517561435699,0.1119485720992088,293.68231201171875,297.1499938964844,293.1499938964844,0.0034396334085613,-273.5614624023437,295.94342041015625,0.5724100470542908,0.050000000745058,0.0480929128825664,293.1703796386719,297.1499938964844,293.1499938964844,0.1690727323293686,-2712.329345703125,304.15338134765625,0.982458472251892,0.2475906014442443,0.1733923852443695,293.2030944824219,297.1499938964844,293.1499938964844,0.1834865510463714,-3908.052734375,304.2007141113281,0.9978303909301758,0.3068941235542297,0.2489171028137207,293.2790832519531,297.1499938964844,293.1499938964844,0.0097111798822879,-3010.07568359375,302.13629150390625,0.5724100470542908,0.050000000745058,0.2281320840120315,291.2206726074219,291.1499938964844,274.01190185546875,270.83349609375,285.6053161621094,293.4219970703125,291.2207946777344,1.0,0.2012152522802353,0.7986188530921936,0.7986188530921936,1.0,1.0,-0.9726684093475342,0.391629695892334,0.5810386538505554,0.2182975709438324,0.0,0.0,0.2137514501810073,40.47205352783203,46.0,15.509979248046877,-5514.89697265625,94.36978912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4383544921875,304.956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.59765625,18000.0,0.0,0.0,0.12885083258152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155133306980133,0.155137613415718,-4.310247277317103e-06,0.0,0.0001307672209804,0.0,0.0,6.19725227355957,0.0,0.0,0.0,0.27879199385643,4.0,0.0,1.0
738780,293.195556640625,297.1499938964844,293.1499938964844,0.0704054981470108,-1743.1097412109375,304.1548767089844,0.771157443523407,0.1227857545018196,0.1112632751464843,293.6646728515625,297.1499938964844,293.1499938964844,0.0033383527770638,-265.8547058105469,295.7986145019531,0.5685798525810242,0.050000000745058,0.0481158718466758,293.16748046875,297.1499938964844,293.1499938964844,0.1694939732551574,-2718.260498046875,304.15155029296875,0.9777867197990416,0.2476723492145538,0.1735516488552093,293.1814270019531,297.1499938964844,293.1499938964844,0.187580332159996,-3984.172607421875,304.176025390625,0.998529613018036,0.3100094795227051,0.2539179921150207,293.2786865234375,297.1499938964844,293.1499938964844,0.0096612488850951,-3003.52783203125,302.0902099609375,0.5685798525810242,0.050000000745058,0.2282409816980362,291.2049560546875,291.1499938964844,274.05975341796875,270.8638000488281,285.6023254394531,293.3742370605469,291.19976806640625,1.0,0.2037122696638107,0.7986860871315002,0.7986860871315002,1.0,1.0,-0.9781854152679444,0.3936845660209656,0.5845008492469788,0.2206072062253952,0.0,0.0,0.2069619446992874,41.14468002319336,64.0,-28.713367462158203,-5447.5830078125,96.6226577758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5367431640625,304.8822021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.529296875,18000.0,0.0,0.0,0.1265157759189605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501394957304,0.1501437872648239,-4.299145984987263e-06,0.0,0.0001283974415855,0.0,0.0,5.974551677703857,0.0,0.0,0.0,0.2779127061367035,4.0,0.0,1.0
738840,293.195556640625,297.1499938964844,293.1499938964844,0.0704054981470108,-1743.1097412109375,304.1548767089844,0.771157443523407,0.1227857545018196,0.1112632751464843,293.6646728515625,297.1499938964844,293.1499938964844,0.0033383527770638,-265.8547058105469,295.7986145019531,0.5685798525810242,0.050000000745058,0.0481158718466758,293.16748046875,297.1499938964844,293.1499938964844,0.1694939732551574,-2718.260498046875,304.15155029296875,0.9777867197990416,0.2476723492145538,0.1735516488552093,293.1814270019531,297.1499938964844,293.1499938964844,0.187580332159996,-3984.172607421875,304.176025390625,0.998529613018036,0.3100094795227051,0.2539179921150207,293.2786865234375,297.1499938964844,293.1499938964844,0.0096612488850951,-3003.52783203125,302.0902099609375,0.5685798525810242,0.050000000745058,0.2282409816980362,291.2049560546875,291.1499938964844,274.05975341796875,270.8638000488281,285.6023254394531,293.3742370605469,291.19976806640625,1.0,0.2037122696638107,0.7986860871315002,0.7986860871315002,1.0,1.0,-0.9781854152679444,0.3936845660209656,0.5845008492469788,0.2206072062253952,0.0,0.0,0.2069619446992874,41.14468002319336,64.0,-28.713367462158203,-5447.5830078125,96.6226577758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5367431640625,304.8822021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.529296875,18000.0,0.0,0.0,0.1265157759189605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501394957304,0.1501437872648239,-4.299145984987263e-06,0.0,0.0001283974415855,0.0,0.0,5.974551677703857,0.0,0.0,0.0,0.2779127061367035,4.0,0.0,1.0
738900,293.194580078125,297.1499938964844,293.1499938964844,0.0703095048666,-1741.7918701171875,304.1541748046875,0.7616037726402283,0.1224016919732093,0.1109702363610267,293.6600952148437,297.1499938964844,293.1499938964844,0.0032854028977453,-261.96075439453125,295.7062072753906,0.5607537627220154,0.050000000745058,0.0481653548777103,293.167724609375,297.1499938964844,293.1499938964844,0.1697683334350586,-2722.217041015625,304.1507568359375,0.9668949842453004,0.2474036365747451,0.1734782457351684,293.1840515136719,297.1499938964844,293.1499938964844,0.1966626346111297,-4142.99365234375,304.1547546386719,0.9990000128746032,0.3091067373752594,0.2639662325382232,293.27850341796875,297.1499938964844,293.1499938964844,0.0096579864621162,-3006.304443359375,302.0645446777344,0.5607537627220154,0.050000000745058,0.2284757047891616,291.1806640625,291.1499938964844,274.0839233398437,270.8788146972656,285.60479736328125,293.3759765625,291.1739501953125,1.0,0.2076917737722396,0.7987197041511536,0.7987197041511536,1.0,1.0,-0.9901431202888488,0.3989714980125427,0.5911716222763062,0.2234188169240951,0.0,0.0,0.2073152065277099,42.54956817626953,64.0,-51.54009246826172,-5462.2431640625,101.49273681640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57843017578125,304.85748291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.4453125,18000.0,0.0,0.0,0.1252818405628204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495122909545898,0.1495165824890136,-4.295712187740719e-06,0.0,0.0001271451474167,0.0,0.0,5.943948745727539,0.0,0.0,0.0,0.2777681648731231,4.0,0.0,1.0
738960,293.1938171386719,297.1499938964844,293.1499938964844,0.0702424198389053,-1741.0269775390625,304.1535339355469,0.7490383982658386,0.1219872236251831,0.1106844842433929,293.6590881347656,297.1499938964844,293.1499938964844,0.0032282546162605,-257.75323486328125,295.6021728515625,0.5499086976051331,0.050000000745058,0.0482406765222549,293.1690979003906,297.1499938964844,293.1499938964844,0.1699389219284057,-2724.83056640625,304.1503295898437,0.9501073956489564,0.2469126284122467,0.1732709854841232,293.1964416503906,297.1499938964844,293.1499938964844,0.209280326962471,-4360.03564453125,304.13092041015625,0.9990000128746032,0.3062503337860107,0.2776966392993927,293.278564453125,297.1499938964844,293.1499938964844,0.0096631813794374,-3011.2509765625,302.03741455078125,0.5499086976051331,0.050000000745058,0.2288329899311065,291.15240478515625,291.1499938964844,274.10821533203125,270.8937072753906,285.61163330078125,293.3939819335937,291.1455383300781,1.0,0.213266983628273,0.7986977696418762,0.7986977696418762,1.0,1.0,-1.0065481662750244,0.406337708234787,0.6002104878425598,0.2270081639289856,0.0,0.0,0.2099794745445251,44.661888122558594,67.0,-65.25560760498047,-5508.69482421875,108.66214752197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6059875488281,304.8519897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.34765625,18000.0,0.0,0.0,0.1241191253066062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1503417044878006,0.1503459960222244,-4.294728114473401e-06,0.0,0.0001259651326108,0.0,0.0,5.976900100708008,0.0,0.0,0.0,0.2778631448745727,4.0,0.0,1.0
739020,293.1927795410156,297.1499938964844,293.1499938964844,0.0699126049876213,-1735.5850830078125,304.1529541015625,0.7234708070755005,0.1210860684514045,0.1100761443376541,293.66082763671875,297.1499938964844,293.1499938964844,0.003115413011983,-249.1654052734375,295.3969116210937,0.5273183584213257,0.050000000745058,0.0484327338635921,293.1719665527344,297.1499938964844,293.1499938964844,0.1696424782276153,-2721.3505859375,304.1507568359375,0.911000907421112,0.2458386272192001,0.1726248115301132,293.2310485839844,297.1499938964844,293.1499938964844,0.2162396311759948,-4476.10302734375,304.12811279296875,0.9783073663711548,0.2980271875858307,0.2844579815864563,293.279541015625,297.1499938964844,293.1499938964844,0.0096670528873801,-3017.63232421875,301.98419189453125,0.5273183584213257,0.050000000745058,0.2297440320253372,291.1169738769531,291.1499938964844,274.1570129394531,270.9230651855469,285.6629638671875,293.4473571777344,291.1192321777344,1.0,0.2218315601348877,0.7986539006233215,0.7986539006233215,1.0,1.0,-1.0143975019454956,0.4093384146690368,0.6050591468811035,0.2301277369260788,0.0,0.0,0.2175245136022567,49.656986236572266,70.0,-22.3248291015625,-5596.4580078125,119.05259704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6019592285156,304.9420471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.232421875,18000.0,0.0,0.0,0.1223175451159477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547721028327942,0.1547764092683792,-4.299763531889767e-06,0.0,0.000124136757222,0.0,0.0,6.167500972747803,0.0,0.0,0.0,0.2785466909408569,4.0,0.0,1.0
739080,293.1927795410156,297.1499938964844,293.1499938964844,0.0699126049876213,-1735.5850830078125,304.1529541015625,0.7234708070755005,0.1210860684514045,0.1100761443376541,293.66082763671875,297.1499938964844,293.1499938964844,0.003115413011983,-249.1654052734375,295.3969116210937,0.5273183584213257,0.050000000745058,0.0484327338635921,293.1719665527344,297.1499938964844,293.1499938964844,0.1696424782276153,-2721.3505859375,304.1507568359375,0.911000907421112,0.2458386272192001,0.1726248115301132,293.2310485839844,297.1499938964844,293.1499938964844,0.2162396311759948,-4476.10302734375,304.12811279296875,0.9783073663711548,0.2980271875858307,0.2844579815864563,293.279541015625,297.1499938964844,293.1499938964844,0.0096670528873801,-3017.63232421875,301.98419189453125,0.5273183584213257,0.050000000745058,0.2297440320253372,291.1169738769531,291.1499938964844,274.1570129394531,270.9230651855469,285.6629638671875,293.4473571777344,291.1192321777344,1.0,0.2218315601348877,0.7986539006233215,0.7986539006233215,1.0,1.0,-1.0143975019454956,0.4093384146690368,0.6050591468811035,0.2301277369260788,0.0,0.0,0.2175245136022567,49.656986236572266,70.0,-22.3248291015625,-5596.4580078125,119.05259704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6019592285156,304.9420471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.232421875,18000.0,0.0,0.0,0.1223175451159477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547721028327942,0.1547764092683792,-4.299763531889767e-06,0.0,0.000124136757222,0.0,0.0,6.167500972747803,0.0,0.0,0.0,0.2785466909408569,4.0,0.0,1.0
739140,293.19207763671875,297.1499938964844,293.1499938964844,0.0691223666071891,-1720.97802734375,304.1532592773437,0.6997774243354797,0.120146632194519,0.1094308272004127,293.6532897949219,297.1499938964844,293.1499938964844,0.0030113710090517,-240.6409454345703,295.26300048828125,0.5093418955802917,0.050000000745058,0.0486394315958023,293.1711730957031,297.1499938964844,293.1499938964844,0.1688855588436126,-2711.07080078125,304.1517333984375,0.8815330266952515,0.2454371005296707,0.1724078059196472,293.2423095703125,297.1499938964844,293.1499938964844,0.2116285115480423,-4395.0087890625,304.1427917480469,0.9417262077331544,0.2936575412750244,0.2796830534934997,293.28094482421875,297.1499938964844,293.1499938964844,0.0096273710951209,-3009.054443359375,301.94091796875,0.5093418955802917,0.050000000745058,0.2307245135307312,291.1504821777344,291.1499938964844,274.2059020996094,270.9518737792969,285.70428466796875,293.4520874023437,291.1529235839844,1.0,0.2291848510503769,0.7986100316047668,0.7986100316047668,1.0,1.0,-1.0091552734375,0.4062548577785492,0.6029003858566284,0.2308829873800277,0.0,0.0,0.2152097821235656,54.867523193359375,73.0,21.867170333862305,-5569.14892578125,126.76376342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5458068847656,304.9493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7734375,18000.0,0.0,0.0,0.1211766302585601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548232287168502,0.1548275202512741,-4.304052254155977e-06,0.0,0.0001229788758791,0.0,0.0,6.175643444061279,0.0,0.0,0.0,0.2786228358745575,4.0,0.0,1.0
739200,293.19207763671875,297.1499938964844,293.1499938964844,0.0691223666071891,-1720.97802734375,304.1532592773437,0.6997774243354797,0.120146632194519,0.1094308272004127,293.6532897949219,297.1499938964844,293.1499938964844,0.0030113710090517,-240.6409454345703,295.26300048828125,0.5093418955802917,0.050000000745058,0.0486394315958023,293.1711730957031,297.1499938964844,293.1499938964844,0.1688855588436126,-2711.07080078125,304.1517333984375,0.8815330266952515,0.2454371005296707,0.1724078059196472,293.2423095703125,297.1499938964844,293.1499938964844,0.2116285115480423,-4395.0087890625,304.1427917480469,0.9417262077331544,0.2936575412750244,0.2796830534934997,293.28094482421875,297.1499938964844,293.1499938964844,0.0096273710951209,-3009.054443359375,301.94091796875,0.5093418955802917,0.050000000745058,0.2307245135307312,291.1504821777344,291.1499938964844,274.2059020996094,270.9518737792969,285.70428466796875,293.4520874023437,291.1529235839844,1.0,0.2291848510503769,0.7986100316047668,0.7986100316047668,1.0,1.0,-1.0091552734375,0.4062548577785492,0.6029003858566284,0.2308829873800277,0.0,0.0,0.2152097821235656,54.867523193359375,73.0,21.867170333862305,-5569.14892578125,126.76376342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5458068847656,304.9493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7734375,18000.0,0.0,0.0,0.1211766302585601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1548232287168502,0.1548275202512741,-4.304052254155977e-06,0.0,0.0001229788758791,0.0,0.0,6.175643444061279,0.0,0.0,0.0,0.2786228358745575,4.0,0.0,1.0
739260,293.1911315917969,297.1499938964844,293.1499938964844,0.0685117095708847,-1709.99267578125,304.1531982421875,0.6809996962547302,0.1192687526345253,0.1087999418377876,293.6414489746094,297.1499938964844,293.1499938964844,0.0029163593426346,-233.05133056640625,295.1275329589844,0.4970944821834564,0.050000000745058,0.048823457211256,293.16973876953125,297.1499938964844,293.1499938964844,0.1687037497758865,-2708.686279296875,304.1514587402344,0.8607858419418335,0.2451952248811721,0.1723659634590149,293.2445678710937,297.1499938964844,293.1499938964844,0.2091269791126251,-4351.79541015625,304.14923095703125,0.91294527053833,0.2908477187156677,0.2769687473773956,293.2821655273437,297.1499938964844,293.1499938964844,0.0095978006720542,-3004.8544921875,301.8937072753906,0.4970944821834564,0.050000000745058,0.2315974533557891,291.1594543457031,291.1499938964844,274.25469970703125,270.98004150390625,285.7313537597656,293.4376525878906,291.15997314453125,1.0,0.2357366532087326,0.7984021902084351,0.7984021902084351,1.0,1.0,-1.0063585042953491,0.404288649559021,0.6020699143409729,0.2320773899555206,0.0,0.0,0.21317158639431,59.533233642578125,76.0,12.515484809875488,-5519.52783203125,134.07839965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4869689941406,304.8866577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.73046875,18000.0,0.0,0.0,0.1203014403581619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533955633640289,0.1533998697996139,-4.3020540942961816e-06,0.0,0.0001220906706294,0.0,0.0,6.113525390625,0.0,0.0,0.0,0.2784009277820587,4.0,0.0,1.0
739320,293.1911315917969,297.1499938964844,293.1499938964844,0.0685117095708847,-1709.99267578125,304.1531982421875,0.6809996962547302,0.1192687526345253,0.1087999418377876,293.6414489746094,297.1499938964844,293.1499938964844,0.0029163593426346,-233.05133056640625,295.1275329589844,0.4970944821834564,0.050000000745058,0.048823457211256,293.16973876953125,297.1499938964844,293.1499938964844,0.1687037497758865,-2708.686279296875,304.1514587402344,0.8607858419418335,0.2451952248811721,0.1723659634590149,293.2445678710937,297.1499938964844,293.1499938964844,0.2091269791126251,-4351.79541015625,304.14923095703125,0.91294527053833,0.2908477187156677,0.2769687473773956,293.2821655273437,297.1499938964844,293.1499938964844,0.0095978006720542,-3004.8544921875,301.8937072753906,0.4970944821834564,0.050000000745058,0.2315974533557891,291.1594543457031,291.1499938964844,274.25469970703125,270.98004150390625,285.7313537597656,293.4376525878906,291.15997314453125,1.0,0.2357366532087326,0.7984021902084351,0.7984021902084351,1.0,1.0,-1.0063585042953491,0.404288649559021,0.6020699143409729,0.2320773899555206,0.0,0.0,0.21317158639431,59.533233642578125,76.0,12.515484809875488,-5519.52783203125,134.07839965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4869689941406,304.8866577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.73046875,18000.0,0.0,0.0,0.1203014403581619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533955633640289,0.1533998697996139,-4.3020540942961816e-06,0.0,0.0001220906706294,0.0,0.0,6.113525390625,0.0,0.0,0.0,0.2784009277820587,4.0,0.0,1.0
739380,293.1899719238281,297.1499938964844,293.1499938964844,0.0679789260029792,-1700.4874267578125,304.15301513671875,0.6661258935928345,0.1184655725955963,0.1082233190536499,293.6278686523437,297.1499938964844,293.1499938964844,0.0028278464451432,-226.00518798828125,294.9972229003906,0.4876437485218048,0.050000000745058,0.0489932373166084,293.16851806640625,297.1499938964844,293.1499938964844,0.168578490614891,-2707.082763671875,304.15118408203125,0.8448385000228882,0.2449409216642379,0.1723099797964096,293.2441101074219,297.1499938964844,293.1499938964844,0.207211822271347,-4319.12158203125,304.1526184082031,0.8923002481460571,0.288545548915863,0.2748862504959106,293.28302001953125,297.1499938964844,293.1499938964844,0.0095685087144374,-3001.025634765625,301.8460998535156,0.4876437485218048,0.050000000745058,0.2324028313159942,291.1628723144531,291.1499938964844,274.3031311035156,271.0074768066406,285.75506591796875,293.41925048828125,291.1630554199219,1.0,0.2416519671678543,0.7981943488121033,0.7981943488121033,1.0,1.0,-1.0042704343795776,0.402652382850647,0.6016180515289307,0.2333930730819702,0.0,0.0,0.2112003117799759,63.84661865234375,64.0,6.104108333587647,-5478.2578125,140.93017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4319763183594,304.8326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.767578125,18000.0,0.0,0.0,0.1196152493357658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522565186023712,0.1522608250379562,-4.299945430830121e-06,0.0,0.0001213942741742,0.0,0.0,6.063342571258545,0.0,0.0,0.0,0.27820485830307,4.0,0.0,1.0
739440,293.1899719238281,297.1499938964844,293.1499938964844,0.0679789260029792,-1700.4874267578125,304.15301513671875,0.6661258935928345,0.1184655725955963,0.1082233190536499,293.6278686523437,297.1499938964844,293.1499938964844,0.0028278464451432,-226.00518798828125,294.9972229003906,0.4876437485218048,0.050000000745058,0.0489932373166084,293.16851806640625,297.1499938964844,293.1499938964844,0.168578490614891,-2707.082763671875,304.15118408203125,0.8448385000228882,0.2449409216642379,0.1723099797964096,293.2441101074219,297.1499938964844,293.1499938964844,0.207211822271347,-4319.12158203125,304.1526184082031,0.8923002481460571,0.288545548915863,0.2748862504959106,293.28302001953125,297.1499938964844,293.1499938964844,0.0095685087144374,-3001.025634765625,301.8460998535156,0.4876437485218048,0.050000000745058,0.2324028313159942,291.1628723144531,291.1499938964844,274.3031311035156,271.0074768066406,285.75506591796875,293.41925048828125,291.1630554199219,1.0,0.2416519671678543,0.7981943488121033,0.7981943488121033,1.0,1.0,-1.0042704343795776,0.402652382850647,0.6016180515289307,0.2333930730819702,0.0,0.0,0.2112003117799759,63.84661865234375,64.0,6.104108333587647,-5478.2578125,140.93017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4319763183594,304.8326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.767578125,18000.0,0.0,0.0,0.1196152493357658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522565186023712,0.1522608250379562,-4.299945430830121e-06,0.0,0.0001213942741742,0.0,0.0,6.063342571258545,0.0,0.0,0.0,0.27820485830307,4.0,0.0,1.0
739500,293.18927001953125,297.1499938964844,293.1499938964844,0.067695252597332,-1695.443603515625,304.1529846191406,0.6634084582328796,0.1180955320596695,0.1079060062766075,293.6207275390625,297.1499938964844,293.1499938964844,0.0027824263088405,-222.39471435546875,294.9340515136719,0.4861815571784973,0.050000000745058,0.0490212105214595,293.16778564453125,297.1499938964844,293.1499938964844,0.1685048192739486,-2706.14404296875,304.1510925292969,0.8423858880996704,0.2448506504297256,0.1722568124532699,293.2435302734375,297.1499938964844,293.1499938964844,0.2062910795211792,-4303.52978515625,304.15380859375,0.888475239276886,0.2874675095081329,0.2738779485225677,293.2833251953125,297.1499938964844,293.1499938964844,0.0095394290983676,-2995.965087890625,301.8223571777344,0.4861815571784973,0.050000000745058,0.2325355112552642,291.1633605957031,291.1499938964844,274.3271484375,271.0209045410156,285.7670593261719,293.4098815917969,291.1634521484375,1.0,0.2421290725469589,0.7980904579162598,0.7980904579162598,1.0,1.0,-1.0028090476989746,0.4016430377960205,0.6011659502983093,0.2339666783809662,0.0,0.0,0.2102559208869934,64.55696868896484,64.0,3.838001489639282,-5457.27734375,141.76988220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40631103515625,304.80718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.693359375,18000.0,0.0,0.0,0.1193341538310051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516847014427185,0.1516889929771423,-4.298869043850573e-06,0.0,0.000121108998428,0.0,0.0,6.038158416748047,0.0,0.0,0.0,0.2781069576740265,4.0,0.0,1.0
739560,293.1884460449219,297.1499938964844,293.1499938964844,0.0673990696668624,-1690.178466796875,304.1529846191406,0.6635929942131042,0.1177584677934646,0.1075765267014503,293.6132507324219,297.1499938964844,293.1499938964844,0.0027362972032278,-218.7227783203125,294.8729858398437,0.486820787191391,0.050000000745058,0.0490089394152164,293.1669006347656,297.1499938964844,293.1499938964844,0.1684216409921646,-2705.075439453125,304.15106201171875,0.8433269262313843,0.2447997033596038,0.1721983850002288,293.2427673339844,297.1499938964844,293.1499938964844,0.2053580284118652,-4287.7705078125,304.1548156738281,0.8885269165039062,0.2864294350147247,0.2728684246540069,293.28350830078125,297.1499938964844,293.1499938964844,0.0094998087733984,-2988.481201171875,301.7989807128906,0.486820787191391,0.050000000745058,0.2324773222208023,291.1640014648437,291.1499938964844,274.3510131835937,271.0341491699219,285.7792053222656,293.4005126953125,291.1642150878906,1.0,0.2413562834262848,0.7980597019195557,0.7980597019195557,1.0,1.0,-1.0010476112365725,0.400506854057312,0.6005406975746155,0.2344733029603958,0.0,0.0,0.2092593312263488,64.24449157714844,52.0,3.187160015106201,-5436.3505859375,140.7880401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3823547363281,304.7843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.677734375,18000.0,0.0,0.0,0.119085393846035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511206626892089,0.1511249542236328,-4.297822670196183e-06,0.0,0.0001208565372508,0.0,0.0,6.013360023498535,0.0,0.0,0.0,0.2780099809169769,4.0,0.0,1.0
739620,293.1864929199219,297.1499938964844,293.1499938964844,0.066805861890316,-1679.6407470703125,304.1529846191406,0.6706632375717163,0.1171828135848045,0.1069236770272255,293.59765625,297.1499938964844,293.1499938964844,0.0026435798499733,-211.32830810546875,294.7573547363281,0.4928156733512878,0.050000000745058,0.0488975942134857,293.16473388671875,297.1499938964844,293.1499938964844,0.1682614684104919,-2703.00537109375,304.1509704589844,0.8530940413475037,0.2448086589574813,0.1720963716506958,293.24090576171875,297.1499938964844,293.1499938964844,0.2034783512353897,-4256.1025390625,304.1563415527344,0.8974563479423523,0.2844595313072204,0.2708670496940613,293.283447265625,297.1499938964844,293.1499938964844,0.0093988506123423,-2968.358642578125,301.7533874511719,0.4928156733512878,0.050000000745058,0.2319491356611251,291.16619873046875,291.1499938964844,274.3980407714844,271.0599670410156,285.8036804199219,293.38214111328125,291.1664733886719,1.0,0.2366623878479004,0.7979982495307922,0.7979982495307922,1.0,1.0,-0.9969724416732788,0.3980039060115814,0.598968505859375,0.2353178560733795,0.0,0.0,0.2069601118564605,61.41340255737305,40.0,3.1315460205078125,-5392.0693359375,134.95225524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34100341796875,304.740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.32421875,18000.0,0.0,0.0,0.1186552867293357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498414874076843,0.1498457789421081,-4.295611688576173e-06,0.0,0.0001204200307256,0.0,0.0,5.957419872283936,0.0,0.0,0.0,0.2777938842773437,4.0,0.0,1.0
739680,293.1864929199219,297.1499938964844,293.1499938964844,0.066805861890316,-1679.6407470703125,304.1529846191406,0.6706632375717163,0.1171828135848045,0.1069236770272255,293.59765625,297.1499938964844,293.1499938964844,0.0026435798499733,-211.32830810546875,294.7573547363281,0.4928156733512878,0.050000000745058,0.0488975942134857,293.16473388671875,297.1499938964844,293.1499938964844,0.1682614684104919,-2703.00537109375,304.1509704589844,0.8530940413475037,0.2448086589574813,0.1720963716506958,293.24090576171875,297.1499938964844,293.1499938964844,0.2034783512353897,-4256.1025390625,304.1563415527344,0.8974563479423523,0.2844595313072204,0.2708670496940613,293.283447265625,297.1499938964844,293.1499938964844,0.0093988506123423,-2968.358642578125,301.7533874511719,0.4928156733512878,0.050000000745058,0.2319491356611251,291.16619873046875,291.1499938964844,274.3980407714844,271.0599670410156,285.8036804199219,293.38214111328125,291.1664733886719,1.0,0.2366623878479004,0.7979982495307922,0.7979982495307922,1.0,1.0,-0.9969724416732788,0.3980039060115814,0.598968505859375,0.2353178560733795,0.0,0.0,0.2069601118564605,61.41340255737305,40.0,3.1315460205078125,-5392.0693359375,134.95225524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34100341796875,304.740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.32421875,18000.0,0.0,0.0,0.1186552867293357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498414874076843,0.1498457789421081,-4.295611688576173e-06,0.0,0.0001204200307256,0.0,0.0,5.957419872283936,0.0,0.0,0.0,0.2777938842773437,4.0,0.0,1.0
739740,293.18414306640625,297.1499938964844,293.1499938964844,0.0662369504570961,-1669.5574951171875,304.1529235839844,0.6866713166236877,0.1167299225926399,0.106301337480545,293.5815124511719,297.1499938964844,293.1499938964844,0.0025517970789223,-203.99903869628903,294.6488342285156,0.5050437450408936,0.050000000745058,0.0486993603408336,293.1622009277344,297.1499938964844,293.1499938964844,0.1681352853775024,-2701.37353515625,304.1508483886719,0.8736893534660339,0.2449479401111602,0.1720249652862548,293.2386169433594,297.1499938964844,293.1499938964844,0.201615884900093,-4224.80078125,304.1573181152344,0.9188776016235352,0.2826179265975952,0.2689033150672912,293.2828674316406,297.1499938964844,293.1499938964844,0.0092782890424132,-2943.415771484375,301.7093200683594,0.5050437450408936,0.050000000745058,0.2310087978839874,291.1685791015625,291.1499938964844,274.4440612792969,271.0848693847656,285.828125,293.36480712890625,291.1688537597656,1.0,0.2286052256822586,0.797936737537384,0.797936737537384,1.0,1.0,-0.9924166798591614,0.3953236937522888,0.5970929861068726,0.2359510362148285,0.0,0.0,0.2043264508247375,56.37374114990234,28.0,3.271172046661377,-5345.6240234375,125.3163604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104553222656,304.70086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.044921875,18000.0,0.0,0.0,0.1182616129517555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483716368675232,0.148375928401947,-4.293079655326437e-06,0.0,0.000120020507893,0.0,0.0,5.893284320831299,0.0,0.0,0.0,0.2775468528270721,4.0,0.0,1.0
739800,293.18414306640625,297.1499938964844,293.1499938964844,0.0662369504570961,-1669.5574951171875,304.1529235839844,0.6866713166236877,0.1167299225926399,0.106301337480545,293.5815124511719,297.1499938964844,293.1499938964844,0.0025517970789223,-203.99903869628903,294.6488342285156,0.5050437450408936,0.050000000745058,0.0486993603408336,293.1622009277344,297.1499938964844,293.1499938964844,0.1681352853775024,-2701.37353515625,304.1508483886719,0.8736893534660339,0.2449479401111602,0.1720249652862548,293.2386169433594,297.1499938964844,293.1499938964844,0.201615884900093,-4224.80078125,304.1573181152344,0.9188776016235352,0.2826179265975952,0.2689033150672912,293.2828674316406,297.1499938964844,293.1499938964844,0.0092782890424132,-2943.415771484375,301.7093200683594,0.5050437450408936,0.050000000745058,0.2310087978839874,291.1685791015625,291.1499938964844,274.4440612792969,271.0848693847656,285.828125,293.36480712890625,291.1688537597656,1.0,0.2286052256822586,0.797936737537384,0.797936737537384,1.0,1.0,-0.9924166798591614,0.3953236937522888,0.5970929861068726,0.2359510362148285,0.0,0.0,0.2043264508247375,56.37374114990234,28.0,3.271172046661377,-5345.6240234375,125.3163604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3104553222656,304.70086669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.044921875,18000.0,0.0,0.0,0.1182616129517555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483716368675232,0.148375928401947,-4.293079655326437e-06,0.0,0.000120020507893,0.0,0.0,5.893284320831299,0.0,0.0,0.0,0.2775468528270721,4.0,0.0,1.0
739860,293.1815795898437,297.1499938964844,293.1499938964844,0.0657058730721473,-1660.1678466796875,304.15283203125,0.7131062746047974,0.1163840815424919,0.1057233586907386,293.5652770996094,297.1499938964844,293.1499938964844,0.0024618483148515,-196.81008911132807,294.5461730957031,0.5263445377349854,0.050000000745058,0.048442468047142,293.1594543457031,297.1499938964844,293.1499938964844,0.1680509448051452,-2700.283203125,304.15069580078125,0.9081544280052184,0.2451930344104766,0.1719885021448135,293.2360534667969,297.1499938964844,293.1499938964844,0.1997934728860855,-4194.21142578125,304.15789794921875,0.956522822380066,0.2808915674686432,0.2669925689697265,293.2818298339844,297.1499938964844,293.1499938964844,0.0091463904827833,-2915.43896484375,301.66668701171875,0.5263445377349854,0.050000000745058,0.2297902107238769,291.17095947265625,291.1499938964844,274.48876953125,271.1088562011719,285.8521728515625,293.3489074707031,291.1712341308594,1.0,0.2179006338119506,0.7979066371917725,0.7979066371917725,1.0,1.0,-0.9876152873039246,0.39259073138237,0.5950245261192322,0.2363858073949813,0.0,0.0,0.2013692408800125,49.84254455566406,25.0,3.2374908924102783,-5298.00390625,113.20370483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2917785644531,304.6643371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.716796875,18000.0,0.0,0.0,0.1178474798798561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467294245958328,0.1467337161302566,-4.290237939130748e-06,0.0,0.0001196002122014,0.0,0.0,5.821775436401367,0.0,0.0,0.0,0.2772713303565979,4.0,0.0,1.0
739920,293.1815795898437,297.1499938964844,293.1499938964844,0.0657058730721473,-1660.1678466796875,304.15283203125,0.7131062746047974,0.1163840815424919,0.1057233586907386,293.5652770996094,297.1499938964844,293.1499938964844,0.0024618483148515,-196.81008911132807,294.5461730957031,0.5263445377349854,0.050000000745058,0.048442468047142,293.1594543457031,297.1499938964844,293.1499938964844,0.1680509448051452,-2700.283203125,304.15069580078125,0.9081544280052184,0.2451930344104766,0.1719885021448135,293.2360534667969,297.1499938964844,293.1499938964844,0.1997934728860855,-4194.21142578125,304.15789794921875,0.956522822380066,0.2808915674686432,0.2669925689697265,293.2818298339844,297.1499938964844,293.1499938964844,0.0091463904827833,-2915.43896484375,301.66668701171875,0.5263445377349854,0.050000000745058,0.2297902107238769,291.17095947265625,291.1499938964844,274.48876953125,271.1088562011719,285.8521728515625,293.3489074707031,291.1712341308594,1.0,0.2179006338119506,0.7979066371917725,0.7979066371917725,1.0,1.0,-0.9876152873039246,0.39259073138237,0.5950245261192322,0.2363858073949813,0.0,0.0,0.2013692408800125,49.84254455566406,25.0,3.2374908924102783,-5298.00390625,113.20370483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2917785644531,304.6643371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.716796875,18000.0,0.0,0.0,0.1178474798798561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467294245958328,0.1467337161302566,-4.290237939130748e-06,0.0,0.0001196002122014,0.0,0.0,5.821775436401367,0.0,0.0,0.0,0.2772713303565979,4.0,0.0,1.0
